Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1967-11-29,1967-12-10,483.8375,0.9000891520783358,435.49688511870175,0.611,1967,11,29,1967.11,1967,2,60,9,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.07,1,Wet,42,7,6,3,56,114.0,0.2617699549537018,321.4968851187017,321.4968851187017,,2,160.74844255935088,160.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,376.49688511870175,990.0,965.559735983034,24.440264016965894,0.1684091950939032,0.0342993770237403,989.7972914278824,0.182821417886507,0.182821417886507,0.0,0.0,24.05473402696172,24.05473402696172,24.237555444848223,24.237555444848223,,0.920755193863838,0.920755193863838,0.0,0.0,34.91646028832908,34.91646028832908,0.0,0.0,0.7111295374405107,0.7111295374405107,0.0,0.0,0.97,0.97,0.96,0.96,33.8689664796792,33.8689664796792,0.0,0.0,67.7379329593584,1625.7103910246017,0.155541716310773,5.8526515682301137e-05,0.61
1967-11-30,1967-12-11,488.9841,0.8998924733267547,440.0331111664572,0.609,1967,11,30,1967.11,1967,2,61,9,0.0380188608047818,4.536226047755463,0.0103088288872868,0.07,1,Wet,42,7,6,3,56,114.0,0.2590714132802513,326.0331111664572,326.0331111664572,,2,163.0165555832286,163.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,381.0331111664572,990.0,965.580149000249,24.41985099975102,0.1700101700108559,0.0352066222332914,989.7947832077558,0.1880380778414258,0.1880380778414258,0.0,0.0,24.026596129665407,24.026596129665407,24.214634207506837,24.214634207506837,,0.9216543944542428,0.9216543944542428,0.0,0.0,35.40224134820344,35.40224134820344,0.0,0.0,0.7210232453809254,0.7210232453809254,0.0,0.0,0.97,0.97,0.96,0.96,34.340174107757335,34.340174107757335,0.0,0.0,68.68034821551467,1648.328357172352,0.1560799550594137,5.851514417064641e-05,0.61
1967-12-01,1967-12-12,494.165,0.8960553284209241,442.799181369126,0.602,1967,12,1,1967.12,1967,3,62,9,0.0382578492702924,2.766070202668743,0.0062467825575379,0.09,1,Wet,44,8,6,4,64,126.0,0.2845533715993118,316.799181369126,316.799181369126,,2,158.399590684563,158.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,374.799181369126,990.0,965.592596316161,24.407403683838996,0.1678100227663177,0.0333598362738252,989.79883014096,0.1775470913197299,0.1775470913197299,0.0,0.0,24.028686733479184,24.028686733479184,24.206233824798915,24.206233824798915,,0.919773789227166,0.919773789227166,0.0,0.0,34.33237276953815,34.33237276953815,0.0,0.0,0.6992336612940561,0.6992336612940561,0.0,0.0,0.97,0.97,0.96,0.96,33.30240158645201,33.30240158645201,0.0,0.0,66.60480317290401,1598.5152761496963,0.1504176294250665,5.840082709411516e-05,0.6
1967-12-02,1967-12-13,499.3804,0.8921883077628417,445.541354005931,0.598,1967,12,2,1967.12,1967,3,63,9,0.0384947729861124,2.742172636805037,0.0061546983510054,0.09,1,Wet,44,8,6,4,64,126.0,0.2828020314323565,319.541354005931,319.541354005931,,2,159.7706770029655,159.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,377.541354005931,990.0,965.6049360930268,24.39506390697329,0.1687778205707616,0.0339082708011862,989.797313908628,0.1805909029465834,0.1805909029465834,0.0,0.0,24.01178691265481,24.01178691265481,24.19237781560139,24.19237781560139,,0.9203172763881672,0.9203172763881672,0.0,0.0,34.62564167175693,34.62564167175693,0.0,0.0,0.7052065513596116,0.7052065513596116,0.0,0.0,0.97,0.97,0.96,0.96,33.58687242160422,33.58687242160422,0.0,0.0,67.17374484320844,1612.1698762370024,0.1507688214331597,5.839423703265513e-05,0.6
1967-12-03,1967-12-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1967,12,3,1967.12,1967,3,64,10,0.0396801022576396,13.719088790823832,0.029872132481689,0.09,1,Wet,44,8,6,4,64,126.0,0.2743541316833184,333.2604427967548,333.2604427967548,,2,166.6302213983774,166.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,391.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1736197126648347,0.0366520885593509,989.7897281987758,0.1964799269281381,0.1964799269281381,0.0,0.0,23.92657627926229,23.92657627926229,24.123056206190427,24.123056206190427,,0.9229604021832752,0.9229604021832752,0.0,0.0,36.08744195616431,36.08744195616431,0.0,0.0,0.734978451245709,0.734978451245709,0.0,0.0,0.97,0.97,0.96,0.96,35.00481869747938,35.00481869747938,0.0,0.0,70.00963739495876,1680.2312974790102,0.1524399466425229,5.835412488622255e-05,0.585
1967-12-04,1967-12-15,520.5884,0.8885427859104034,462.56506724863937,0.581,1967,12,4,1967.12,1967,3,65,10,0.0399656218102824,3.304624451884536,0.0071441288715133,0.09,1,Wet,44,8,6,4,64,126.0,0.2723941104101406,336.56506724863937,336.56506724863937,,2,168.28253362431968,168.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,394.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1747860171659152,0.0373130134497278,989.7879009693844,0.2004124300258808,0.2004124300258808,0.0,0.0,23.90594573673952,23.90594573673952,24.106358166765403,24.106358166765403,,0.9235365025779944,0.9235365025779944,0.0,0.0,36.43659089211662,36.43659089211662,0.0,0.0,0.7420894275380167,0.7420894275380167,0.0,0.0,0.97,0.97,0.96,0.96,35.34349316535312,35.34349316535312,0.0,0.0,70.68698633070623,1696.4876719369497,0.1528152282470356,5.8340201914793655e-05,0.58
1967-12-05,1967-12-16,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1967,12,5,1967.12,1967,3,66,10,0.0406234612270272,7.613882138250346,0.0161935836306129,0.09,1,Wet,44,8,6,4,64,126.0,0.2679830736027276,344.1789493868897,344.1789493868897,,2,172.08947469344486,172.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,402.1789493868897,990.0,965.715805272241,24.28419472775897,0.1774731924071059,0.0388357898773779,989.7836910177156,0.2095983182520054,0.2095983182520054,0.0,0.0,23.858287427222532,23.858287427222532,24.06788574547454,24.06788574547454,,0.9248646411737382,0.9248646411737382,0.0,0.0,37.24006675637216,37.24006675637216,0.0,0.0,0.7584534980931192,0.7584534980931192,0.0,0.0,0.97,0.97,0.96,0.96,36.12286475368099,36.12286475368099,0.0,0.0,72.24572950736199,1733.8975081766876,0.1536558146670963,5.830762814587715e-05,0.575
1967-12-06,1967-12-17,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1967,12,6,1967.12,1967,3,67,10,0.0412429092696005,7.169537529782815,0.0150195040442944,0.09,1,Wet,44,8,6,4,64,126.0,0.2639581007449489,351.3484869166725,351.3484869166725,,2,175.67424345833626,175.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,409.3484869166725,990.0,965.748068191125,24.25193180887504,0.1800035446493652,0.0402696973833345,989.7797267579672,0.2183856086458406,0.2183856086458406,0.0,0.0,23.8132729581965,23.8132729581965,24.03165856684234,24.03165856684234,,0.9261163122803144,0.9261163122803144,0.0,0.0,37.99543449757389,37.99543449757389,0.0,0.0,0.7738377698080222,0.7738377698080222,0.0,0.0,0.97,0.97,0.96,0.96,36.85557146264667,36.85557146264667,0.0,0.0,73.71114292529334,1769.0674302070402,0.1544178832563485,5.827637870005733e-05,0.565
1967-12-07,1967-12-18,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1967,12,7,1967.12,1967,3,68,10,0.041992562280209,8.676539474635831,0.0178520425975969,0.09,1,Wet,44,8,6,4,64,126.0,0.2592459094864693,360.0250263913084,360.0250263913084,,2,180.0125131956542,180.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,418.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1830657646354515,0.0420050052782616,989.7749292300864,0.2292322840447878,0.2292322840447878,0.0,0.0,23.75858432728067,23.75858432728067,23.987816611325457,23.987816611325457,,0.9276324092842936,0.9276324092842936,0.0,0.0,38.907906853861824,38.907906853861824,0.0,0.0,0.7924217281845585,0.7924217281845585,0.0,0.0,0.97,0.97,0.96,0.96,37.74066964824597,37.74066964824597,0.0,0.0,75.48133929649194,1811.5521431158063,0.1553034004379034,5.823772559266776e-05,0.56
1967-12-08,1967-12-19,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1967,12,8,1967.12,1967,3,69,10,0.0427404455876776,8.656056799405293,0.0174982571469548,0.09,1,Wet,44,8,6,4,64,126.0,0.2547095578979789,368.6810831907137,368.6810831907137,,2,184.34054159535685,184.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,426.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1861207556499364,0.0437362166381427,989.770143027712,0.2403985973160207,0.2403985973160207,0.0,0.0,23.703679556037734,23.703679556037734,23.94407815335376,23.94407815335376,,0.9291462947965168,0.9291462947965168,0.0,0.0,39.8161648079014,39.8161648079014,0.0,0.0,0.8109198535214135,0.8109198535214135,0.0,0.0,0.9710919853521414,0.9710919853521414,0.96,0.96,38.66515853241303,38.66515853241303,0.0,0.0,77.33031706482606,1855.9276095558253,0.1563235783467649,5.826348193190781e-05,0.555
1967-12-09,1967-12-20,570.3586,0.8854392210789449,505.01787451967766,0.547,1967,12,9,1967.12,1967,3,70,10,0.0436335443585001,10.336791328964011,0.0204681692480594,0.09,1,Wet,44,8,6,4,64,126.0,0.2494961195578247,379.01787451967766,379.01787451967766,,2,189.50893725983883,189.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,437.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1897689300277617,0.0458035749039355,989.7644274950684,0.2540937731111713,0.2540937731111713,0.0,0.0,23.637753286618626,23.637753286618626,23.8918470597298,23.8918470597298,,0.9307119456189606,0.9307119456189606,0.0,0.0,40.8874361769229,40.8874361769229,0.0,0.0,0.8327380076766374,0.8327380076766374,0.0,0.0,0.9732738007676636,0.9732738007676636,0.96,0.96,39.79467041155902,39.79467041155902,0.0,0.0,79.58934082311804,1910.1441797548327,0.1575970769328025,5.833009922463721e-05,0.545
1967-12-10,1967-12-21,581.8096,0.8882166996280455,516.7730027239134,0.54,1967,12,10,1967.12,1967,3,71,11,0.0446491874353461,11.755128204235689,0.0227471794042535,0.09,1,Wet,44,8,6,4,64,126.0,0.2438207865655777,390.77300272391335,390.77300272391335,,2,195.38650136195668,195.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,448.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1939176794953629,0.0481546005447826,989.75792771996,0.2700822038134787,0.2700822038134787,0.0,0.0,23.562367003888845,23.562367003888845,23.832449207702325,23.832449207702325,,0.9324508750556384,0.9324508750556384,0.0,0.0,42.09961584261504,42.09961584261504,0.0,0.0,0.8574259845746445,0.8574259845746445,0.0,0.0,0.9757425984574644,0.9757425984574644,0.96,0.96,41.07838855633424,41.07838855633424,0.0,0.0,82.15677711266848,1971.762650704044,0.1589803969627276,5.840046988062999e-05,0.54
1967-12-11,1967-12-22,593.4044,0.8886647923374786,527.3375978981461,0.532,1967,12,11,1967.12,1967,3,72,11,0.0455619684583998,10.56459517423275,0.0200338364196692,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1967-12-12,1967-12-23,605.1438,0.8886028945088347,537.7325322740754,0.526,1967,12,12,1967.12,1967,3,73,11,0.0464600907884801,10.394934375929324,0.0193310498287486,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.219439950008189,419.7325322740754,419.7325322740754,,2,209.8662661370377,209.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,473.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2027266718886148,0.053946506454815,989.7433268216564,0.3116068224428909,0.3116068224428909,0.0,0.0,23.41192360398028,23.41192360398028,23.723530426423167,23.723530426423167,,0.936455664247142,0.936455664247142,0.0,0.0,45.12379883334396,45.12379883334396,0.0,0.0,0.9190183061780846,0.9190183061780846,0.0,0.0,0.98,0.98,0.96,0.96,44.22132285667708,44.22132285667708,0.0,0.0,88.44264571335415,2122.6234971204995,0.1644733029994102,5.853108753314572e-05,0.525
1967-12-13,1967-12-24,611.0679,0.8869861279741288,542.0087505502821,0.523,1967,12,13,1967.12,1967,3,74,11,0.0468295560475443,4.276218276206691,0.0078895742400195,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1967-12-14,1967-12-25,623.0255,0.8843912864860217,550.9983234585969,0.515,1967,12,14,1967.12,1967,3,75,11,0.0476062551468227,8.989572908314813,0.0163150639949094,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1967-12-15,1967-12-26,635.1294,0.8861628436789661,562.8280752081156,0.506,1967,12,15,1967.12,1967,3,76,11,0.0486283456979812,11.829751749518664,0.0210184108977584,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1967-12-16,1967-12-27,641.2365,0.8794376863729334,563.9275439778775,0.503,1967,12,16,1967.12,1967,3,77,11,0.0487233397996886,1.09946876976187,0.0019496631819157,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2092467396921989,445.9275439778775,445.9275439778775,,3,148.6425146592925,148.6425146592925,148.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0591855087955755,989.7288427869374,0.1563764304913283,0.1563764304913283,0.1563764304913283,0.0,23.43479240854565,23.43479240854565,23.43479240854565,23.591168839036985,,0.9151834961495492,0.9151834961495492,0.9151834961495492,0.0,31.26446733820158,31.26446733820158,31.26446733820158,0.0,0.6367508622851645,0.6367508622851645,0.6367508622851645,0.0,0.97,0.97,0.97,0.96,30.32653331805553,30.32653331805553,30.32653331805553,0.0,90.9795999541666,2183.510398899998,0.161332073465338,5.667313320218085e-05,0.505
1967-12-17,1967-12-28,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1967,12,17,1967.12,1967,3,78,12,0.0494114767522878,7.964548062490849,0.0139266623430223,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1967-12-18,1967-12-29,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1967,12,18,1967.12,1967,3,79,12,0.0494114767522878,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1967-12-19,1967-12-30,659.7793,0.8759751691964408,577.9502839498093,0.495,1967,12,19,1967.12,1967,3,80,12,0.0499349045332635,6.058191909441008,0.0104822024967931,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.204169810582267,459.9502839498093,459.9502839498093,,3,153.3167613166031,153.3167613166031,153.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,513.9502839498093,990.0,966.200776277774,23.79922372222586,0.2185941060353261,0.0619900567899618,989.7194158371748,0.1663642044438627,0.1663642044438627,0.1663642044438627,0.0,23.352275354956777,23.352275354956777,23.352275354956777,23.51863955940064,,0.917029746263602,0.917029746263602,0.917029746263602,0.0,32.198894594180594,32.198894594180594,32.198894594180594,0.0,0.6557819672949204,0.6557819672949204,0.6557819672949204,0.0,0.97,0.97,0.97,0.96,31.23292775635517,31.23292775635517,31.23292775635517,0.0,93.69878326906552,2248.7707984575727,0.1621225663714745,5.6587506748452864e-05,0.495
1967-12-20,1967-12-31,685.0236,0.878477532975807,601.777842158206,0.482,1967,12,20,1967.12,1967,3,81,12,0.051993605562469,23.82755820839668,0.039595273436692,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1960856511047445,483.777842158206,483.777842158206,,3,161.259280719402,161.259280719402,161.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,537.777842158206,990.0,966.3071113686328,23.69288863136717,0.2321350727192796,0.0667555684316412,989.7011093588492,0.1839963456546246,0.1839963456546246,0.1839963456546246,0.0,23.21000164456161,23.21000164456161,23.21000164456161,23.393997990216235,,0.9201791467169828,0.9201791467169828,0.9201791467169828,0.0,33.77621465688437,33.77621465688437,33.77621465688437,0.0,0.6879066121565045,0.6879066121565045,0.6879066121565045,0.0,0.97,0.97,0.97,0.96,32.76292821717784,32.76292821717784,32.76292821717784,0.0,98.28878465153352,2358.930831636804,0.1633306808024573,5.643590466893073e-05,0.48
1967-12-21,1968-01-01,691.4282,0.8804892019345739,608.7950640130589,0.48,1967,12,21,1967.12,1967,3,82,12,0.0525998935307282,7.017221854852892,0.0115264105602248,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1967-12-22,1968-01-02,691.4282,0.8804892019345739,608.7950640130589,0.48,1967,12,22,1967.12,1967,3,83,12,0.0525998935307282,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1967-12-23,1968-01-03,697.8704,0.8821520065429723,615.6277736669467,0.475,1967,12,23,1967.12,1967,3,84,12,0.0531902396448241,6.832709653887832,0.0110987677069688,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1916742633249645,497.6277736669467,497.6277736669467,,3,165.8759245556489,165.8759245556489,165.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,551.6277736669467,990.0,966.3625110946678,23.637488905332248,0.240005852406172,0.0695255547333893,989.6904685928604,0.1946847004424444,0.1946847004424444,0.1946847004424444,0.0,23.133272797750188,23.133272797750188,23.133272797750188,23.32795749819263,,0.9219774975524692,0.9219774975524692,0.9219774975524692,0.0,34.69600380545699,34.69600380545699,34.69600380545699,0.0,0.706639588705845,0.706639588705845,0.706639588705845,0.0,0.97,0.97,0.97,0.96,33.65512369129328,33.65512369129328,33.65512369129328,0.0,100.96537107387982,2423.1689057731155,0.1640039247620135,5.6359266691938505e-05,0.475
1967-12-24,1968-01-04,710.868,0.8775314292741972,623.8090120652902,0.47,1967,12,24,1967.12,1967,3,85,13,0.053897098642441,8.181238398343453,0.0131149730768672,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1891604605219292,505.8090120652902,505.8090120652902,,3,168.60300402176338,168.60300402176338,168.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.072323604826116,989.683021225552,0.2011751495717968,0.2011751495717968,0.2011751495717968,0.0,23.08661002771906,23.08661002771906,23.08661002771906,23.287785177290857,,0.9229247472878735,0.9229247472878735,0.9229247472878735,0.0,35.23144582328073,35.23144582328073,35.23144582328073,0.0,0.717544721451746,0.717544721451746,0.717544721451746,0.0,0.97,0.97,0.97,0.96,34.17450244858231,34.17450244858231,34.17450244858231,0.0,102.52350734574694,2460.5641762979267,0.1643507954563126,5.630337016772886e-05,0.47
1967-12-25,1968-01-05,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1967,12,25,1967.12,1967,3,86,13,0.0550303881144804,13.116776296751594,0.0205938847765663,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1852649117936584,518.9257883620418,518.9257883620418,,3,172.97526278734725,172.97526278734725,172.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,572.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2521093044216205,0.0775703153448167,989.6703203802336,0.2117596412011272,0.2117596412011272,0.2117596412011272,0.0,23.010857585584237,23.010857585584237,23.010857585584237,23.22261722678536,,0.924444489146489,0.924444489146489,0.924444489146489,0.0,36.08580026583738,36.08580026583738,36.08580026583738,0.0,0.7349450155975026,0.7349450155975026,0.7349450155975026,0.0,0.97,0.97,0.97,0.96,35.00322625786225,35.00322625786225,35.00322625786225,0.0,105.00967877358676,2520.232290566082,0.1648695667412623,5.621103415761344e-05,0.465
1967-12-26,1968-01-06,737.3183,0.8872912629151888,654.21608557748,0.458,1967,12,26,1967.12,1967,3,87,13,0.0565242697938942,17.290297215438272,0.0264290310137758,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1803685396940993,536.21608557748,536.21608557748,,3,178.73869519249334,178.73869519249334,178.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,590.21608557748,990.0,966.51686434231,23.483135657690127,0.2619352100600505,0.084486434230992,989.653578355709,0.2260467379812333,0.2260467379812333,0.2260467379812333,0.0,22.91066727541788,22.91066727541788,22.91066727541788,23.136714013399114,,0.9263400827353284,0.9263400827353284,0.9263400827353284,0.0,37.20193052191337,37.20193052191337,37.20193052191337,0.0,0.7576767927069932,0.7576767927069932,0.7576767927069932,0.0,0.97,0.97,0.97,0.96,36.08587260625597,36.08587260625597,36.08587260625597,0.0,108.2576178187679,2598.1828276504293,0.1654768511587548,5.608104887944123e-05,0.46
1967-12-27,1968-01-07,750.7725,0.8881602932782826,666.8063237852695,0.452,1967,12,27,1967.12,1967,3,88,13,0.0576120663750472,12.590238207789412,0.0188814019284013,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1769629288008962,548.8063237852695,548.8063237852695,,3,182.9354412617565,182.9354412617565,182.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0895225295141077,989.6413873520368,0.2367734384553317,0.2367734384553317,0.2367734384553317,0.0,22.8373886184405,22.8373886184405,22.8373886184405,23.07416205689583,,0.9277257514067556,0.9277257514067556,0.9277257514067556,0.0,38.01041451569215,38.01041451569215,38.01041451569215,0.0,0.774142861826724,0.774142861826724,0.774142861826724,0.0,0.97,0.97,0.97,0.96,36.87010208022138,36.87010208022138,36.87010208022138,0.0,110.61030624066412,2654.647349775939,0.1658807097280676,5.5985297062416685e-05,0.45
1967-12-28,1968-01-08,757.5572,0.8885900059140133,673.1577568282033,0.45,1967,12,28,1967.12,1967,3,89,13,0.0581608301899567,6.351433042933878,0.0094352816683873,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.175293233722797,555.1577568282033,555.1577568282033,,3,185.05258560940112,185.05258560940112,185.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,609.1577568282033,990.0,966.5926310273128,23.40736897268721,0.27269957530055,0.0920631027312813,989.6352373219682,0.242239877721007,0.242239877721007,0.242239877721007,0.0,22.800366416934448,22.800366416934448,22.800366416934448,23.042606294655457,,0.9284273515978873,0.9284273515978873,0.9284273515978873,0.0,38.41701435222123,38.41701435222123,38.41701435222123,0.0,0.7824239175605138,0.7824239175605138,0.7824239175605138,0.0,0.97,0.97,0.97,0.96,37.264503921654594,37.264503921654594,37.264503921654594,0.0,111.79351176496378,2683.04428235913,0.1660732727670174,5.593680874687886e-05,0.45
1967-12-29,1968-01-09,764.3804,0.8926299826267534,682.3088631722309,0.445,1967,12,29,1967.12,1967,3,90,13,0.0589514857780807,9.15110634402754,0.0134119704989345,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.172942206043444,564.3088631722309,564.3088631722309,,3,188.10295439074363,188.10295439074363,188.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,618.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2779000589188053,0.0957235452688923,989.6263763958124,0.2503538586793781,0.2503538586793781,0.2503538586793781,0.0,22.746787084443948,22.746787084443948,22.746787084443948,22.997140943123327,,0.9292965956808954,0.9292965956808954,0.9292965956808954,0.0,38.99498206628869,38.99498206628869,38.99498206628869,0.0,0.794195154099566,0.794195154099566,0.794195154099566,0.0,0.97,0.97,0.97,0.96,37.82513260430003,37.82513260430003,37.82513260430003,0.0,113.4753978129001,2723.4095475096024,0.1663108951645792,5.585760900462109e-05,0.445
1967-12-30,1968-01-10,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1967,12,30,1967.12,1967,3,91,13,0.0607094797880934,20.347152893665907,0.0289574876304164,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.167934234251164,584.6560160658968,584.6560160658968,,3,194.88533868863223,194.88533868863223,194.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,638.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2894631455362728,0.1038624064263587,989.6066744480372,0.2686881212330798,0.2686881212330798,0.2686881212330798,0.0,22.62736226254066,22.62736226254066,22.62736226254066,22.89605038377374,,0.9312898198633092,0.9312898198633092,0.9312898198633092,0.0,40.27510239247599,40.27510239247599,40.27510239247599,0.0,0.8202668511705903,0.8202668511705903,0.8202668511705903,0.0,0.972026685117059,0.972026685117059,0.972026685117059,0.96,39.148474271308565,39.148474271308565,39.148474271308565,0.0,117.44542281392567,2818.6901475342165,0.1671449758183119,5.579986806421021e-05,0.435
1967-12-31,1968-01-11,792.06,0.8911767402221192,705.8654488603318,0.435,1967,12,31,1967.12,1967,3,92,14,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.1671706699775702,587.8654488603318,587.8654488603318,,3,195.95514962011055,195.95514962011055,195.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,641.8654488603318,990.0,966.7234617954412,23.276538204558733,0.291287034587922,0.1051461795441327,989.603566785868,0.2716744189363096,0.2716744189363096,0.2716744189363096,0.0,22.60843057149042,22.60843057149042,22.60843057149042,22.88010499042673,,0.9316117798853112,0.9316117798853112,0.9316117798853112,0.0,40.47629640226381,40.47629640226381,40.47629640226381,0.0,0.8243644888444768,0.8243644888444768,0.8243644888444768,0.0,0.9724364488844476,0.9724364488844476,0.9724364488844476,0.96,39.36062593741177,39.36062593741177,39.36062593741177,0.0,118.0818778122353,2833.9650674936474,0.16728666632272,5.579596773053885e-05,0.435
1968-01-01,1968-01-12,806.1332,0.8935666243082664,720.3337222668207,0.431,1968,1,1,1968.01,1967,4,93,14,0.0622368336038533,14.468273406488947,0.0200855144764827,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1968-01-02,1968-01-13,813.2284,0.8958086931444238,728.4970702319307,0.424,1968,1,2,1968.01,1967,4,94,14,0.0629421468680388,8.163347965110006,0.0112057389091641,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1968-01-03,1968-01-14,834.7498,0.8963571399655789,748.233943314839,0.416,1968,1,3,1968.01,1967,4,95,14,0.0646474127024021,19.736873082908343,0.0263779440364195,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1857707756269379,609.233943314839,609.233943314839,,3,203.0779811049464,203.0779811049464,203.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,668.233943314839,990.0,966.8929357732592,23.107064226740704,0.3062719903182441,0.1127701829944517,989.5809578266872,0.2918030259601465,0.2918030259601465,0.2918030259601465,0.0,22.396219027467826,22.396219027467826,22.396219027467826,22.68802205342797,,0.93372207665435,0.93372207665435,0.93372207665435,0.0,41.64797308209232,41.64797308209232,41.64797308209232,0.0,0.848227557680088,0.848227557680088,0.848227557680088,0.0,0.9748227557680088,0.9748227557680088,0.9748227557680088,0.96,40.59939189203709,40.59939189203709,40.59939189203709,0.0,121.79817567611128,2923.1562162266705,0.1627808745704837,5.553339065878917e-05,0.415
1968-01-04,1968-01-15,849.2947,0.8954821115912885,760.52821131929,0.409,1968,1,4,1968.01,1967,4,96,14,0.0657096374579866,12.294268004450943,0.0161654332100633,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1968-01-05,1968-01-16,856.6266,0.8970607168566745,768.4460718744957,0.407,1968,1,5,1968.01,1967,4,97,14,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1808845214875427,629.4460718744957,629.4460718744957,,3,209.81535729149857,209.81535729149857,209.81535729149857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,688.4460718744957,990.0,966.973784287498,23.026215712502108,0.3177583439363689,0.1188338215623487,989.5634078345012,0.3114571504370058,0.3114571504370058,0.3114571504370058,0.0,22.27816639656638,22.27816639656638,22.27816639656638,22.589623547003384,,0.935380964047796,0.935380964047796,0.935380964047796,0.0,42.87893036209353,42.87893036209353,42.87893036209353,0.0,0.8732979707147358,0.8732979707147358,0.8732979707147358,0.0,0.9773297970714736,0.9773297970714736,0.9773297970714736,0.96,41.90685630942672,41.90685630942672,41.90685630942672,0.0,125.72056892828014,3017.293654278724,0.1636036327462847,5.548113145556132e-05,0.405
1968-01-06,1968-01-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1968,1,6,1968.01,1967,4,98,14,0.0673372567537143,10.920325737938924,0.0140117995481881,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1968-01-07,1968-01-18,878.8611,0.9037319275970654,794.2548359930772,0.399,1968,1,7,1968.01,1967,4,99,15,0.0686236178298018,14.888438380642588,0.0187451655387495,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
1968-01-08,1968-01-19,909.0679,0.9012241447918772,819.2739407352476,0.39,1968,1,8,1968.01,1967,4,100,15,0.0707852684795253,25.019104742170388,0.0305381429802555,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1696624206980831,680.2739407352476,680.2739407352476,,4,170.0684851838119,170.0684851838119,170.0684851838119,170.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,739.2739407352476,990.0,967.177095762941,22.822904237058992,0.3466433212739654,0.1340821822205743,989.5192744965054,0.204667103848501,0.204667103848501,0.204667103848501,0.204667103848501,22.137511629715924,22.137511629715924,22.137511629715924,22.137511629715924,,0.9214018078684368,0.9214018078684368,0.9214018078684368,0.9214018078684368,34.02047752924725,34.02047752924725,34.02047752924725,34.02047752924725,0.6928814160742821,0.6928814160742821,0.6928814160742821,0.6928814160742821,0.97,0.97,0.97,0.97,32.999863203369834,32.999863203369834,32.999863203369834,32.999863203369834,131.99945281347934,3167.986867523504,0.1611176021234338,5.389963142022073e-05,0.39
1968-01-09,1968-01-20,939.9208,0.9134042636758518,858.5276662376176,0.375,1968,1,9,1968.01,1967,4,101,15,0.0741767903629301,39.25372550237,0.0457221439052677,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1968-01-10,1968-01-21,971.4252,0.9180964110207984,891.8619896951615,0.363,1968,1,10,1968.01,1967,4,102,15,0.0770568759096619,33.33432345754386,0.0373761006105188,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1968-01-11,1968-01-22,995.4845,0.9181998096202312,914.0536783798912,0.355,1968,1,11,1968.01,1967,4,103,15,0.0789742378120225,22.191688684729687,0.0242783210763542,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1968-01-12,1968-01-23,1044.7218,0.9169267811345148,957.9333972550564,0.342,1968,1,12,1968.01,1967,4,104,15,0.0827654455228368,43.879718875165175,0.0458066489809227,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1451040337442064,818.9333972550564,818.9333972550564,,4,204.7333493137641,204.7333493137641,204.7333493137641,204.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,877.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4586152381403772,0.2051467178040451,989.3362380440556,0.2965373790373654,0.2965373790373654,0.2965373790373654,0.2965373790373654,21.307967075997976,21.307967075997976,21.307967075997976,21.307967075997976,,0.9332520327578264,0.9332520327578264,0.9332520327578264,0.9332520327578264,39.92714457882931,39.92714457882931,39.92714457882931,39.92714457882931,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.9713180133988376,0.9713180133988376,0.9713180133988376,0.9713180133988376,38.781954752996654,38.781954752996654,38.781954752996654,38.781954752996654,155.12781901198662,3723.067656287679,0.1619400883782766,5.261851694056905e-05,0.34
1968-01-13,1968-01-24,1095.466,0.935818257253338,1025.1570830002852,0.326,1968,1,13,1968.01,1967,4,105,15,0.0885735719712246,67.22368574522886,0.0655740343211482,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1355889768553268,886.1570830002852,886.1570830002852,,4,221.5392707500713,221.5392707500713,221.5392707500713,221.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,945.1570830002852,990.0,967.9790651180008,22.020934881999096,0.520125823848219,0.2589256664002282,989.2209485097516,0.3472333101552238,0.3472333101552238,0.3472333101552238,0.3472333101552238,20.894650081595323,20.894650081595323,20.894650081595323,20.894650081595323,,0.9364651878840352,0.9364651878840352,0.9364651878840352,0.9364651878840352,42.51245266186677,42.51245266186677,42.51245266186677,42.51245266186677,0.8658340664331317,0.8658340664331317,0.8658340664331317,0.8658340664331317,0.9765834066433132,0.9765834066433132,0.9765834066433132,0.9765834066433132,41.51695584528843,41.51695584528843,41.51695584528843,41.51695584528843,166.06782338115372,3985.627761147689,0.1619925630276384,5.2056178102223126e-05,0.325
1968-01-14,1968-01-25,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1968,1,14,1968.01,1967,4,106,16,0.0915838158871372,34.84078606380331,0.0328687321744953,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1311323390892552,920.9978690640884,920.9978690640884,,4,230.24946726602207,230.24946726602207,230.24946726602207,230.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,979.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5520056164175853,0.2867982952512708,989.1611960883312,0.3750182526325525,0.3750182526325525,0.3750182526325525,0.3750182526325525,20.69761310435435,20.69761310435435,20.69761310435435,20.69761310435435,,0.9377758665102468,0.9377758665102468,0.9377758665102468,0.9377758665102468,43.82850430094651,43.82850430094651,43.82850430094651,43.82850430094651,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.9792637562137404,0.9792637562137404,0.9792637562137404,0.9792637562137404,42.91966575097496,42.91966575097496,42.91966575097496,42.91966575097496,171.67866300389983,4120.287912093596,0.161961328427463,5.177918332161184e-05,0.315
1968-01-15,1968-01-26,1201.5505,0.921902008637954,1107.711819429938,0.298,1968,1,15,1968.01,1967,4,107,16,0.0957063011987466,47.71395036584954,0.0430743353360665,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1254839007419218,968.711819429938,968.711819429938,,4,242.1779548574845,242.1779548574845,242.1779548574845,242.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1027.711819429938,990.0,968.2385228610656,21.761477138934534,0.5956645292085521,0.3249694555439504,989.0793660152476,0.4148921647097467,0.4148921647097467,0.4148921647097467,0.4148921647097467,20.42595098947229,20.42595098947229,20.42595098947229,20.42595098947229,,0.9392750275551516,0.9392750275551516,0.9392750275551516,0.9392750275551516,45.56678296498709,45.56678296498709,45.56678296498709,45.56678296498709,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.98,0.98,0.98,0.98,44.65544730568734,44.65544730568734,44.65544730568734,44.65544730568734,178.62178922274936,4286.922941345984,0.1612529415048343,5.121973602240587e-05,0.3
1968-01-16,1968-01-27,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1968,1,16,1968.01,1967,4,108,16,0.1021894809402341,75.03680256351277,0.0634427309135586,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1175228593931684,1043.7486219934508,1043.7486219934508,,4,260.9371554983627,260.9371554983627,260.9371554983627,260.9371554983627,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1102.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7025046905589829,0.406873208591486,988.8906221008496,0.481667475343942,0.481667475343942,0.481667475343942,0.481667475343942,19.934601813526186,19.934601813526186,19.934601813526186,19.934601813526186,,0.9398043006646613,0.9398043006646613,0.9398043006646613,0.9398043006646613,47.94238294555165,47.94238294555165,47.94238294555165,47.94238294555165,0.9764232779134756,0.9764232779134756,0.9764232779134756,0.9764232779134756,0.98,0.98,0.98,0.98,46.98353528664062,46.98353528664062,46.98353528664062,46.98353528664062,187.93414114656247,4510.419387517499,0.1588960981664987,5.001580552658675e-05,0.28
1968-01-17,1968-01-28,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1968,1,17,1968.01,1967,4,109,16,0.1158936876646893,158.61350375526874,0.1182480858155541,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1036260062303557,1202.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,102.36212574871956,33.87523585928849,5.154927195978683,4.418509025124585,2.9456726834163907,55.96778098491142,79.8752358592885,12.154927195978685,10.418509025124584,6.94567268341639,131.96778098491143,1202.4486720803918,990.0,968.9728523952102,21.02714760478977,0.8486109019332605,0.48,988.6713890980668,0.5349,0.5349,0.5349,0.5349,19.163636702856472,19.163636702856472,19.163636702856472,19.163636702856472,,0.937580546512912,0.937580546512912,0.937580546512912,0.937580546512912,48.45715474913876,48.45715474913876,48.45715474913876,48.45715474913876,0.9869074286993637,0.9869074286993637,0.9869074286993637,0.9869074286993637,0.98,0.98,0.98,0.98,47.48801165415598,47.48801165415598,47.48801165415598,47.48801165415598,189.95204661662396,4558.849118798975,0.1416113091090869,4.79676885395515e-05,0.255
