Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1968-01-18,1968-01-29,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1968,1,18,1968.01,1967,4,110,16,0.13475259682999,218.27441163542403,0.1399521019182576,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.0891233288450229,1420.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,320.63653738414337,54.0,11.0,13.840426074135683,9.226950716090457,232.56916059391725,100.0,18.0,19.840426074135685,13.226950716090457,308.5691605939172,1237.8404260741356,990.0,969.6772872746257,20.322712725374345,0.9129243911364436,0.48,988.6070756088636,0.5349,0.5349,0.5349,0.5349,18.39488833423785,18.39488833423785,18.39488833423785,18.39488833423785,,0.9351638982528492,0.9351638982528492,0.9351638982528492,0.9351638982528492,46.39340857387596,46.39340857387596,46.39340857387596,46.39340857387596,0.9448759383681458,0.9448759383681458,0.9448759383681458,0.9448759383681458,0.98,0.98,0.98,0.98,45.46554040239844,45.46554040239844,45.46554040239844,45.46554040239844,181.86216160959376,4364.69187863025,0.1166054765007089,4.592478828525096e-05,0.225
1968-01-19,1968-01-30,1746.8622,0.982614654600295,1716.4923972873114,0.205,1968,1,19,1968.01,1967,4,111,16,0.1483049431256237,156.8558599031678,0.0913816222845249,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.0809790944717675,1577.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,477.4923972873114,54.0,11.0,19.0,13.740788411145653,379.75160887616585,100.0,18.0,25.0,17.74078841114565,455.75160887616585,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1968-01-20,1968-01-31,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1968,1,20,1968.01,1967,4,112,16,0.1686989780057691,236.0420703720538,0.1208900914589299,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.0711895243348142,1813.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,713.5344676593647,54.0,11.0,19.0,20.53336597580906,609.0011016835557,100.0,18.0,25.0,24.53336597580906,685.0011016835557,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1968-01-21,1968-02-01,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1968,1,21,1968.01,1967,4,113,17,0.1896668499114853,242.6837026124565,0.1105510631694554,0.03,1,Wet,49,8,7,5,81,150.0,0.0683303382011576,2045.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,945.2181702718216,51.0,10.0,18.0,31.507272342394057,834.7108979294276,100.0,18.0,25.0,36.50727234239406,915.7108979294276,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1968-01-22,1968-02-02,2356.3647,1.0031685153704124,2363.830877770248,0.136,1968,1,22,1968.01,1967,4,114,17,0.2042349878393492,168.6127074984256,0.0713302753949447,0.03,1,Wet,49,8,7,5,81,150.0,0.0634563163594393,2213.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1113.8308777702478,51.0,10.0,18.0,37.12769592567493,997.7031818445728,100.0,18.0,25.0,42.12769592567493,1078.7031818445728,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1968-01-23,1968-02-03,2469.2967,1.0111383888554557,2496.800686844093,0.124,1968,1,23,1968.01,1967,4,115,17,0.2157235793433296,132.96980907384568,0.0532560767763633,0.03,1,Wet,49,8,7,5,81,150.0,0.0600768819034558,2346.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1246.800686844093,51.0,10.0,17.999999999999993,41.5600228948031,1126.24066394929,100.0,18.0,25.0,46.5600228948031,1207.24066394929,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1968-01-24,1968-02-04,2600.3529,1.0174076948207036,2645.619049709331,0.113,1968,1,24,1968.01,1967,4,116,17,0.2285814858948862,148.8183628652382,0.0562508660805071,0.03,1,Wet,49,8,7,5,81,150.0,0.0566975052649701,2495.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1395.6190497093312,51.0,10.0,18.0,46.52063499031104,1270.0984147190202,100.0,18.0,25.0,51.52063499031104,1351.0984147190202,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1968-01-25,1968-02-05,2751.0152,1.018827290046873,2802.809361093756,0.101,1968,1,25,1968.01,1967,4,117,17,0.2421627287985004,157.19031138442415,0.0560831262969247,0.03,1,Wet,49,8,7,5,81,150.0,0.0535177319164742,2652.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1552.8093610937558,50.99999999999994,10.0,18.0,51.76031203645852,1422.0490490572972,100.0,18.0,25.0,56.76031203645852,1503.0490490572972,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1968-01-26,1968-02-06,2891.2138,1.0178660401524815,2942.868341840209,0.091,1968,1,26,1968.01,1967,4,118,17,0.254263824734994,140.05898074645347,0.0475926764222394,0.03,1,Wet,49,8,7,5,81,150.0,0.0509706798185213,2792.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1692.8683418402088,51.0,10.0,18.0,56.42894472800696,1557.4393971122015,100.0,18.0,25.0,61.42894472800696,1638.4393971122015,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1968-01-27,1968-02-07,3035.8316,1.025295114645132,3112.6233083653137,0.078,1968,1,27,1968.01,1967,4,119,17,0.2689306538427632,169.75496652510537,0.0545375876576138,0.03,1,Wet,49,8,7,5,81,150.0,0.0481908618999505,2962.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1862.6233083653135,51.0,10.0,18.0,62.087443612177125,1721.5358647531366,100.0,18.0,25.0,67.08744361217713,1802.5358647531368,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1968-01-28,1968-02-08,3118.105,1.021722491686134,3185.838009938993,0.074,1968,1,28,1968.01,1967,4,120,18,0.275256404058729,73.21470157367868,0.0229813007897035,0.03,1,Wet,49,8,7,5,81,150.0,0.0470833732073127,3035.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1935.8380099389929,51.0,10.0,18.0,64.5279336646331,1792.3100762743595,100.0,18.0,25.0,69.5279336646331,1873.31007627436,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1968-01-29,1968-02-09,3218.6702,1.035277591399259,3332.217132164571,0.067,1968,1,29,1968.01,1967,4,121,18,0.2879035602190189,146.37912222557816,0.043928446562692,0.03,1,Wet,49,8,7,5,81,150.0,0.0450150737633839,3182.217132164571,1100.0,,4,275.0,275.0,275.0,275.0,2082.217132164571,51.0,10.0,18.0,69.40723773881903,1933.809894425752,100.0,18.0,25.0,74.40723773881903,2014.809894425752,1243.0,990.0,974.2649363038726,15.73506369612744,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.793874283609163,13.793874283609163,13.793874283609163,13.793874283609163,,0.8986706102515587,0.8986706102515587,0.8986706102515587,0.8986706102515587,33.431679584672786,33.431679584672786,33.431679584672786,33.431679584672786,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.6808896045758205,0.97,0.97,0.97,0.97,32.428729197132604,32.428729197132604,32.428729197132604,32.428729197132604,129.71491678853042,3113.1580029247298,0.0389275103163127,3.275629211831576e-05,0.065
1968-01-30,1968-02-10,3304.0166,1.0414612372122911,3441.005216005948,0.061,1968,1,30,1968.01,1967,4,122,18,0.2973028506629138,108.78808384137665,0.031615204573171,0.03,1,Wet,49,8,7,5,81,150.0,0.0435919129974782,3291.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2191.005216005948,51.0,10.0,18.0,73.03350720019827,2038.9717088057496,100.0,18.0,25.0,78.03350720019827,2119.9717088057496,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1968-01-31,1968-02-11,3408.2971,1.0258396885498031,3496.366435549196,0.056,1968,1,31,1968.01,1967,4,123,18,0.3020860600314505,55.361219543248346,0.0158339294704253,0.03,1,Wet,49,8,7,5,81,150.0,0.0429016817215952,3346.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2246.366435549196,51.0,10.0,18.0,74.8788811849732,2092.487554364223,100.0,18.0,25.0,79.8788811849732,2173.487554364223,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1968-02-01,1968-02-12,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1968,2,1,1968.02,1967,5,124,18,0.3226399805576429,237.8925986827826,0.0637054356706429,0.0,1,Wet,55,10,10,8,114,197.0,0.0527547763007599,3537.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2437.2590342319786,45.0,8.0,15.0,72.0,2297.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1968-02-02,1968-02-13,3903.1648,1.0120830181699707,3950.3268111987895,0.039,1968,2,2,1968.02,1967,5,125,18,0.3413082364875754,216.06777696681087,0.0546961776312481,0.0,1,Wet,55,10,10,8,114,197.0,0.0498692916853168,3753.3268111987895,1100.0,,4,275.0,275.0,275.0,275.0,2653.326811198789,45.0,8.0,15.0,72.0,2513.326811198789,100.0,18.0,25.0,80.0,2627.326811198789,1243.0,990.0,975.5747401475404,14.425259852459703,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.484070439941426,12.484070439941426,12.484070439941426,12.484070439941426,,0.8744060142573076,0.8744060142573076,0.8744060142573076,0.8744060142573076,29.44019890355791,29.44019890355791,29.44019890355791,29.44019890355791,0.5995967190133994,0.5995967190133994,0.5995967190133994,0.5995967190133994,0.97,0.97,0.97,0.97,28.55699293645117,28.55699293645117,28.55699293645117,28.55699293645117,114.22797174580468,2741.4713218993124,0.0289160814295109,2.884544741055674e-05,0.04
1968-02-03,1968-02-14,4256.8747,0.9991151427865818,4253.107973715088,0.031,1968,2,3,1968.02,1967,5,126,18,0.3674685289289836,302.78116251629814,0.0711905656728058,0.0,1,Wet,55,10,10,8,114,197.0,0.0463190686005369,4056.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2956.107973715088,45.0,8.0,15.0,72.0,2816.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1968-02-04,1968-02-15,4522.3293,0.9984176938383548,4515.173590483621,0.024,1968,2,4,1968.02,1967,5,127,19,0.3901109982177849,262.0656167685338,0.0580410944378472,0.0,1,Wet,55,10,10,8,114,197.0,0.04363065916562,4318.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3218.1735904836214,45.0,8.0,15.0,72.0,3078.173590483621,100.0,18.0,25.0,80.0,3192.173590483621,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1968-02-05,1968-02-16,4692.9981,1.0142918534042853,4760.069740871789,0.02,1968,2,5,1968.02,1967,5,128,19,0.4112700256113226,244.89615038816737,0.0514480173022245,0.0,1,Wet,55,10,10,8,114,197.0,0.0413859482579598,4563.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3463.069740871789,45.0,8.0,15.0,72.0,3323.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1968-02-06,1968-02-17,4814.0403,1.0281600220155551,4949.60378083177,0.018,1968,2,6,1968.02,1967,5,129,19,0.4276457666638649,189.5340399599809,0.0382927701594995,0.0,1,Wet,55,10,10,8,114,197.0,0.0398011656534848,4752.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3652.6037808317697,45.000000000000114,8.0,15.0,72.0,3512.603780831769,100.0,18.0,25.0,80.0,3626.603780831769,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1968-02-07,1968-02-18,4936.3728,1.0361660584290755,5114.9019471125,0.016,1968,2,7,1968.02,1967,5,130,19,0.44192752823052,165.29816628073058,0.0323169765500677,0.0,1,Wet,55,10,10,8,114,197.0,0.0385149123163957,4917.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3817.9019471125,45.0,8.0,15.0,72.0,3677.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1968-02-08,1968-02-19,4989.1947,1.039557435538597,5186.55444773476,0.015,1968,2,8,1968.02,1967,5,131,19,0.4481183042842833,71.65250062226005,0.0138150483802506,0.0,1,Wet,55,10,10,8,114,197.0,0.0379828269393836,4989.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3889.55444773476,45.0,8.0,15.0,72.0,3749.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1968-02-09,1968-02-20,5042.2522,1.0394378020389885,5241.107544094253,0.014,1968,2,9,1968.02,1967,5,132,19,0.4528316918097435,54.55309635949288,0.0104086962346277,0.0,1,Wet,55,10,10,8,114,197.0,0.0375874752316391,5044.107544094253,1100.0,,4,275.0,275.0,275.0,275.0,3944.107544094253,45.0,8.0,15.0,72.0,3804.107544094253,100.0,18.0,25.0,80.0,3918.107544094253,1243.0,990.0261387310876,977.8813056179052,12.144833113182584,0.9165252437150344,0.48,988.6296134873728,0.5349,0.5349,0.5349,0.5349,10.213407869467568,10.213407869467568,10.213407869467568,10.213407869467568,,0.7351313093379895,0.7351313093379895,0.7351313093379895,0.7351313093379895,20.249158918267057,20.249158918267057,20.249158918267057,20.249158918267057,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.9612406495280388,0.9612406495280388,0.9612406495280388,0.9612406495280388,19.464314670991502,19.464314670991502,19.464314670991502,19.464314670991502,77.85725868396602,1868.5742084151848,0.0148551156466339,1.966092391009243e-05,0.015
1968-02-10,1968-02-21,5077.7546,1.0394378020389885,5278.010080717362,0.014,1968,2,10,1968.02,1967,5,133,19,0.4560200709739801,36.90253662310897,0.0069917518266833,0.0,1,Wet,55,10,10,8,114,197.0,0.0373246729330279,5081.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3981.010080717362,45.0,8.0,15.0,72.0,3841.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1968-02-11,1968-02-22,5077.7546,1.0394378020389885,5278.010080717362,0.014,1968,2,11,1968.02,1967,5,134,20,0.4560200709739801,0.0,0.0,0.02,1,Wet,55,10,10,8,114,197.0,0.0373246729330279,5081.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3981.010080717362,45.0,8.0,15.0,72.0,3841.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1968-02-12,1968-02-23,5042.2522,1.0394378020389885,5241.107544094253,0.014,1968,2,12,1968.02,1967,5,135,20,0.4528316918097435,36.90253662310897,0.0070409806157653,0.02,1,Wet,55,10,10,8,114,197.0,0.0375874752316391,5044.107544094253,1100.0,,4,275.0,275.0,275.0,275.0,3944.107544094253,45.0,8.0,15.0,72.0,3804.107544094253,100.0,18.0,25.0,80.0,3918.107544094253,1243.0,990.0261387310876,977.8813056179052,12.144833113182584,0.9165252437150344,0.48,988.6296134873728,0.5349,0.5349,0.5349,0.5349,10.213407869467568,10.213407869467568,10.213407869467568,10.213407869467568,,0.7351313093379895,0.7351313093379895,0.7351313093379895,0.7351313093379895,20.249158918267057,20.249158918267057,20.249158918267057,20.249158918267057,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.9612406495280388,0.9612406495280388,0.9612406495280388,0.9612406495280388,19.464314670991502,19.464314670991502,19.464314670991502,19.464314670991502,77.85725868396602,1868.5742084151848,0.0148551156466339,1.966092391009243e-05,0.015
1968-02-13,1968-02-24,4953.9539,1.0361660584290755,5133.118886202348,0.016,1968,2,13,1968.02,1967,5,136,20,0.4435014717678829,107.98865789190496,0.021037630393127,0.02,1,Wet,55,10,10,8,114,197.0,0.0383782266429732,4936.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3836.118886202348,45.0,8.0,15.0,72.0,3696.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1968-02-14,1968-02-25,4936.3728,1.0361660584290755,5114.9019471125,0.016,1968,2,14,1968.02,1967,5,137,20,0.44192752823052,18.216939089847983,0.003561542191465,0.02,1,Wet,55,10,10,8,114,197.0,0.0385149123163957,4917.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3817.9019471125,45.0,8.0,15.0,72.0,3677.9019471125,100.0,18.0,25.0,80.0,3791.9019471125,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1968-02-15,1968-02-26,4918.8179,1.0292589936629206,5062.737561765161,0.017,1968,2,15,1968.02,1967,5,138,20,0.43742052533651,52.16438534733879,0.0103035926138646,0.02,1,Wet,55,10,10,8,114,197.0,0.0389117542824626,4865.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3765.7375617651614,45.0,8.0,15.0,72.0,3625.7375617651614,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1968-02-16,1968-02-27,4866.3108,1.0292589936629206,5008.694156859004,0.017,1968,2,16,1968.02,1967,5,139,20,0.4327511751526179,54.04340490615778,0.0107899191313467,0.02,1,Wet,55,10,10,8,114,197.0,0.0393316089644292,4811.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3711.694156859004,45.0,8.0,15.0,72.0,3571.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1968-02-17,1968-02-28,4779.3249,1.01605202564386,4856.042745855138,0.019,1968,2,17,1968.02,1967,5,140,20,0.4195620932418839,152.6514110038661,0.0314353515800826,0.02,1,Wet,55,10,10,8,114,197.0,0.0405680119204364,4659.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3559.0427458551376,44.999999999999886,8.0,15.0,72.0,3419.0427458551376,100.0,18.0,25.0,80.0,3533.0427458551376,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1968-02-18,1968-02-29,4684.8017,1.009477735901297,4729.203013262547,0.021,1968,2,18,1968.02,1967,5,141,21,0.4086031403458841,126.83973259259074,0.026820530274738,0.02,1,Wet,55,10,10,8,114,197.0,0.0416560675123344,4532.203013262547,1100.0,,4,275.0,275.0,275.0,275.0,3432.203013262547,45.0,8.0,15.0,72.0,3292.2030132625464,100.0,18.0,25.0,80.0,3406.2030132625464,1243.0,990.0,977.0144415142704,12.985558485729598,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.04436907321132,11.04436907321132,11.04436907321132,11.04436907321132,,0.7949414731466207,0.7949414731466207,0.7949414731466207,0.7949414731466207,23.67813322435456,23.67813322435456,23.67813322435456,23.67813322435456,0.4822430391925572,0.4822430391925572,0.4822430391925572,0.4822430391925572,0.9682243039192556,0.9682243039192556,0.9682243039192556,0.9682243039192556,22.925744059258093,22.925744059258093,22.925744059258093,22.925744059258093,91.70297623703236,2200.871429688777,0.0193907886762021,2.3157317231573837e-05,0.02
1968-02-19,1968-03-01,4590.2785,1.0010095903033338,4594.912800663202,0.022,1968,2,19,1968.02,1967,5,142,21,0.3970004659773007,134.29021259934507,0.0292258457178909,0.02,1,Wet,55,10,10,8,114,197.0,0.0428735013146639,4397.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3297.912800663202,45.0,8.0,15.0,72.0,3157.912800663202,100.0,18.0,25.0,80.0,3271.912800663202,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1968-02-20,1968-03-02,4539.2767,0.9984176938383548,4532.094174508177,0.023,1968,2,20,1968.02,1967,5,143,21,0.3915729366775065,62.818626155024496,0.0138608386622596,0.02,1,Wet,55,10,10,8,114,197.0,0.0434677639992726,4335.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3235.0941745081773,45.0,8.0,15.0,72.0,3095.094174508177,100.0,18.0,25.0,80.0,3209.094174508177,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1968-02-21,1968-03-03,4471.6466,1.0054853034328617,4496.174938445523,0.025,1968,2,21,1968.02,1967,5,144,21,0.3884695146816933,35.9192360626539,0.0079888430842667,0.02,1,Wet,55,10,10,8,114,197.0,0.0438150211450868,4299.174938445523,1100.0,,4,275.0,275.0,275.0,275.0,3199.174938445524,45.0,8.0,15.0,72.0,3059.174938445523,100.0,18.0,25.0,80.0,3173.174938445523,1243.0,990.0,976.5880001373552,13.411999862644734,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.470810450126455,11.470810450126455,11.470810450126455,11.470810450126455,,0.8256354796696228,0.8256354796696228,0.8256354796696228,0.8256354796696228,25.541937864089697,25.541937864089697,25.541937864089697,25.541937864089697,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.97,0.97,0.97,0.97,24.77567972816701,24.77567972816701,24.77567972816701,24.77567972816701,99.10271891266802,2378.4652539040326,0.0220415620542849,2.502593911936061e-05,0.025
1968-02-22,1968-03-04,4421.2037,1.002491267285598,4432.218100140775,0.027,1968,2,22,1968.02,1967,5,145,21,0.3829436438521629,63.956838304748096,0.0144299844591846,0.02,1,Wet,55,10,10,8,114,197.0,0.0444472712192892,4235.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3135.2181001407757,45.0,8.0,15.0,71.99999999999999,2995.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1968-02-23,1968-03-05,4421.2037,1.002491267285598,4432.218100140775,0.027,1968,2,23,1968.02,1967,5,146,21,0.3829436438521629,0.0,0.0,0.02,1,Wet,55,10,10,8,114,197.0,0.0444472712192892,4235.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3135.2181001407757,45.0,8.0,15.0,71.99999999999999,2995.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1968-02-24,1968-03-06,4505.4084,0.9991072065460684,4501.386000873192,0.025,1968,2,24,1968.02,1967,5,147,21,0.3889197504754438,69.16790073241646,0.0153659119033557,0.02,1,Wet,55,10,10,8,114,197.0,0.0437642983653891,4304.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3204.386000873192,45.0,8.0,15.0,72.0,3064.3860008731917,100.0,18.0,25.0,80.0,3178.3860008731917,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1968-02-25,1968-03-07,4505.4084,0.9991072065460684,4501.386000873192,0.025,1968,2,25,1968.02,1967,5,148,22,0.3889197504754438,0.0,0.0,0.02,1,Wet,55,10,10,8,114,197.0,0.0437642983653891,4304.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3204.386000873192,45.0,8.0,15.0,72.0,3064.3860008731917,100.0,18.0,25.0,80.0,3178.3860008731917,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1968-02-26,1968-03-08,4505.4084,0.9991072065460684,4501.386000873192,0.025,1968,2,26,1968.02,1967,5,149,22,0.3889197504754438,0.0,0.0,0.02,1,Wet,55,10,10,8,114,197.0,0.0437642983653891,4304.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3204.386000873192,45.0,8.0,15.0,72.0,3064.3860008731917,100.0,18.0,25.0,80.0,3178.3860008731917,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1968-02-27,1968-03-09,4505.4084,0.9991072065460684,4501.386000873192,0.025,1968,2,27,1968.02,1967,5,150,22,0.3889197504754438,0.0,0.0,0.02,1,Wet,55,10,10,8,114,197.0,0.0437642983653891,4304.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3204.386000873192,45.0,8.0,15.0,72.0,3064.3860008731917,100.0,18.0,25.0,80.0,3178.3860008731917,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1968-02-28,1968-03-10,4488.5142,0.9991072065460684,4484.506883904361,0.026,1968,2,28,1968.02,1967,5,151,22,0.3874613947693367,16.879116968831113,0.0037638735775862,0.02,1,Wet,55,10,10,8,114,197.0,0.0439290216516481,4287.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3187.5068839043606,45.0,8.0,15.0,72.0,3047.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1968-02-29,1968-03-11,4454.8056,1.0054853034328617,4479.24156045041,0.026,1968,2,29,1968.02,1967,5,152,22,0.3870064708229154,5.265323453950258,0.0011754944186177,0.02,1,Wet,55,10,10,8,114,197.0,0.043980659971415,4282.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3182.2415604504104,45.0,8.0,15.0,72.0,3042.24156045041,100.0,18.0,25.0,80.0,3156.24156045041,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1968-03-01,1968-03-12,4421.2037,1.002491267285598,4432.218100140775,0.027,1968,3,1,1968.03,1967,6,153,22,0.3829436438521629,47.0234603096351,0.0106094644368113,0.08,1,Wet,68,14,17,21,195,315.0,0.0710705098176452,4117.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3017.2181001407757,32.0,4.0,8.0,59.0,2914.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1968-03-02,1968-03-13,4454.8056,1.0054853034328617,4479.24156045041,0.026,1968,3,2,1968.03,1967,6,154,22,0.3870064708229154,47.0234603096351,0.0104980853733877,0.08,1,Wet,68,14,17,21,195,315.0,0.0703244055380494,4164.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3064.2415604504104,32.0,4.0,8.0,59.0,2961.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1968-03-03,1968-03-14,4404.4427,1.002491267285598,4415.415344009801,0.027,1968,3,3,1968.03,1967,6,155,23,0.3814918857224468,63.82621644060964,0.014455314272348,0.08,1,Wet,68,14,17,21,195,315.0,0.071340966921118,4100.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3000.4153440098007,32.0,4.0,8.0,59.0,2897.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1968-03-04,1968-03-15,4354.3203,0.9996331882875896,4352.723084314373,0.029,1968,3,4,1968.03,1967,6,156,23,0.3760752744847618,62.69225969542731,0.0144029974985882,0.08,1,Wet,68,14,17,21,195,315.0,0.0723684906892297,4037.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2937.7230843143734,32.0,4.0,8.0,59.0,2834.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1968-03-05,1968-03-16,4277.0944,0.9991151427865818,4273.309782167689,0.031,1968,3,5,1968.03,1967,6,157,23,0.3692139651792883,79.41330214668416,0.0185835584581468,0.08,1,Wet,68,14,17,21,195,315.0,0.0737133547664808,3958.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2858.3097821676893,32.0,4.000000000000014,8.0,59.0,2755.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
