Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1968-03-06,1968-03-17,4256.8747,0.9991151427865818,4253.107973715088,0.031,1968,3,6,1968.03,1967,6,158,23,0.3674685289289836,20.201808452601654,0.0047498931551825,0.08,1,Wet,68,14,17,21,195,315.0,0.0740634853257317,3938.107973715088,1100.0,,4,275.0,275.0,275.0,275.0,2838.107973715088,32.0,4.000000000000014,8.0,59.0,2735.107973715088,100.0,18.0,25.0,80.0,2930.107973715088,1243.0,990.0,976.1431875918986,13.856812408101405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.915622995583128,11.915622995583128,11.915622995583128,11.915622995583128,,0.8576517893216699,0.8576517893216699,0.8576517893216699,0.8576517893216699,27.56126489887989,27.56126489887989,27.56126489887989,27.56126489887989,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.5613292240097738,0.97,0.97,0.97,0.97,26.7344269519135,26.7344269519135,26.7344269519135,26.7344269519135,106.937707807654,2566.504987383696,0.0251434265173954,2.7004471668599497e-05,0.03
1968-03-07,1968-03-18,4236.7153,0.9976583455247472,4226.794376657384,0.032,1968,3,7,1968.03,1967,6,159,23,0.3651950341431981,26.31359705770319,0.0062254263427198,0.08,1,Wet,68,14,17,21,195,315.0,0.0745245620983122,3911.794376657384,1100.0,,4,275.0,275.0,275.0,275.0,2811.7943766573844,32.0,4.000000000000014,8.0,59.0,2708.7943766573844,100.0,18.0,25.0,80.0,2903.7943766573844,1243.0,990.0,976.095033709283,13.90496629071697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.963776878198694,11.963776878198694,11.963776878198694,11.963776878198694,,0.8611177653435138,0.8611177653435138,0.8611177653435138,0.8611177653435138,27.784478346460872,27.784478346460872,27.784478346460872,27.784478346460872,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.97,0.97,0.97,0.97,26.950943996067046,26.950943996067046,26.950943996067046,26.950943996067046,107.8037759842682,2587.290623622436,0.025504854596102,2.7223175753603077e-05,0.03
1968-03-08,1968-03-19,4176.5984,0.9961693822117608,4160.599447874629,0.033,1968,3,8,1968.03,1967,6,160,23,0.3594757922963679,66.19492878275561,0.0159099499031492,0.08,1,Wet,68,14,17,21,195,315.0,0.0757102441478504,3845.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2745.599447874629,32.0,3.999999999999986,8.0,59.0,2642.5994478746297,100.0,18.0,25.0,80.0,2837.5994478746297,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1968-03-09,1968-03-20,4136.8208,0.9937528900407524,4110.977625580697,0.034,1968,3,9,1968.03,1967,6,161,23,0.3551884668501723,49.621822293931466,0.0120705649150601,0.08,1,Wet,68,14,17,21,195,315.0,0.0766241095645721,3795.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2695.9776255806973,32.0,3.999999999999986,8.0,59.0,2592.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1968-03-10,1968-03-21,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1968,3,10,1968.03,1967,6,162,24,0.3504854766581235,54.432756852415885,0.0134185023496314,0.08,1,Wet,68,14,17,21,195,315.0,0.0776522903588027,3741.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2641.544868728281,32.0,4.0,8.0,59.0,2538.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1968-03-11,1968-03-22,3999.4817,1.0068859865754054,4027.02207729478,0.036,1968,3,11,1968.03,1967,6,163,24,0.347934707478269,29.522791433501425,0.0073311719843696,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0593490662361981,3788.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2688.02207729478,41.0,7.0,13.0,67.0,2560.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1968-03-12,1968-03-23,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1968,3,12,1968.03,1967,6,164,24,0.3462485887710869,19.515262814607468,0.0048696767636411,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0596380770049923,3768.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2668.5068144801726,41.0,7.0,13.0,67.0,2540.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1968-03-13,1968-03-24,3922.3099,1.0074330404372898,3951.464588094282,0.039,1968,3,13,1968.03,1967,6,165,24,0.3414065404113459,56.04222638589046,0.0141826467469163,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0604839027838195,3712.464588094282,1100.0,,4,275.0,275.0,275.0,275.0,2612.464588094282,41.0,7.0,13.0,67.0,2484.464588094282,100.0,18.0,25.0,80.0,2628.464588094282,1243.0,990.0,975.5771511509616,14.42284884903836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.481659436520085,12.481659436520085,12.481659436520085,12.481659436520085,,0.8743528154668156,0.8743528154668156,0.8743528154668156,0.8743528154668156,29.432722430925303,29.432722430925303,29.432722430925303,29.432722430925303,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.97,0.97,0.97,0.97,28.549740757997544,28.549740757997544,28.549740757997544,28.549740757997544,114.19896303199016,2740.7751127677643,0.0289004141340581,2.8838121977775297e-05,0.04
1968-03-14,1968-03-25,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1968,3,14,1968.03,1967,6,166,24,0.3396392633344948,20.454595796888498,0.005203394505984,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0607986243912653,3692.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2592.0099922973936,41.0,7.0,13.0,67.0,2464.0099922973936,100.0,18.0,25.0,80.0,2608.0099922973936,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1968-03-15,1968-03-26,3808.3225,1.025470972214844,3905.3241765826656,0.041,1968,3,15,1968.03,1967,6,167,24,0.3374200088567423,25.68581571472805,0.0065771276732279,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0611985047062433,3666.3241765826656,1100.0,,4,275.0,275.0,275.0,275.0,2566.3241765826656,41.0,6.999999999999986,13.0,67.0,2438.324176582665,100.0,18.0,25.0,80.0,2582.324176582665,1243.0,990.0,975.479377421806,14.52062257819398,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.579433165675702,12.579433165675702,12.579433165675702,12.579433165675702,,0.8765101928006344,0.8765101928006344,0.8765101928006344,0.8765101928006344,29.73647162959605,29.73647162959605,29.73647162959605,29.73647162959605,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.97,0.97,0.97,0.97,28.844377480708168,28.844377480708168,28.844377480708168,28.844377480708168,115.37750992283269,2769.060238147984,0.0295436447029586,2.9135734828998148e-05,0.04
1968-03-16,1968-03-27,3770.7964,1.0254302252497345,3866.688601822888,0.042,1968,3,16,1968.03,1967,6,168,24,0.3340818951974975,38.63557475977723,0.0099919023066825,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0618099941865831,3627.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2527.688601822888,41.0,7.0,12.999999999999986,67.0,2399.688601822888,100.0,18.0,25.0,80.0,2543.688601822888,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1968-03-17,1968-03-28,3696.4452,1.0311736660449222,3811.676948218156,0.045,1968,3,17,1968.03,1967,6,169,25,0.3293288883260487,55.01165360473215,0.0144324018934627,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0627020608637165,3572.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2472.676948218156,41.0,7.0,13.0,67.0,2344.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1968-03-18,1968-03-29,3659.6188,1.0362111948982793,3792.137969620207,0.046,1968,3,18,1968.03,1967,6,170,25,0.3276407205751859,19.53897859794916,0.0051524967589473,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0630251330290961,3553.137969620207,1100.0,,4,275.0,275.0,275.0,275.0,2453.137969620207,41.0,7.0,13.0,67.0,2325.137969620207,100.0,18.0,25.0,80.0,2469.137969620207,1243.0,990.0,975.2395304594332,14.76046954056676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.819280128048485,12.819280128048485,12.819280128048485,12.819280128048485,,0.8818024160253898,0.8818024160253898,0.8818024160253898,0.8818024160253898,30.48641207862399,30.48641207862399,30.48641207862399,30.48641207862399,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.6209045229862319,0.97,0.97,0.97,0.97,29.571819716265267,29.571819716265267,29.571819716265267,29.571819716265267,118.28727886506108,2838.8946927614656,0.0311927677243525,2.987052496592451e-05,0.045
1968-03-19,1968-03-30,3641.2927,1.0362111948982793,3773.148259641381,0.046,1968,3,19,1968.03,1967,6,171,25,0.3260000096330153,18.98970997882589,0.0050328555021134,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.063342329416633,3534.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2434.148259641381,41.0,7.0,13.0,67.0,2306.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1968-03-20,1968-03-31,3696.4452,1.0311736660449222,3811.676948218156,0.045,1968,3,20,1968.03,1967,6,172,25,0.3293288883260487,38.52868857677504,0.0101080676825946,0.11,2,Mod_Wet,59,11,12,13,144,239.0,0.0627020608637165,3572.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2472.676948218156,41.0,7.0,13.0,67.0,2344.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1968-03-21,1968-04-01,3696.4452,1.0311736660449222,3811.676948218156,0.045,1968,3,21,1968.03,1967,6,173,25,0.3293288883260487,0.0,0.0,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0627020608637165,3572.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2472.676948218156,41.0,7.0,13.0,67.0,2344.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1968-03-22,1968-04-02,3714.9455,1.0311736660449222,3830.753970392087,0.043,1968,3,22,1968.03,1967,6,174,25,0.3309771430418763,19.0770221739308,0.004979965385764,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0623898067709991,3591.753970392087,1100.0,,4,275.0,275.0,275.0,275.0,2491.753970392087,41.0,7.0,13.0,67.0,2363.753970392087,100.0,18.0,25.0,80.0,2507.753970392087,1243.0,990.0,975.321359603926,14.678640396074002,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.737450983555725,12.737450983555725,12.737450983555725,12.737450983555725,,0.8799968559521572,0.8799968559521572,0.8799968559521572,0.8799968559521572,30.229783690163757,30.229783690163757,30.229783690163757,30.229783690163757,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.97,0.97,0.97,0.97,29.32289017945884,29.32289017945884,29.32289017945884,29.32289017945884,117.29156071783537,2814.9974572280485,0.0306184008747056,2.9619080989352363e-05,0.045
1968-03-23,1968-04-03,3808.3225,1.025470972214844,3905.3241765826656,0.041,1968,3,23,1968.03,1967,6,175,25,0.3374200088567423,74.57020619057856,0.0190944983870278,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0611985047062433,3666.3241765826656,1100.0,,4,275.0,275.0,275.0,275.0,2566.3241765826656,41.0,6.999999999999986,13.0,67.0,2438.324176582665,100.0,18.0,25.0,80.0,2582.324176582665,1243.0,990.0,975.479377421806,14.52062257819398,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.579433165675702,12.579433165675702,12.579433165675702,12.579433165675702,,0.8765101928006344,0.8765101928006344,0.8765101928006344,0.8765101928006344,29.73647162959605,29.73647162959605,29.73647162959605,29.73647162959605,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.97,0.97,0.97,0.97,28.844377480708168,28.844377480708168,28.844377480708168,28.844377480708168,115.37750992283269,2769.060238147984,0.0295436447029586,2.9135734828998148e-05,0.04
1968-03-24,1968-04-04,3922.3099,1.0074330404372898,3951.464588094282,0.039,1968,3,24,1968.03,1967,6,176,26,0.3414065404113459,46.14041151161654,0.0116767872982177,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0604839027838195,3712.464588094282,1100.0,,4,275.0,275.0,275.0,275.0,2612.464588094282,41.0,7.0,13.0,67.0,2484.464588094282,100.0,18.0,25.0,80.0,2628.464588094282,1243.0,990.0,975.5771511509616,14.42284884903836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.481659436520085,12.481659436520085,12.481659436520085,12.481659436520085,,0.8743528154668156,0.8743528154668156,0.8743528154668156,0.8743528154668156,29.432722430925303,29.432722430925303,29.432722430925303,29.432722430925303,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.97,0.97,0.97,0.97,28.549740757997544,28.549740757997544,28.549740757997544,28.549740757997544,114.19896303199016,2740.7751127677643,0.0289004141340581,2.8838121977775297e-05,0.04
1968-03-25,1968-04-05,4117.0219,0.9937528900407524,4091.3024114860686,0.034,1968,3,25,1968.03,1967,6,177,26,0.3534885283523964,139.83782339178651,0.0341792928821885,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0584166057559135,3852.3024114860686,1100.0,,4,275.0,275.0,275.0,275.0,2752.3024114860686,41.0,7.0,13.0,67.0,2624.302411486069,100.0,18.0,25.0,80.0,2768.302411486069,1243.0,990.0,975.8470834130196,14.152916586980496,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.21172717446222,12.21172717446222,12.21172717446222,12.21172717446222,,0.8683967601045088,0.8683967601045088,0.8683967601045088,0.8683967601045088,28.60004265439643,28.60004265439643,28.60004265439643,28.60004265439643,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.97,0.97,0.97,0.97,27.742041374764536,27.742041374764536,27.742041374764536,27.742041374764536,110.96816549905814,2663.235971977396,0.0271229438301901,2.802226401491367e-05,0.035
1968-03-26,1968-04-06,4337.6663,0.9996331882875896,4336.075193196632,0.029,1968,3,26,1968.03,1967,6,178,26,0.3746368966921889,244.7727817105637,0.0564503083559565,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0551189703478838,4097.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2997.0751931966324,41.0,7.0,13.0,67.0,2869.0751931966324,100.0,18.0,25.0,80.0,3013.0751931966324,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1968-03-27,1968-04-07,4556.2508,0.993176831573204,4525.162733396875,0.024,1968,3,27,1968.03,1967,6,179,26,0.3909740601654899,189.08754020024296,0.0417857989514339,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0528157801345171,4286.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3186.1627333968754,41.0,7.0,13.0,67.0,3058.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1968-03-28,1968-04-08,4727.4496,1.0142918534042853,4795.013616659348,0.02,1968,3,28,1968.03,1967,6,180,26,0.4142891764793677,269.85088326247296,0.05627739665325,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.049843445526336,4556.013616659348,1100.0,,4,275.0,275.0,275.0,275.0,3456.0136166593484,41.0,7.0,13.0,67.0,3328.0136166593484,100.0,18.0,25.0,80.0,3472.0136166593484,1243.0,990.0,977.1348749184866,12.865125081513384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.923935668995108,10.923935668995108,10.923935668995108,10.923935668995108,,0.7862730279752332,0.7862730279752332,0.7862730279752332,0.7862730279752332,23.164551992863213,23.164551992863213,23.164551992863213,23.164551992863213,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.967178313631086,0.967178313631086,0.967178313631086,0.967178313631086,22.404252332477053,22.404252332477053,22.404252332477053,22.404252332477053,89.61700932990821,2150.808223917797,0.0186896256182779,2.263055791159298e-05,0.02
1968-03-29,1968-04-09,4866.3108,1.0292589936629206,5008.694156859004,0.017,1968,3,29,1968.03,1967,6,181,26,0.4327511751526179,213.6805401996553,0.0426619261443697,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0477170281345106,4769.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3669.694156859004,41.0,7.0,13.0,67.0,3541.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1968-03-30,1968-04-10,4989.1947,1.039557435538597,5186.55444773476,0.015,1968,3,30,1968.03,1967,6,182,26,0.4481183042842833,177.86029087575662,0.0342925718158492,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.046080688520369,4947.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3847.55444773476,41.0,7.0,13.0,67.0,3719.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1968-03-31,1968-04-11,5077.7546,1.0394378020389885,5278.010080717362,0.014,1968,3,31,1968.03,1967,6,183,27,0.4560200709739801,91.45563298260186,0.0173276730403992,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0452822174162115,5039.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3939.010080717362,41.0,7.0,13.0,67.0,3811.0100807173617,100.0,18.0,25.0,80.0,3955.0100807173617,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1968-04-01,1968-04-12,5166.9671,1.0380217268960774,5363.424111957217,0.012,1968,4,1,1968.04,1967,7,184,27,0.4633998432731036,85.41403123985492,0.0159252800928856,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0550021765652145,5068.424111957217,1100.0,,4,275.0,275.0,275.0,275.0,3968.424111957217,30.0,4.0,7.0,55.0,3872.424111957217,100.0,18.0,25.0,80.0,4040.424111957217,1243.0,990.0360839242708,978.069673132414,11.966410791856788,0.9128101993735236,0.48,988.6432737248972,0.5349,0.5349,0.5349,0.5349,10.038700592483217,10.038700592483217,10.038700592483217,10.038700592483217,,0.7225563891035471,0.7225563891035471,0.7225563891035471,0.7225563891035471,19.562332681511663,19.562332681511663,19.562332681511663,19.562332681511663,0.3984181808861846,0.3984181808861846,0.3984181808861846,0.3984181808861846,0.96,0.96,0.96,0.96,18.7798393742512,18.7798393742512,18.7798393742512,18.7798393742512,75.1193574970048,1802.8645799281155,0.014005858184799,1.896953472146586e-05,0.01
1968-04-02,1968-04-13,5220.8071,1.0336196486102478,5396.328800163887,0.012,1968,4,2,1968.04,1967,7,185,27,0.4662428083341599,32.90468820666956,0.0060976062477272,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0546667949497519,5101.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5101.328800163887,1130.0,4.0,6.999999999999972,55.0,3905.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-03,1968-04-14,5184.8877,1.0336196486102478,5359.201802557596,0.012,1968,4,3,1968.04,1967,7,186,27,0.4630350357409763,37.1269976062904,0.0069277103147286,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0550455106689984,5064.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,3964.201802557596,30.0,4.0,6.999999999999972,55.0,3868.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1968-04-04,1968-04-15,5184.8877,1.0336196486102478,5359.201802557596,0.012,1968,4,4,1968.04,1967,7,187,27,0.4630350357409763,0.0,0.0,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0550455106689984,5064.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,3964.201802557596,30.0,4.0,6.999999999999972,55.0,3868.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1968-04-05,1968-04-16,5220.8071,1.0336196486102478,5396.328800163887,0.012,1968,4,5,1968.04,1967,7,188,27,0.4662428083341599,37.1269976062904,0.0068800473398068,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0546667949497519,5101.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5101.328800163887,1130.0,4.0,6.999999999999972,55.0,3905.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-06,1968-04-17,5238.8058,1.0301690617890924,5396.855655881256,0.011,1968,4,6,1968.04,1967,7,189,27,0.4662883286681405,0.5268557173694717,9.762271792378354e-05,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0546614582286487,5101.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5101.855655881256,1130.0,4.0,7.000000000000028,55.0,3905.855655881256,1200.0,18.0,25.0,80.0,4073.855655881256,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-07,1968-04-18,5292.9576,1.0301690617890924,5452.641164881446,0.011,1968,4,7,1968.04,1967,7,190,28,0.471108196645757,55.78550900018946,0.0102309151314567,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0541022214885497,5157.641164881446,0.0,,0,275.0,275.0,275.0,275.0,5157.641164881446,1130.0,4.0,7.0,55.0,3961.6411648814455,1200.0,18.0,25.0,80.0,4129.641164881446,1243.0,990.0433378951932,978.2070673939174,11.836270501275637,0.9101004658236936,0.48,988.6532374293694,0.5349,0.5349,0.5349,0.5349,9.911270035451928,9.911270035451928,9.911270035451928,9.911270035451928,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-08,1968-04-19,5329.1885,1.0345701589618974,5513.419393582916,0.01,1968,4,8,1968.04,1967,7,191,28,0.476359435605564,60.77822870147065,0.0110236904473856,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0535058153463441,5218.419393582916,0.0,,0,275.0,275.0,275.0,275.0,5218.419393582916,1130.0,4.0,7.0,55.0,4022.419393582916,1200.0,18.0,25.0,80.0,4190.419393582916,1243.0,990.048279590634,978.3006658661176,11.747613724516327,0.9082544868319103,0.48,988.660025103802,0.5349,0.5349,0.5349,0.5349,9.82445923768443,9.82445923768443,9.82445923768443,9.82445923768443,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-09,1968-04-20,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1968,4,9,1968.04,1967,7,192,28,0.4694992598147712,79.4001827638058,0.0146116860620809,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0542876255226805,5139.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5139.01921081911,1130.0,4.0,7.0,55.0,3943.0192108191104,1200.0,18.0,25.0,80.0,4111.01921081911,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-10,1968-04-21,5220.8071,1.0336196486102478,5396.328800163887,0.012,1968,4,10,1968.04,1967,7,193,28,0.4662428083341599,37.69041065522378,0.0069844540707154,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0546667949497519,5101.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5101.328800163887,1130.0,4.0,6.999999999999972,55.0,3905.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1968-04-11,1968-04-22,5113.3614,1.0380217268960774,5307.780230671744,0.013,1968,4,11,1968.04,1967,7,194,28,0.4585922119300387,88.54856949214262,0.0166827874636655,0.05,1,Wet,84,14,20,27,219,364.0,0.0685785741271983,4943.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3843.780230671744,16.0,4.0,5.0,53.0,3765.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1968-04-12,1968-04-23,5042.2522,1.0394378020389885,5241.107544094253,0.014,1968,4,12,1968.04,1967,7,195,28,0.4528316918097435,66.67268657749082,0.012721106372377,0.05,1,Wet,84,14,20,27,219,364.0,0.0694509694635363,4877.107544094253,1100.0,,4,275.0,275.0,275.0,275.0,3777.107544094253,16.0,4.0,5.0,53.0,3699.107544094253,100.0,18.0,25.0,80.0,3918.107544094253,1243.0,990.0261387310876,977.8813056179052,12.144833113182584,0.9165252437150344,0.48,988.6296134873728,0.5349,0.5349,0.5349,0.5349,10.213407869467568,10.213407869467568,10.213407869467568,10.213407869467568,,0.7351313093379895,0.7351313093379895,0.7351313093379895,0.7351313093379895,20.249158918267057,20.249158918267057,20.249158918267057,20.249158918267057,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.9612406495280388,0.9612406495280388,0.9612406495280388,0.9612406495280388,19.464314670991502,19.464314670991502,19.464314670991502,19.464314670991502,77.85725868396602,1868.5742084151848,0.0148551156466339,1.966092391009243e-05,0.015
1968-04-13,1968-04-24,4971.5612,1.039557435538597,5168.2234116951895,0.015,1968,4,13,1968.04,1967,7,196,28,0.4465345027704644,72.88413239906367,0.0141023571531629,0.05,1,Wet,84,14,20,27,219,364.0,0.0704303918395445,4804.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3704.2234116951895,16.0,4.0,5.0,53.0,3626.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1968-04-14,1968-04-25,4883.7869,1.0292589936629206,5026.681589958155,0.017,1968,4,14,1968.04,1967,7,197,29,0.4343052893723847,141.54182173703433,0.0281581037517462,0.05,1,Wet,84,14,20,27,219,364.0,0.0724135781202385,4662.681589958155,1100.0,,4,275.0,275.0,275.0,275.0,3562.681589958155,16.0,4.0,5.0,53.0,3484.6815899581547,100.0,18.0,25.0,80.0,3703.6815899581543,1243.0,990.0087044000348,977.5510896485356,12.457614751499136,0.9230378686317636,0.48,988.6056665314028,0.5349,0.5349,0.5349,0.5349,10.519676882867309,10.519676882867309,10.519676882867309,10.519676882867309,,0.7571756596378806,0.7571756596378806,0.7571756596378806,0.7571756596378806,21.48178859609188,21.48178859609188,21.48178859609188,21.48178859609188,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.9637510969370506,0.9637510969370506,0.9637510969370506,0.9637510969370506,20.70309732365337,20.70309732365337,20.70309732365337,20.70309732365337,82.8123892946135,1987.497343070724,0.0164745643448052,2.0912219518841797e-05,0.015
1968-04-15,1968-04-26,4779.3249,1.01605202564386,4856.042745855138,0.019,1968,4,15,1968.04,1967,7,198,29,0.4195620932418839,170.63884410301762,0.0351394855921863,0.05,1,Wet,84,14,20,27,219,364.0,0.0749581540052733,4492.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3392.0427458551376,16.0,4.0,5.0,53.0,3314.042745855138,100.0,18.0,25.0,80.0,3533.042745855138,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1968-04-16,1968-04-27,4692.9981,1.0142918534042853,4760.069740871789,0.02,1968,4,16,1968.04,1967,7,199,29,0.4112700256113226,95.9730049833488,0.0201621006010243,0.05,1,Wet,84,14,20,27,219,364.0,0.0764694678471947,4396.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3296.069740871789,16.0,4.0,5.0,53.0,3218.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1968-04-17,1968-04-28,4624.4124,1.0010095903033338,4629.081161917657,0.022,1968,4,17,1968.04,1967,7,200,29,0.3999526123896856,130.9885789541322,0.0282968853585337,0.05,1,Wet,84,14,20,27,219,364.0,0.0786333156122949,4265.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3165.0811619176566,16.0,4.0,5.0,52.99999999999997,3087.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1968-04-18,1968-04-29,4539.2767,0.9984176938383548,4532.094174508177,0.023,1968,4,18,1968.04,1967,7,201,29,0.3915729366775065,96.9869874094793,0.0214000379680998,0.05,1,Wet,84,14,20,27,219,364.0,0.0803160715519556,4168.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3068.0941745081773,16.0,4.000000000000014,5.0,53.0,2990.0941745081773,100.0,18.0,25.0,80.0,3209.0941745081773,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1968-04-19,1968-04-30,4471.6466,1.0054853034328617,4496.174938445523,0.025,1968,4,19,1968.04,1967,7,202,29,0.3884695146816933,35.9192360626539,0.0079888430842667,0.05,1,Wet,84,14,20,27,219,364.0,0.0809577040447289,4132.174938445523,1100.0,,4,275.0,275.0,275.0,275.0,3032.174938445524,16.0,4.0,5.0,53.0,2954.174938445524,100.0,18.0,25.0,80.0,3173.174938445524,1243.0,990.0,976.5880001373552,13.411999862644734,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.470810450126455,11.470810450126455,11.470810450126455,11.470810450126455,,0.8256354796696228,0.8256354796696228,0.8256354796696228,0.8256354796696228,25.541937864089697,25.541937864089697,25.541937864089697,25.541937864089697,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.97,0.97,0.97,0.97,24.77567972816701,24.77567972816701,24.77567972816701,24.77567972816701,99.10271891266802,2378.4652539040326,0.0220415620542849,2.502593911936061e-05,0.025
1968-04-20,1968-05-01,4371.001,1.0032349857691722,4385.141126032038,0.028,1968,4,20,1968.04,1967,7,203,29,0.3788761932891681,111.03381241348508,0.025320465002675,0.05,1,Wet,84,14,20,27,219,364.0,0.0830075907566904,4021.1411260320383,1100.0,,4,275.0,275.0,275.0,275.0,2921.1411260320383,16.0,4.0,5.0,53.0,2843.1411260320383,100.0,18.0,25.0,80.0,3062.1411260320383,1243.0,990.0,976.3848082606386,13.61519173936142,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.674002326843144,11.674002326843144,11.674002326843144,11.674002326843144,,0.8402606383127162,0.8402606383127162,0.8402606383127162,0.8402606383127162,26.454843001400736,26.454843001400736,26.454843001400736,26.454843001400736,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.97,0.97,0.97,0.97,25.661197711358717,25.661197711358717,25.661197711358717,25.661197711358717,102.64479084543484,2463.4749802904366,0.0234074087686921,2.5920401728645168e-05,0.03
1968-04-21,1968-05-02,4277.0944,0.9991151427865818,4273.309782167689,0.031,1968,4,21,1968.04,1967,7,204,30,0.3692139651792883,111.83134386434904,0.0261697254739208,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0690331417654344,3978.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2878.3097821676893,30.0,4.0,7.0,55.0,2782.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
1968-04-22,1968-05-03,4176.5984,0.9961693822117608,4160.599447874629,0.033,1968,4,22,1968.04,1967,7,205,30,0.3594757922963679,112.71033429306044,0.027089926753376,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0709032445194155,3865.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2765.599447874629,30.0,4.0,7.0,55.00000000000003,2669.599447874629,100.0,18.0,25.0,80.0,2837.599447874629,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1968-04-23,1968-05-04,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1968,4,23,1968.04,1967,7,206,30,0.3504854766581235,104.05457914634736,0.0256510361683656,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1968-04-24,1968-05-05,3960.7774,1.0068859865754054,3988.051260004569,0.037,1968,4,24,1968.04,1967,7,207,30,0.3445676288643948,68.49360872371244,0.0171747062056654,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0739709649568702,3693.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2593.051260004569,30.0,4.0,7.0,55.0,2497.051260004569,100.0,18.0,25.0,80.0,2665.051260004569,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1968-04-25,1968-05-06,3827.1734,1.0193419091144624,3901.198240068088,0.041,1968,4,25,1968.04,1967,7,208,30,0.3370635279418828,86.85301993648136,0.0222631649538951,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0756177927515037,3606.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2506.198240068088,30.0,4.0,7.0,55.0,2410.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
