Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1968-06-13,1968-06-24,1590.2593,0.9608539838546808,1528.006983766956,0.227,1968,6,13,1968.06,1967,9,257,37,0.132019803397465,23.148675459555307,0.0151495874727532,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1681929485468872,1271.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,171.00698376695595,37.99999999999999,6.0,9.315555535943126,10.646349183935,107.04507904707783,100.0,18.0,23.31555553594313,26.646349183935,260.0450790470778,1241.315555535943,990.0,969.5750994860164,20.42490051398363,0.9219261382243163,0.48,988.5980738617756,0.5349,0.5349,0.5349,0.5349,18.488074375759304,18.488074375759304,18.488074375759304,18.488074375759304,,0.9354574342836418,0.9354574342836418,0.9354574342836418,0.9354574342836418,46.64306744079701,46.64306744079701,46.64306744079701,46.64306744079701,0.949960640342098,0.949960640342098,0.949960640342098,0.949960640342098,0.98,0.98,0.98,0.98,45.71020609198107,45.71020609198107,45.71020609198107,45.71020609198107,182.84082436792428,4388.179784830183,0.1196596784637538,4.617192534543543e-05,0.225
1968-06-14,1968-06-25,1525.9589,0.9480519815469955,1446.688358904274,0.237,1968,6,14,1968.06,1967,9,258,37,0.1249938742093292,81.31862486268187,0.0562101881598555,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1776471058318686,1189.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,89.68835890427408,21.636880358229547,4.187783295141203,4.885747177664736,5.58371106018827,53.39423701305033,83.63688035822955,16.1877832951412,18.885747177664737,21.58371106018827,206.39423701305031,1218.7104108310357,990.0,969.3123777749216,20.687622225078485,0.8724417930626325,0.48,988.6475582069372,0.5349,0.5349,0.5349,0.5349,18.800280432015818,18.800280432015818,18.800280432015818,18.800280432015818,,0.9364408833608496,0.9364408833608496,0.9364408833608496,0.9364408833608496,47.48058778990279,47.48058778990279,47.48058778990279,47.48058778990279,0.9670180812607492,0.9670180812607492,0.9670180812607492,0.9670180812607492,0.98,0.98,0.98,0.98,46.530976034104725,46.530976034104725,46.530976034104725,46.530976034104725,186.1239041364189,4466.973699274054,0.1286551474551089,4.700098589303508e-05,0.235
1968-06-15,1968-06-26,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1968,6,15,1968.06,1967,9,259,37,0.1209273864249316,47.06583083793566,0.033627517344237,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1836209369643833,1142.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,42.62252806633842,10.282477587988256,1.990156952513856,2.321849777932832,2.6535426033518084,25.374501144551665,72.28247758798825,13.990156952513855,16.321849777932833,18.65354260335181,178.37450114455166,1202.594484318435,990.0,969.1603189368298,20.839681063170246,0.848824583607983,0.48,988.671175416392,0.5349,0.5349,0.5349,0.5349,18.97595647956222,18.97595647956222,18.97595647956222,18.97595647956222,,0.9369942629106208,0.9369942629106208,0.9369942629106208,0.9369942629106208,47.95258245033639,47.95258245033639,47.95258245033639,47.95258245033639,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.9766310071351608,0.98,0.98,0.98,0.98,46.99353080132966,46.99353080132966,46.99353080132966,46.99353080132966,187.97412320531865,4511.378956927648,0.1343034421323698,4.746821293063603e-05,0.245
1968-06-16,1968-06-27,1442.8091,0.9395485585172468,1355.589210120566,0.252,1968,6,16,1968.06,1967,9,260,38,0.1171229077544169,44.03331794577253,0.0324827887512148,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.1895854570700975,1098.589210120566,1098.589210120566,,4,274.6473025301415,274.6473025301415,274.6473025301415,274.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1186.589210120566,990.0,969.0180574480818,20.981942551918223,0.8253695304458439,0.4781659731567356,988.6964644963974,0.5335385877663461,0.5335385877663461,0.5335385877663461,0.5335385877663461,19.1448684605493,19.1448684605493,19.1448684605493,19.1448684605493,,0.9375350145747654,0.9375350145747654,0.9375350145747654,0.9375350145747654,48.34526228032766,48.34526228032766,48.34526228032766,48.34526228032766,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.98,0.98,0.98,0.98,47.37835703472111,47.37835703472111,47.37835703472111,47.37835703472111,189.5134281388844,4548.322275333227,0.1398015170997334,4.7918383361593885e-05,0.25
1968-06-17,1968-06-28,1342.9646,0.905877929951145,1216.5619918456675,0.269,1968,6,17,1968.06,1967,9,261,38,0.1051109560954656,139.02721827489836,0.1142787783990996,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.2112510515063032,959.5619918456676,959.5619918456676,,4,239.89049796141688,239.89049796141688,239.89049796141688,239.89049796141688,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1047.5619918456675,990.0,968.5806234029436,21.419376597056495,0.621631015547036,0.317649593476534,989.0607193909764,0.4070320731503607,0.4070320731503607,0.4070320731503607,0.4070320731503607,20.073063914882624,20.073063914882624,20.073063914882624,20.073063914882624,,0.938208628495996,0.938208628495996,0.938208628495996,0.938208628495996,44.30623387310689,44.30623387310689,44.30623387310689,44.30623387310689,0.9023672886579814,0.9023672886579814,0.9023672886579814,0.9023672886579814,0.98,0.98,0.98,0.98,43.42010919564475,43.42010919564475,43.42010919564475,43.42010919564475,173.680436782579,4168.330482781896,0.1427633264451122,5.027769563917667e-05,0.27
1968-06-18,1968-06-29,1323.5347,0.9063317221724048,1199.561484005937,0.273,1968,6,18,1968.06,1967,9,262,38,0.1036421122181129,17.000507839730517,0.0141722688385736,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1968-06-19,1968-06-30,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1968,6,19,1968.06,1967,9,263,38,0.1025276051483333,12.899387381709175,0.0108703121287895,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1968-06-20,1968-07-01,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1968,6,20,1968.06,1967,9,264,38,0.1025276051483333,0.0,0.0,0.3,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1968-06-21,1968-07-02,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1968,6,21,1968.06,1967,9,265,38,0.1025276051483333,0.0,0.0,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2165738677683428,929.6620966242278,929.6620966242278,,4,232.41552415605696,232.41552415605696,232.41552415605696,232.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1017.6620966242278,990.0,968.486652303676,21.51334769632388,0.5864688963132736,0.2937296772993822,989.1198014263872,0.3821229192318668,0.3821229192318668,0.3821229192318668,0.3821229192318668,20.25102620347932,20.25102620347932,20.25102620347932,20.25102620347932,,0.9373151027338252,0.9373151027338252,0.9373151027338252,0.9373151027338252,43.26497759795188,43.26497759795188,43.26497759795188,43.26497759795188,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.8811604398768202,0.978116043987682,0.978116043987682,0.978116043987682,0.978116043987682,42.31816873132438,42.31816873132438,42.31816873132438,42.31816873132438,169.2726749252975,4062.54419820714,0.1426460619302142,5.057771813004764e-05,0.275
1968-06-22,1968-07-03,1266.3107,0.909265330658498,1151.4124173518942,0.285,1968,6,22,1968.06,1967,9,266,38,0.0994820328592036,35.24967927233365,0.0306142948791568,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2232041240193224,894.4124173518942,894.4124173518942,,4,223.60310433797355,223.60310433797355,223.60310433797355,223.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,982.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5542149609031833,0.2655299338815153,989.1802551052152,0.3537137476212369,0.3537137476212369,0.3537137476212369,0.3537137476212369,20.45067376020231,20.45067376020231,20.45067376020231,20.45067376020231,,0.9361135733720444,0.9361135733720444,0.9361135733720444,0.9361135733720444,41.98099148208876,41.98099148208876,41.98099148208876,41.98099148208876,0.8550100098185084,0.8550100098185084,0.8550100098185084,0.8550100098185084,0.9755010009818508,0.9755010009818508,0.9755010009818508,0.9755010009818508,40.95249921298814,40.95249921298814,40.95249921298814,40.95249921298814,163.80999685195255,3931.439924446861,0.1422687426184748,5.0874491476807976e-05,0.285
1968-06-23,1968-07-04,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1968,6,23,1968.06,1967,9,267,39,0.0978285134948028,19.137955606491687,0.0169022231385405,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2269767699289394,875.2744617454025,875.2744617454025,,4,218.81861543635063,218.81861543635063,218.81861543635063,218.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,963.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5367034715292236,0.250219569396322,989.2130769590744,0.3387613355439599,0.3387613355439599,0.3387613355439599,0.3387613355439599,20.55859588661632,20.55859588661632,20.55859588661632,20.55859588661632,,0.9352004492495491,0.9352004492495491,0.9352004492495491,0.9352004492495491,41.25923029852078,41.25923029852078,41.25923029852078,41.25923029852078,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.9740310189379242,0.9740310189379242,0.9740310189379242,0.9740310189379242,40.18777012826267,40.18777012826267,40.18777012826267,40.18777012826267,160.75108051305068,3858.025932313216,0.1419718327526814,5.10160868069294e-05,0.29
1968-06-24,1968-07-05,1229.0427,0.91756512366433,1127.726717014242,0.293,1968,6,24,1968.06,1967,9,268,39,0.0974355883500305,4.547744731160492,0.00403266559402,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2278920913396737,870.726717014242,870.726717014242,,4,217.6816792535605,217.6816792535605,217.6816792535605,217.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,958.726717014242,990.0,968.301426824902,21.69857317509809,0.5325422233179369,0.2465813736113936,989.2208764030706,0.3352595721009663,0.3352595721009663,0.3352595721009663,0.3352595721009663,20.58419000606776,20.58419000606776,20.58419000606776,20.58419000606776,,0.934987992685096,0.934987992685096,0.934987992685096,0.934987992685096,41.08661799399594,41.08661799399594,41.08661799399594,41.08661799399594,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.9736794663828836,0.9736794663828836,0.9736794663828836,0.9736794663828836,40.00519628387135,40.00519628387135,40.00519628387135,40.00519628387135,160.0207851354854,3840.498843251649,0.1418967758067795,5.1049562652231486e-05,0.295
1968-06-25,1968-07-06,1229.0427,0.91756512366433,1127.726717014242,0.293,1968,6,25,1968.06,1967,9,269,39,0.0974355883500305,0.0,0.0,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2278920913396737,870.726717014242,870.726717014242,,4,217.6816792535605,217.6816792535605,217.6816792535605,217.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,958.726717014242,990.0,968.301426824902,21.69857317509809,0.5325422233179369,0.2465813736113936,989.2208764030706,0.3352595721009663,0.3352595721009663,0.3352595721009663,0.3352595721009663,20.58419000606776,20.58419000606776,20.58419000606776,20.58419000606776,,0.934987992685096,0.934987992685096,0.934987992685096,0.934987992685096,41.08661799399594,41.08661799399594,41.08661799399594,41.08661799399594,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.9736794663828836,0.9736794663828836,0.9736794663828836,0.9736794663828836,40.00519628387135,40.00519628387135,40.00519628387135,40.00519628387135,160.0207851354854,3840.498843251649,0.1418967758067795,5.1049562652231486e-05,0.295
1968-06-26,1968-07-07,1210.671,0.922658798487674,1117.0362502238706,0.296,1968,6,26,1968.06,1967,9,270,39,0.0965119320193424,10.690466790371373,0.00957038483597,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2300731063548684,860.0362502238706,860.0362502238706,,4,215.0090625559677,215.0090625559677,215.0090625559677,215.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,948.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5227603009720225,0.2380290001790965,989.239210698849,0.3270279126723804,0.3270279126723804,0.3270279126723804,0.3270279126723804,20.644354571187275,20.644354571187275,20.644354571187275,20.644354571187275,,0.9344955577526308,0.9344955577526308,0.9344955577526308,0.9344955577526308,40.67935103748733,40.67935103748733,40.67935103748733,40.67935103748733,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.9728500021130088,0.9728500021130088,0.9728500021130088,0.9728500021130088,39.574906742775376,39.574906742775376,39.574906742775376,39.574906742775376,158.2996269711015,3799.191047306436,0.1417139568562577,5.112821534166455e-05,0.295
1968-06-27,1968-07-08,1192.4734,0.9195163786021252,1096.498822347363,0.301,1968,6,27,1968.06,1967,9,271,39,0.0947374982508122,20.53742787650731,0.0187300044997232,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2343823766721604,839.4988223473631,839.4988223473631,,4,209.8747055868408,209.8747055868408,209.8747055868408,209.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,927.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5039682754588097,0.2215990578778905,989.2744326666632,0.3116316344253119,0.3116316344253119,0.3116316344253119,0.3116316344253119,20.759519019146325,20.759519019146325,20.759519019146325,20.759519019146325,,0.9335761279829018,0.9335761279829018,0.9335761279829018,0.9335761279829018,39.89016424604189,39.89016424604189,39.89016424604189,39.89016424604189,0.8124269703878184,0.8124269703878184,0.8124269703878184,0.8124269703878184,0.971242697038782,0.971242697038782,0.971242697038782,0.971242697038782,38.74303070764571,38.74303070764571,38.74303070764571,38.74303070764571,154.97212283058283,3719.330947933988,0.141333597147712,5.127798961887291e-05,0.3
1968-06-28,1968-07-09,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1968,6,28,1968.06,1967,9,272,39,0.0938670765659718,10.07432505602219,0.0092729177969931,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2365557851841052,829.4244972913411,829.4244972913411,,4,207.35612432283529,207.35612432283529,207.35612432283529,207.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,917.4244972913413,990.0,968.17161984863,21.828380151370084,0.4947501311702681,0.2135395978330729,989.2917102709966,0.3042270055091357,0.3042270055091357,0.3042270055091357,0.3042270055091357,20.815863416857592,20.815863416857592,20.815863416857592,20.815863416857592,,0.9331379591156383,0.9331379591156383,0.9331379591156383,0.9331379591156383,39.49988693045665,39.49988693045665,39.49988693045665,39.49988693045665,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.9704478348889136,0.9704478348889136,0.9704478348889136,0.9704478348889136,38.33257975001855,38.33257975001855,38.33257975001855,38.33257975001855,153.3303190000742,3679.927656001781,0.1411329727766221,5.135097337598619e-05,0.305
1968-06-29,1968-07-10,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1968,6,29,1968.06,1967,9,273,39,0.09273277377105,13.128504570854602,0.0122319515398336,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2394493240849445,816.2959927204863,816.2959927204863,,4,204.0739981801216,204.0739981801216,204.0739981801216,204.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,904.2959927204864,990.0,968.1303588342644,21.86964116573563,0.4827373711338448,0.203036794176389,989.31422583469,0.2946516347951477,0.2946516347951477,0.2946516347951477,0.2946516347951477,20.889215365630346,20.889215365630346,20.889215365630346,20.889215365630346,,0.9324630273839254,0.9324630273839254,0.9324630273839254,0.9324630273839254,38.98343651773489,38.98343651773489,38.98343651773489,38.98343651773489,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.7939600105444987,0.97,0.97,0.97,0.97,37.81393342220284,37.81393342220284,37.81393342220284,37.81393342220284,151.25573368881135,3630.137608531472,0.1409263937578142,5.1470890406064005e-05,0.31
1968-06-30,1968-07-11,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1968,6,30,1968.06,1967,9,274,40,0.0915838158871372,13.298123656398046,0.0125454248961268,0.35,2,Mod_Wet,62,12,14,16,153,257.0,0.2424533175966805,802.9978690640885,802.9978690640885,,4,200.74946726602207,200.74946726602207,200.74946726602207,200.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,890.9978690640885,990.0,968.0885647313444,21.911435268655737,0.4705694073298311,0.1923982952512708,989.337032297419,0.2851434763808232,0.2851434763808232,0.2851434763808232,0.2851434763808232,20.963324089693916,20.963324089693916,20.963324089693916,20.963324089693916,,0.9314832371290228,0.9314832371290228,0.9314832371290228,0.9314832371290228,38.443975626674806,38.443975626674806,38.443975626674806,38.443975626674806,0.7829730270198535,0.7829730270198535,0.7829730270198535,0.7829730270198535,0.97,0.97,0.97,0.97,37.29065635787456,37.29065635787456,37.29065635787456,37.29065635787456,149.16262543149824,3579.903010355958,0.1407197408455164,5.159921864818015e-05,0.315
1968-07-01,1968-07-12,1095.466,0.935818257253338,1025.1570830002852,0.326,1968,7,1,1968.07,1967,10,275,40,0.0885735719712246,34.84078606380331,0.0339858024117008,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2214294801881955,798.1570830002852,798.1570830002852,,4,199.5392707500713,199.5392707500713,199.5392707500713,199.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,878.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4588199136360895,0.1890785415001425,989.3521015448638,0.2817099581001996,0.2817099581001996,0.2817099581001996,0.2817099581001996,21.09132646876268,21.09132646876268,21.09132646876268,21.09132646876268,,0.9312323525398444,0.9312323525398444,0.9312323525398444,0.9312323525398444,38.43518979199835,38.43518979199835,38.43518979199835,38.43518979199835,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.97,0.97,0.97,0.97,37.2821340982384,37.2821340982384,37.2821340982384,37.2821340982384,149.12853639295358,3579.0848734308856,0.1454689616507406,5.190030173856429e-05,0.325
1968-07-02,1968-07-13,1069.9044,0.9248279637273736,989.4775076349576,0.333,1968,7,2,1968.07,1967,10,276,40,0.0854908566596603,35.67957536532765,0.0360590059804479,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2294140071385491,762.4775076349576,762.4775076349576,,4,190.6193769087394,190.6193769087394,190.6193769087394,190.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,842.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4261726174606615,0.1712387538174788,989.4025886287218,0.2570847051917712,0.2570847051917712,0.2570847051917712,0.2570847051917712,21.28759389299026,21.28759389299026,21.28759389299026,21.28759389299026,,0.9282802755077276,0.9282802755077276,0.9282802755077276,0.9282802755077276,36.94123786068212,36.94123786068212,36.94123786068212,36.94123786068212,0.7523673698713262,0.7523673698713262,0.7523673698713262,0.7523673698713262,0.97,0.97,0.97,0.97,35.833000724861655,35.833000724861655,35.833000724861655,35.833000724861655,143.33200289944662,3439.968069586719,0.1448562517020096,5.221720621417698e-05,0.335
1968-07-03,1968-07-14,1061.4682,0.9202131020126134,976.7769450097452,0.335,1968,7,3,1968.07,1967,10,277,40,0.0843935280488419,12.700562625212342,0.0130025208826828,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2323969675571481,749.7769450097452,749.7769450097452,,4,187.4442362524363,187.4442362524363,187.4442362524363,187.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,829.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4145514301182017,0.1648884725048726,989.4205600973768,0.2486016684314805,0.2486016684314805,0.2486016684314805,0.2486016684314805,21.364850648906508,21.364850648906508,21.364850648906508,21.364850648906508,,0.9272267985208448,0.9272267985208448,0.9272267985208448,0.9272267985208448,36.41636778447201,36.41636778447201,36.41636778447201,36.41636778447201,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.97,0.97,0.97,0.97,35.32387675093785,35.32387675093785,35.32387675093785,35.32387675093785,141.2955070037514,3391.0921680900337,0.1446548341723418,5.234723767743535e-05,0.335
1968-07-04,1968-07-15,1044.7218,0.9169267811345148,957.9333972550564,0.342,1968,7,4,1968.07,1967,10,278,40,0.0827654455228368,18.84354775468887,0.0196710416493305,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2369684579851428,730.9333972550564,730.9333972550564,,4,182.7333493137641,182.7333493137641,182.7333493137641,182.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,810.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3973093279282477,0.1554666986275282,989.4472239734442,0.2362520412295114,0.2362520412295114,0.2362520412295114,0.2362520412295114,21.479238343194503,21.479238343194503,21.479238343194503,21.479238343194503,,0.9255869664769248,0.9255869664769248,0.9255869664769248,0.9255869664769248,35.62809663876593,35.62809663876593,35.62809663876593,35.62809663876593,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.97,0.97,0.97,0.97,34.55925373960295,34.55925373960295,34.55925373960295,34.55925373960295,138.2370149584118,3317.688359001884,0.1443075430447752,5.253443195506609e-05,0.34
1968-07-05,1968-07-16,1028.1428,0.9210811262601332,947.0029281802472,0.345,1968,7,5,1968.07,1967,10,279,40,0.0818210529947733,10.93046907480925,0.0115421703033306,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.239703588283725,720.0029281802472,720.0029281802472,,4,180.0007320450618,180.0007320450618,180.0007320450618,180.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,800.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3873078002315802,0.1500014640901236,989.4626907356784,0.2292018886762594,0.2292018886762594,0.2292018886762594,0.2292018886762594,21.54547713428109,21.54547713428109,21.54547713428109,21.54547713428109,,0.9245896150218303,0.9245896150218303,0.9245896150218303,0.9245896150218303,35.16560537196307,35.16560537196307,35.16560537196307,35.16560537196307,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.97,0.97,0.97,0.97,34.11063721080418,34.11063721080418,34.11063721080418,34.11063721080418,136.4425488432167,3274.621172237201,0.1440782755607773,5.263965815777417e-05,0.345
1968-07-06,1968-07-17,1028.1428,0.9210811262601332,947.0029281802472,0.345,1968,7,6,1968.07,1967,10,280,40,0.0818210529947733,0.0,0.0,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.239703588283725,720.0029281802472,720.0029281802472,,4,180.0007320450618,180.0007320450618,180.0007320450618,180.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,800.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3873078002315802,0.1500014640901236,989.4626907356784,0.2292018886762594,0.2292018886762594,0.2292018886762594,0.2292018886762594,21.54547713428109,21.54547713428109,21.54547713428109,21.54547713428109,,0.9245896150218303,0.9245896150218303,0.9245896150218303,0.9245896150218303,35.16560537196307,35.16560537196307,35.16560537196307,35.16560537196307,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.7162037753963965,0.97,0.97,0.97,0.97,34.11063721080418,34.11063721080418,34.11063721080418,34.11063721080418,136.4425488432167,3274.621172237201,0.1440782755607773,5.263965815777417e-05,0.345
1968-07-07,1968-07-18,1003.5869,0.9213790990341242,924.6839937244496,0.353,1968,7,7,1968.07,1967,10,281,41,0.0798926970577924,22.31893445579749,0.0241368236146287,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2454892715139229,697.6839937244496,697.6839937244496,,4,174.4209984311124,174.4209984311124,174.4209984311124,174.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,777.6839937244496,990.0,967.5987359748976,22.40126402510225,0.3684713761382858,0.1393051981173348,989.4922234257444,0.2152872361719142,0.2152872361719142,0.2152872361719142,0.2152872361719142,21.678200214674774,21.678200214674774,21.678200214674774,21.678200214674774,,0.922544065640382,0.922544065640382,0.922544065640382,0.922544065640382,34.209585353104714,34.209585353104714,34.209585353104714,34.209585353104714,0.6967328992485685,0.6967328992485685,0.6967328992485685,0.6967328992485685,0.97,0.97,0.97,0.97,33.183297792511574,33.183297792511574,33.183297792511574,33.183297792511574,132.7331911700463,3185.596588081111,0.143544380643405,5.284674897548296e-05,0.355
1968-07-08,1968-07-19,995.4845,0.9181998096202312,914.0536783798912,0.355,1968,7,8,1968.07,1967,10,282,41,0.0789742378120225,10.630315344558426,0.0116298589415449,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2483442771132924,687.0536783798912,687.0536783798912,,4,171.7634195949728,171.7634195949728,171.7634195949728,171.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,767.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3624302726117877,0.1361161035139673,989.5014536238745,0.2088027438117336,0.2088027438117336,0.2088027438117336,0.2088027438117336,21.736436166543022,21.736436166543022,21.736436166543022,21.736436166543022,,0.9215630478954092,0.9215630478954092,0.9215630478954092,0.9215630478954092,33.742928354741025,33.742928354741025,33.742928354741025,33.742928354741025,0.6872286833959476,0.6872286833959476,0.6872286833959476,0.6872286833959476,0.97,0.97,0.97,0.97,32.730640504098794,32.730640504098794,32.730640504098794,32.730640504098794,130.92256201639518,3142.141488393484,0.1432329031796557,5.293236828837558e-05,0.355
1968-07-09,1968-07-20,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1968,7,9,1968.07,1967,10,283,41,0.0764734562663935,28.94423085218864,0.0327013014413482,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.256465458180408,658.1094475277025,658.1094475277025,,3,219.3698158425675,219.3698158425675,219.3698158425675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,738.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3459815512516598,0.1274328342583107,989.52658561449,0.3404590327951079,0.3404590327951079,0.3404590327951079,0.0,21.745688791584172,21.745688791584172,21.745688791584172,22.08614782437928,,0.9370503240447694,0.9370503240447694,0.9370503240447694,0.0,43.83809301234768,43.83809301234768,43.83809301234768,0.0,0.8928328515753091,0.8928328515753091,0.8928328515753091,0.0,0.9792832851575308,0.9792832851575308,0.9792832851575308,0.96,42.92991174017323,42.92991174017323,42.92991174017323,0.0,128.7897352205197,3090.953645292473,0.1455071297456564,5.436014721341384e-05,0.365
1968-07-10,1968-07-21,939.9208,0.9134042636758518,858.5276662376176,0.375,1968,7,10,1968.07,1967,10,284,41,0.0741767903629301,26.581781290084905,0.0309620555463005,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2644061559422972,631.5276662376176,631.5276662376176,,3,210.50922207920587,210.50922207920587,210.50922207920587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,711.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3308753867130569,0.1194582998712852,989.5496663134156,0.3135276662376176,0.3135276662376176,0.3135276662376176,0.0,21.90202798222755,21.90202798222755,21.90202798222755,22.21555564846517,,0.9351867997656677,0.9351867997656677,0.9351867997656677,0.0,42.28560254559584,42.28560254559584,42.28560254559584,0.0,0.8612139011322982,0.8612139011322982,0.8612139011322982,0.0,0.9761213901132298,0.9761213901132298,0.9761213901132298,0.96,41.27588113858255,41.27588113858255,41.27588113858255,0.0,123.82764341574764,2971.863441977944,0.1442325603301821,5.446565440340259e-05,0.375
1968-07-11,1968-07-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1968,7,11,1968.07,1967,10,285,41,0.0731883636516966,11.440123972610309,0.0135052440294669,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2679770256011912,620.0875422650073,620.0875422650073,,3,206.6958474216691,206.6958474216691,206.6958474216691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,700.0875422650073,990.0,967.28835016906,22.71164983094002,0.3243740769179632,0.1160262626795022,989.5595996604026,0.3022857914197072,0.3022857914197072,0.3022857914197072,0.0,21.96896369992288,21.96896369992288,21.96896369992288,22.271249491342587,,0.9343729312105552,0.9343729312105552,0.9343729312105552,0.0,41.61024479717102,41.61024479717102,41.61024479717102,0.0,0.8474591608385136,0.8474591608385136,0.8474591608385136,0.0,0.9747459160838512,0.9747459160838512,0.9747459160838512,0.96,40.55941618329177,40.55941618329177,40.55941618329177,0.0,121.67824854987532,2920.277965197008,0.1436430622324143,5.450764800501597e-05,0.375
1968-07-12,1968-07-23,909.0679,0.9012241447918772,819.2739407352476,0.39,1968,7,12,1968.07,1967,10,286,41,0.0707852684795253,27.81360152975969,0.0339490860710139,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2770746007083803,592.2739407352476,592.2739407352476,,3,197.4246469117492,197.4246469117492,197.4246469117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,672.2739407352476,990.0,967.177095762941,22.822904237058992,0.3085678810677097,0.106909576294099,989.5845225426382,0.2757890113528977,0.2757890113528977,0.2757890113528977,0.0,22.13163776834428,22.13163776834428,22.13163776834428,22.407426779697172,,0.9314696684974972,0.9314696684974972,0.9314696684974972,0.0,39.913732318151645,39.913732318151645,39.913732318151645,0.0,0.812906971856449,0.812906971856449,0.812906971856449,0.0,0.9712906971856448,0.9712906971856448,0.9712906971856448,0.96,38.76783689057872,38.76783689057872,38.76783689057872,0.0,116.30351067173616,2791.284256121668,0.1419592457284323,5.45466016992807e-05,0.39
1968-07-13,1968-07-24,893.8841,0.8990978772765416,803.6892968412517,0.396,1968,7,13,1968.07,1967,10,287,41,0.0694387552470841,15.584643893995915,0.0193913791750722,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2824474593504983,576.6892968412517,576.6892968412517,,3,192.22976561375057,192.22976561375057,192.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,656.6892968412517,990.0,967.114757187365,22.885242812635056,0.2997112814151481,0.1006757187365006,989.5996129998484,0.2614649624694016,0.2614649624694016,0.2614649624694016,0.0,22.22339085001397,22.22339085001397,22.22339085001397,22.48485581248337,,0.9297898849459854,0.9297898849459854,0.9297898849459854,0.0,38.95421684951968,38.95421684951968,38.95421684951968,0.0,0.7933649052855332,0.7933649052855332,0.7933649052855332,0.0,0.97,0.97,0.97,0.96,37.78559034403409,37.78559034403409,37.78559034403409,0.0,113.35677103210227,2720.5625047704543,0.1410455153224381,5.4601311530894615e-05,0.395
1968-07-14,1968-07-25,863.9982,0.9020463209442272,779.3663976124346,0.405,1968,7,14,1968.07,1967,10,288,42,0.0673372567537143,24.32289922881705,0.03120855518448,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1968-07-15,1968-07-26,849.2947,0.8954821115912885,760.52821131929,0.409,1968,7,15,1968.07,1967,10,289,42,0.0657096374579866,18.838186293144645,0.0247698717980047,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1968-07-16,1968-07-27,842.0024,0.8927119306975572,751.6655881559767,0.414,1968,7,16,1968.07,1967,10,290,42,0.0649439068166763,8.862623163313287,0.011790646403084,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3019959987218354,524.6655881559767,524.6655881559767,,3,174.88852938532557,174.88852938532557,174.88852938532557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,604.6655881559767,990.0,966.906662352624,23.093337647376075,0.2701467200815085,0.0798662352623906,989.649987044656,0.2164280117001943,0.2164280117001943,0.2164280117001943,0.0,22.52689668033197,22.52689668033197,22.52689668033197,22.74332469203216,,0.9240969579762864,0.9240969579762864,0.9240969579762864,0.0,35.70416929484736,35.70416929484736,35.70416929484736,0.0,0.7271724907300888,0.7271724907300888,0.7271724907300888,0.0,0.97,0.97,0.97,0.96,34.63304421600194,34.63304421600194,34.63304421600194,0.0,103.89913264800585,2493.57918355214,0.1382252085038192,5.50081248542293e-05,0.415
1968-07-17,1968-07-28,827.5366,0.8937943571986156,739.6475434553279,0.419,1968,7,17,1968.07,1967,10,291,42,0.0639055477545403,12.01804470064883,0.0162483399113387,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3069029323609319,512.6475434553279,512.6475434553279,,3,170.88251448510928,170.88251448510928,170.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,592.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2633169836278419,0.0750590173821311,989.66162399899,0.2066533353436666,0.2066533353436666,0.2066533353436666,0.0,22.596380489824988,22.596380489824988,22.596380489824988,22.80303382516865,,0.9227572385837196,0.9227572385837196,0.9227572385837196,0.0,34.94319929026201,34.94319929026201,34.94319929026201,0.0,0.711674119964603,0.711674119964603,0.711674119964603,0.0,0.97,0.97,0.97,0.96,33.894903311554145,33.894903311554145,33.894903311554145,0.0,101.68470993466244,2440.4330384318982,0.1374772495824612,5.509780183329755e-05,0.42
1968-07-18,1968-07-29,820.3628,0.8945448145815545,733.8512888156049,0.422,1968,7,18,1968.07,1967,10,292,42,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.309326975995866,506.8512888156049,506.8512888156049,,3,168.95042960520163,168.95042960520163,168.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,586.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2600230291956776,0.0727405155262419,989.6672364552782,0.2020020224603798,0.2020020224603798,0.2020020224603798,0.0,22.6298292775554,22.6298292775554,22.6298292775554,22.83183130001578,,0.922115528173358,0.922115528173358,0.922115528173358,0.0,34.57519299678465,34.57519299678465,34.57519299678465,0.0,0.7041790834375692,0.7041790834375692,0.7041790834375692,0.0,0.97,0.97,0.97,0.96,33.53793720688111,33.53793720688111,33.53793720688111,0.0,100.61381162064332,2414.73147889544,0.1371038153833979,5.514098833810401e-05,0.42
1968-07-19,1968-07-30,799.0771,0.8911326595966059,712.0837013457431,0.433,1968,7,19,1968.07,1967,10,293,42,0.0615240317962722,21.76758746986184,0.0305688606953424,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1968-07-20,1968-07-31,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1968,7,20,1968.07,1967,10,294,42,0.0607094797880934,9.427685279846289,0.0134172127816267,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1968-07-21,1968-08-01,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1968,7,21,1968.07,1967,10,295,43,0.0607094797880934,0.0,0.0,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1968-07-22,1968-08-02,778.1427,0.8891770066630039,691.9065967426677,0.441,1968,7,22,1968.07,1967,10,296,43,0.0597807299585664,10.749419323229064,0.0155359399286475,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3280789648034318,464.9065967426677,464.9065967426677,,3,154.96886558088923,154.96886558088923,154.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,544.9065967426677,990.0,966.6676263869706,23.332373613029404,0.236186273748022,0.0629813193485335,989.7008324069036,0.1699327496547207,0.1699327496547207,0.1699327496547207,0.0,22.86327327027817,22.86327327027817,22.86327327027817,23.03320601993289,,0.917042336997736,0.917042336997736,0.917042336997736,0.0,31.86478164171153,31.86478164171153,31.86478164171153,0.0,0.6489772228454487,0.6489772228454487,0.6489772228454487,0.0,0.97,0.97,0.97,0.96,30.908838192460184,30.908838192460184,30.908838192460184,0.0,92.72651457738056,2225.4363498571333,0.1340159423452746,5.540331184984356e-05,0.44
1968-07-23,1968-08-03,750.7725,0.8881602932782826,666.8063237852695,0.452,1968,7,23,1968.07,1967,10,297,43,0.0576120663750472,25.10027295739826,0.0376425238664672,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1968-07-24,1968-08-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1968,7,24,1968.07,1967,10,298,43,0.0576120663750472,0.0,0.0,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1968-07-25,1968-08-05,750.7725,0.8881602932782826,666.8063237852695,0.452,1968,7,25,1968.07,1967,10,299,43,0.0576120663750472,0.0,0.0,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1968-07-26,1968-08-06,730.6486,0.8864028278959922,647.6489852382476,0.462,1968,7,26,1968.07,1967,10,300,43,0.0559568723245846,19.157338547021823,0.0295798171288333,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1968-07-27,1968-08-07,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1968,7,27,1968.07,1967,10,301,43,0.0550303881144804,10.72319687620586,0.0168358654526806,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1968-07-28,1968-08-08,710.868,0.8775314292741972,623.8090120652902,0.47,1968,7,28,1968.07,1967,10,302,44,0.053897098642441,13.116776296751594,0.0210269105496326,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1968-07-29,1968-08-09,710.868,0.8775314292741972,623.8090120652902,0.47,1968,7,29,1968.07,1967,10,303,44,0.053897098642441,0.0,0.0,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
