Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1968-07-30,1968-08-10,691.4282,0.8804892019345739,608.7950640130589,0.48,1968,7,30,1968.07,1967,10,304,44,0.0525998935307282,15.013948052231283,0.024661744057618,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1968-07-31,1968-08-11,691.4282,0.8804892019345739,608.7950640130589,0.48,1968,7,31,1968.07,1967,10,305,44,0.0525998935307282,0.0,0.0,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1968-08-01,1968-08-12,691.4282,0.8804892019345739,608.7950640130589,0.48,1968,8,1,1968.08,1967,11,306,44,0.0525998935307282,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3022363532107302,424.7950640130589,424.7950640130589,,2,212.39753200652945,212.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,495.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2105132238696525,0.0549590128026117,989.7345277633278,0.3191925960195883,0.3191925960195883,0.0,0.0,23.08015491125601,23.08015491125601,23.399347507275596,23.399347507275596,,0.936724067476166,0.936724067476166,0.0,0.0,45.03379679085815,45.03379679085815,0.0,0.0,0.9171852706895752,0.9171852706895752,0.0,0.0,0.98,0.98,0.96,0.96,44.133120855040985,44.133120855040985,0.0,0.0,88.26624171008197,2118.389801041967,0.1449851467721305,5.771818590215312e-05,0.48
1968-08-02,1968-08-13,678.6565,0.8777769920279594,595.7090611902229,0.485,1968,8,2,1968.08,1967,11,307,44,0.0514692628868352,13.086002822836008,0.0219671038689427,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3088756105746808,411.7090611902229,411.7090611902229,,2,205.85453059511144,205.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,482.7090611902229,990.0,966.280690775356,23.719309224644007,0.2058947674563309,0.0523418122380445,989.7417634203056,0.2998123199496276,0.2998123199496276,0.0,0.0,23.161260324999954,23.161260324999954,23.46107264494958,23.46107264494958,,0.9352594702904136,0.9352594702904136,0.0,0.0,43.73140510611293,43.73140510611293,0.0,0.0,0.8906599817945606,0.8906599817945606,0.0,0.0,0.979065998179456,0.979065998179456,0.96,0.96,42.815931792006616,42.815931792006616,0.0,0.0,85.63186358401323,2055.1647260163177,0.1437477942889123,5.777533461267888e-05,0.485
1968-08-03,1968-08-14,672.3268,0.8764068829576366,589.2318351168824,0.488,1968,8,3,1968.08,1967,11,308,44,0.0509096305540986,6.477226073340488,0.0109926614403915,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3122709755889225,405.2318351168824,405.2318351168824,,2,202.6159175584412,202.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,476.2318351168824,990.0,966.251543258026,23.74845674197411,0.2036087534072777,0.0510463670233764,989.7453448795694,0.2904815242171418,0.2904815242171418,0.0,0.0,23.203320097326383,23.203320097326383,23.493801621543525,23.493801621543525,,0.9343628081237364,0.9343628081237364,0.0,0.0,43.08022220211242,43.08022220211242,0.0,0.0,0.8773976008576868,0.8773976008576868,0.0,0.0,0.9777397600857688,0.9777397600857688,0.96,0.96,42.12124612033501,42.12124612033501,0.0,0.0,84.24249224067002,2021.8198137760803,0.1429700284675883,5.774643120604152e-05,0.49
1968-08-04,1968-08-15,666.0345,0.8753352736866753,583.0034913422678,0.493,1968,8,4,1968.08,1967,11,309,45,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3156070293444913,399.0034913422678,399.0034913422678,,2,199.5017456711339,199.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,470.0034913422678,990.0,966.22351571104,23.776484288959864,0.2014105776434729,0.0498006982684535,989.748788724088,0.2816048878791749,0.2816048878791749,0.0,0.0,23.243668125168742,23.243668125168742,23.52527301304792,23.52527301304792,,0.9334433123324364,0.9334433123324364,0.0,0.0,42.45003123491994,42.45003123491994,0.0,0.0,0.8645627542753552,0.8645627542753552,0.0,0.0,0.9764562754275355,0.9764562754275355,0.96,0.96,41.45059939143247,41.45059939143247,0.0,0.0,82.90119878286494,1989.6287707887584,0.1421967449834628,5.7714058329540725e-05,0.495
1968-08-05,1968-08-16,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1968,8,5,1968.08,1967,11,310,45,0.0494114767522878,11.111399301899494,0.0194291885769163,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3217390178338258,387.8920920403683,387.8920920403683,,2,193.94604602018416,193.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,458.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1974890200783712,0.0475784184080736,989.7549325615136,0.2661332451749009,0.2661332451749009,0.0,0.0,23.315284902157085,23.315284902157085,23.581418147331988,23.581418147331988,,0.931801997104211,0.931801997104211,0.0,0.0,41.32225307460689,41.32225307460689,0.0,0.0,0.8415937489736638,0.8415937489736638,0.0,0.0,0.9741593748973664,0.9741593748973664,0.96,0.96,40.25446022450983,40.25446022450983,0.0,0.0,80.50892044901966,1932.214090776472,0.1407764184354847,5.765415040038808e-05,0.495
1968-08-06,1968-08-17,641.2365,0.8794376863729334,563.9275439778775,0.503,1968,8,6,1968.08,1967,11,311,45,0.0487233397996886,7.964548062490849,0.0141233535186273,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3262830517234288,379.9275439778775,379.9275439778775,,2,189.96377198893876,189.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,450.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1946780839524651,0.0459855087955754,989.759336407252,0.255303633490577,0.255303633490577,0.0,0.0,23.366358825860992,23.366358825860992,23.62166245935157,23.62166245935157,,0.9306248105757576,0.9306248105757576,0.0,0.0,40.51120415531496,40.51120415531496,0.0,0.0,0.8250754410451112,0.8250754410451112,0.0,0.0,0.9725075441045112,0.9725075441045112,0.96,0.96,39.397451661801824,39.397451661801824,0.0,0.0,78.79490332360365,1891.077679766488,0.1397252256341192,5.760959817833036e-05,0.505
1968-08-07,1968-08-18,635.1294,0.8861628436789661,562.8280752081156,0.506,1968,8,7,1968.08,1967,11,312,45,0.0486283456979812,1.09946876976187,0.0019534717939493,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1968-08-08,1968-08-19,635.1294,0.8861628436789661,562.8280752081156,0.506,1968,8,8,1968.08,1967,11,313,45,0.0486283456979812,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1968-08-09,1968-08-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1968,8,9,1968.08,1967,11,314,45,0.0476062551468227,11.829751749518664,0.0214696692274193,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1968-08-10,1968-08-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1968,8,10,1968.08,1967,11,315,45,0.0476062551468227,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1968-08-11,1968-08-22,617.0284,0.8884164098844547,548.1781559247493,0.519,1968,8,11,1968.08,1967,11,316,46,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.09,1,Wet,58,10,10,7,117,202.0,0.3684933407447366,346.17815592474926,346.17815592474926,,2,173.08907796237463,173.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,424.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1852373949598869,0.0392356311849498,989.7755269738552,0.2120373502281941,0.2120373502281941,0.0,0.0,23.496687921965567,23.496687921965567,23.70872527219376,23.70872527219376,,0.9249092923144778,0.9249092923144778,0.0,0.0,36.89046719861965,36.89046719861965,0.0,0.0,0.7513333441674064,0.7513333441674064,0.0,0.0,0.97,0.97,0.96,0.96,35.783753182661066,35.783753182661066,0.0,0.0,71.56750636532213,1717.6201527677313,0.1305551955907314,5.742668201045461e-05,0.52
1968-08-12,1968-08-23,611.0679,0.8869861279741288,542.0087505502821,0.523,1968,8,12,1968.08,1967,11,317,46,0.0468295560475443,6.169405374467146,0.0113824829732058,0.09,1,Wet,58,10,10,7,117,202.0,0.3726877099215033,340.0087505502821,340.0087505502821,,2,170.00437527514106,170.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,418.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1830600203861656,0.0380017501100564,989.7789382295038,0.2045106756713441,0.2045106756713441,0.0,0.0,23.53538817635618,23.53538817635618,23.73989885202752,23.73989885202752,,0.9238290600918636,0.9238290600918636,0.0,0.0,36.25031486366524,36.25031486366524,0.0,0.0,0.7382956184045874,0.7382956184045874,0.0,0.0,0.97,0.97,0.96,0.96,35.16280541775528,35.16280541775528,0.0,0.0,70.32561083551056,1687.8146600522534,0.1297499547085014,5.745408571731456e-05,0.525
1968-08-13,1968-08-24,599.256,0.8886339443648977,532.5192229643311,0.53,1968,8,13,1968.08,1967,11,318,46,0.0460096608641182,9.48952758595101,0.0178200657867831,0.09,1,Wet,58,10,10,7,117,202.0,0.37932902943023,330.5192229643311,330.5192229643311,,2,165.25961148216555,165.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,408.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1797108716711549,0.0361038445928662,989.784185283736,0.193217875327554,0.193217875327554,0.0,0.0,23.59463090506897,23.59463090506897,23.78784878039653,23.78784878039653,,0.9221688664770512,0.9221688664770512,0.0,0.0,35.2637968329869,35.2637968329869,0.0,0.0,0.7182036014864949,0.7182036014864949,0.0,0.0,0.97,0.97,0.96,0.96,34.20588292799729,34.20588292799729,0.0,0.0,68.41176585599457,1641.8823805438697,0.1284681620978345,5.749519838179764e-05,0.53
1968-08-14,1968-08-25,593.4044,0.8886647923374786,527.3375978981461,0.532,1968,8,14,1968.08,1967,11,319,46,0.0455619684583998,5.181625066185006,0.009826011054091,0.09,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1968-08-15,1968-08-26,587.589,0.8901106602929673,523.0192327708844,0.536,1968,8,15,1968.08,1967,11,320,46,0.0451888617114044,4.3183651272617,0.0082566086611836,0.09,1,Wet,58,10,10,7,117,202.0,0.3862190668014857,321.0192327708844,321.0192327708844,,2,160.5096163854422,160.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,399.0192327708844,990.0,965.953586547469,24.046413452531056,0.1763580303773375,0.0342038465541768,989.7894381230684,0.182272117686517,0.182272117686517,0.0,0.0,23.65357945791306,23.65357945791306,23.835851575599577,23.835851575599577,,0.9202837005083748,0.9202837005083748,0.0,0.0,34.26560131873152,34.26560131873152,0.0,0.0,0.6978737539456521,0.6978737539456521,0.0,0.0,0.97,0.97,0.96,0.96,33.23763327916957,33.23763327916957,0.0,0.0,66.47526655833914,1595.4063974001394,0.1270990862155532,5.752101412235271e-05,0.535
1968-08-16,1968-08-27,576.0661,0.8889914195501405,512.1178199937132,0.544,1968,8,16,1968.08,1967,11,321,46,0.0442469796474568,10.901412777171233,0.0212869233437435,0.09,1,Wet,58,10,10,7,117,202.0,0.3944404824703811,310.1178199937132,310.1178199937132,,2,155.05890999685658,155.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,388.1178199937132,990.0,965.9045301899716,24.09546981002836,0.172510583572028,0.0320235639987426,989.7954658524292,0.1701307801930216,0.1701307801930216,0.0,0.0,23.72080488226452,23.72080488226452,23.890935662457537,23.890935662457537,,0.9181105556424048,0.9181105556424048,0.0,0.0,33.11767409201953,33.11767409201953,0.0,0.0,0.674494380692862,0.674494380692862,0.0,0.0,0.97,0.97,0.96,0.96,32.12414386925894,32.12414386925894,0.0,0.0,64.24828773851787,1541.9589057244289,0.1254560673934498,5.75482782459729e-05,0.545
1968-08-17,1968-08-28,570.3586,0.8854392210789449,505.01787451967766,0.547,1968,8,17,1968.08,1967,11,322,46,0.0436335443585001,7.099945474035508,0.0140588003559047,0.09,1,Wet,58,10,10,7,117,202.0,0.3999858424657189,303.01787451967766,303.01787451967766,,2,151.50893725983883,151.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,381.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1700047925254625,0.0306035749039355,989.7993916325706,0.1624593044812519,0.1624593044812519,0.0,0.0,23.764351892750906,23.764351892750906,23.926811197232155,23.926811197232155,,0.916698129958294,0.916698129958294,0.0,0.0,32.36899916341884,32.36899916341884,0.0,0.0,0.659246418806901,0.659246418806901,0.0,0.0,0.97,0.97,0.96,0.96,31.39792918851628,31.39792918851628,0.0,0.0,62.79585837703255,1507.1006010487813,0.1243438332489868,5.756523116423419e-05,0.545
1968-08-18,1968-08-29,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1968,8,18,1968.08,1967,11,323,47,0.0427404455876776,10.336791328964011,0.0208958694403498,0.09,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1968-08-19,1968-08-30,559.0506,0.8753118667840304,489.3436243127323,0.555,1968,8,19,1968.08,1967,11,324,47,0.04227928914062,5.337458877981362,0.0109073841218993,0.09,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1968-08-20,1968-08-31,559.0506,0.8753118667840304,489.3436243127323,0.555,1968,8,20,1968.08,1967,11,325,47,0.04227928914062,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1968-08-21,1968-09-01,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1968,8,21,1968.08,1967,11,326,47,0.041992562280209,3.3185979214239296,0.0068280391774559,0.09,1,Wet,58,10,10,7,117,202.0,0.4156164580656095,284.0250263913084,284.0250263913084,,2,142.0125131956542,142.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,362.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1633016271331523,0.0268050052782616,989.8098933675886,0.1427652766552214,0.1427652766552214,0.0,0.0,23.88001547217259,23.88001547217259,24.022780748827813,24.022780748827813,,0.9127052614856874,0.9127052614856874,0.0,0.0,30.35501631668557,30.35501631668557,0.0,0.0,0.618228438221702,0.618228438221702,0.0,0.0,0.97,0.97,0.96,0.96,29.444365827185003,29.444365827185003,0.0,0.0,58.888731654370005,1413.32955970488,0.1211639904463633,5.759344950316448e-05,0.56
1968-08-22,1968-09-02,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1968,8,22,1968.08,1967,11,327,47,0.0408233700040498,13.53231801110178,0.0286402684551325,0.09,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1968-08-23,1968-09-03,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1968,8,23,1968.08,1967,11,328,47,0.0408233700040498,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1968-08-24,1968-09-04,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1968,8,24,1968.08,1967,11,329,47,0.0406234612270272,2.313758993316867,0.0049210178301984,0.09,1,Wet,58,10,10,7,117,202.0,0.4296236576805633,268.1789493868897,268.1789493868897,,2,134.08947469344486,134.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,346.1789493868897,990.0,965.715805272241,24.28419472775897,0.1577090549048067,0.0236357898773779,989.8186551552178,0.1272882124236763,0.1272882124236763,0.0,0.0,23.97556167055311,23.97556167055311,24.102849882976784,24.102849882976784,,0.9090112998157942,0.9090112998157942,0.0,0.0,28.65968817802601,28.65968817802601,0.0,0.0,0.5837003702245622,0.5837003702245622,0.0,0.0,0.97,0.97,0.96,0.96,27.799897532685225,27.799897532685225,0.0,0.0,55.59979506537045,1334.3950815688909,0.1182524124865058,5.758985764344067e-05,0.575
1968-08-25,1968-09-05,525.9775,0.8881694527338079,467.1571483252964,0.58,1968,8,25,1968.08,1967,11,330,48,0.0403623776153056,3.021801061593294,0.0064684893989658,0.09,1,Wet,58,10,10,7,117,202.0,0.4324026737558149,265.1571483252964,265.1571483252964,,2,132.5785741626482,132.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,343.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1566425675532723,0.0230314296650592,989.8203260027816,0.1244477194257786,0.1244477194257786,0.0,0.0,23.99367111589211,23.99367111589211,24.118118835317887,24.118118835317887,,0.9083139159157232,0.9083139159157232,0.0,0.0,28.33640251773432,28.33640251773432,0.0,0.0,0.5771161408907193,0.5771161408907193,0.0,0.0,0.97,0.97,0.96,0.96,27.48631044220229,27.48631044220229,0.0,0.0,54.97262088440458,1319.3429012257095,0.1176747933355509,5.758914124825561e-05,0.58
1968-08-26,1968-09-06,520.5884,0.8885427859104034,462.56506724863937,0.581,1968,8,26,1968.08,1967,11,331,48,0.0399656218102824,4.592081076657053,0.0099274273000574,0.09,1,Wet,58,10,10,7,117,202.0,0.4366953198638763,260.56506724863937,260.56506724863937,,2,130.28253362431968,130.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,338.56506724863937,990.0,965.6815428026188,24.31845719738112,0.155021879663616,0.0221130134497278,989.8228651068866,0.120131163213721,0.120131163213721,0.0,0.0,24.02119114105404,24.02119114105404,24.14132230426776,24.14132230426776,,0.907252142900356,0.907252142900356,0.0,0.0,27.845013765203333,27.845013765203333,0.0,0.0,0.5671082233238968,0.5671082233238968,0.0,0.0,0.97,0.97,0.96,0.96,27.009663352247237,27.009663352247237,0.0,0.0,54.01932670449447,1296.4638409078673,0.1167821146240121,5.758779827039381e-05,0.58
1968-08-27,1968-09-07,515.2343,0.8913623235036077,459.2604427967548,0.585,1968,8,27,1968.08,1967,11,332,48,0.0396801022576396,3.304624451884536,0.0071955346987003,0.09,1,Wet,58,10,10,7,117,202.0,0.4398375761907169,257.2604427967548,257.2604427967548,,2,128.6302213983774,128.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,335.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1538555751625355,0.0214520885593509,989.824692336278,0.1171343985170793,0.1171343985170793,0.0,0.0,24.04088594517559,24.04088594517559,24.15802034369267,24.15802034369267,,0.9064884200806226,0.9064884200806226,0.0,0.0,27.491247344799127,27.491247344799127,0.0,0.0,0.5599032045783936,0.5599032045783936,0.0,0.0,0.97,0.97,0.96,0.96,26.666509924455152,26.666509924455152,0.0,0.0,53.333019848910304,1279.9924763738472,0.1161280504023569,5.758649707181215e-05,0.585
1968-08-28,1968-09-08,515.2343,0.8913623235036077,459.2604427967548,0.585,1968,8,28,1968.08,1967,11,333,48,0.0396801022576396,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.4398375761907169,257.2604427967548,257.2604427967548,,2,128.6302213983774,128.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,335.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1538555751625355,0.0214520885593509,989.824692336278,0.1171343985170793,0.1171343985170793,0.0,0.0,24.04088594517559,24.04088594517559,24.15802034369267,24.15802034369267,,0.9064884200806226,0.9064884200806226,0.0,0.0,27.491247344799127,27.491247344799127,0.0,0.0,0.5599032045783936,0.5599032045783936,0.0,0.0,0.97,0.97,0.96,0.96,26.666509924455152,26.666509924455152,0.0,0.0,53.333019848910304,1279.9924763738472,0.1161280504023569,5.758649707181215e-05,0.585
1968-08-29,1968-09-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1968,8,29,1968.08,1967,11,334,48,0.0396801022576396,0.0,0.0,0.09,1,Wet,58,10,10,7,117,202.0,0.4398375761907169,257.2604427967548,257.2604427967548,,2,128.6302213983774,128.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,335.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1538555751625355,0.0214520885593509,989.824692336278,0.1171343985170793,0.1171343985170793,0.0,0.0,24.04088594517559,24.04088594517559,24.15802034369267,24.15802034369267,,0.9064884200806226,0.9064884200806226,0.0,0.0,27.491247344799127,27.491247344799127,0.0,0.0,0.5599032045783936,0.5599032045783936,0.0,0.0,0.97,0.97,0.96,0.96,26.666509924455152,26.666509924455152,0.0,0.0,53.333019848910304,1279.9924763738472,0.1161280504023569,5.758649707181215e-05,0.585
1968-08-30,1968-09-10,504.6303,0.897830776149602,453.0726139176065,0.595,1968,8,30,1968.08,1967,11,335,48,0.0391454738424812,6.187828879148299,0.0136574771660632,0.09,1,Wet,58,10,10,7,117,202.0,0.4458446478443182,251.07261391760647,251.07261391760647,,2,125.53630695880324,125.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,329.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1516716983623894,0.0202145227835212,989.828113778854,0.1115653525258458,0.1115653525258458,0.0,0.0,24.07772166369912,24.07772166369912,24.189287016224966,24.189287016224966,,0.9050620682882724,0.9050620682882724,0.0,0.0,26.82883418503169,26.82883418503169,0.0,0.0,0.5464121015281403,0.5464121015281403,0.0,0.0,0.97,0.97,0.96,0.96,26.02396915948074,26.02396915948074,0.0,0.0,52.04793831896148,1249.1505196550754,0.1148776966873276,5.758398105856544e-05,0.595
1968-08-31,1968-09-11,499.3804,0.8921883077628417,445.541354005931,0.598,1968,8,31,1968.08,1967,11,336,48,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.09,1,Wet,58,10,10,7,117,202.0,0.4533810345185399,243.541354005931,243.541354005931,,2,121.7706770029655,121.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,321.541354005931,990.0,965.6049360930268,24.39506390697329,0.1490136830684624,0.0187082708011862,989.8322780461305,0.1049809779851599,0.1049809779851599,0.0,0.0,24.12236097511847,24.12236097511847,24.227341953103632,24.227341953103632,,0.9022344994264544,0.9022344994264544,0.0,0.0,25.9908607046753,25.9908607046753,0.0,0.0,0.529345431867114,0.529345431867114,0.0,0.0,0.97,0.97,0.96,0.96,25.21113488353504,25.21113488353504,0.0,0.0,50.42226976707008,1210.1344744096818,0.1131707961869659,5.751050413420655e-05,0.6
1968-09-01,1968-09-12,494.165,0.8960553284209241,442.799181369126,0.602,1968,9,1,1968.09,1967,12,337,49,0.0382578492702924,2.742172636805037,0.006192813248494,0.09,1,Wet,48,8,7,4,79,146.0,0.3297205734404724,296.799181369126,296.799181369126,,2,148.399590684563,148.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,359.799181369126,990.0,965.592596316161,24.407403683838996,0.1625160573639162,0.0293598362738252,989.8081241063624,0.155871148623891,0.155871148623891,0.0,0.0,24.059656641577455,24.059656641577455,24.21552779020135,24.21552779020135,,0.9157283423618252,0.9157283423618252,0.0,0.0,32.06472235928617,32.06472235928617,0.0,0.0,0.6530493352196777,0.6530493352196777,0.0,0.0,0.97,0.97,0.96,0.96,31.102780688507583,31.102780688507583,0.0,0.0,62.20556137701517,1492.9334730483642,0.1404825573179174,5.821890250848207e-05,0.6
1968-09-02,1968-09-13,488.9841,0.8998924733267547,440.0331111664572,0.609,1968,9,2,1968.09,1967,12,338,49,0.0380188608047818,2.766070202668743,0.0062860501459454,0.09,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1968-09-03,1968-09-14,488.9841,0.8998924733267547,440.0331111664572,0.609,1968,9,3,1968.09,1967,12,339,49,0.0380188608047818,0.0,0.0,0.09,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1968-09-04,1968-09-15,483.8375,0.9000891520783358,435.49688511870175,0.611,1968,9,4,1968.09,1967,12,340,49,0.0376269308742558,4.536226047755463,0.0104162077910592,0.09,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1968-09-05,1968-09-16,473.647,0.9007401735700734,426.6328809909446,0.62,1968,9,5,1968.09,1967,12,341,49,0.0368610809176176,8.86400412775714,0.0207766548775345,0.09,1,Wet,48,8,7,4,79,146.0,0.3422145983237023,280.6328809909446,280.6328809909446,,2,140.3164404954723,140.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,343.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1568104683714546,0.0261265761981889,989.8170629554304,0.139339209800854,0.139339209800854,0.0,0.0,24.1578757811703,24.1578757811703,24.29721499097116,24.29721499097116,,0.9122174790888514,0.9122174790888514,0.0,0.0,30.32525014654064,30.32525014654064,0.0,0.0,0.6176222025772024,0.6176222025772024,0.0,0.0,0.97,0.97,0.96,0.96,29.41549264214441,29.41549264214441,0.0,0.0,58.83098528428883,1411.943646822932,0.1378960410825379,5.823245052055826e-05,0.62
1968-09-06,1968-09-17,468.6029,0.9015518661337044,422.4698189706656,0.626,1968,9,6,1968.09,1967,12,342,49,0.0365013923590655,4.163062020279028,0.00985410515341,0.09,1,Wet,48,8,7,4,79,146.0,0.345586816960616,276.4698189706656,276.4698189706656,,2,138.2349094853328,138.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,339.4698189706656,990.0,965.501114185368,24.49888581463199,0.155341194617894,0.0252939637941331,989.819364841588,0.1352757244015456,0.1352757244015456,0.0,0.0,24.18297493181836,24.18297493181836,24.318250656219902,24.318250656219902,,0.9112567061284214,0.9112567061284214,0.0,0.0,29.87492991059213,29.87492991059213,0.0,0.0,0.6084507110100229,0.6084507110100229,0.0,0.0,0.97,0.97,0.96,0.96,28.97868201327436,28.97868201327436,0.0,0.0,57.95736402654872,1390.976736637169,0.1371869928312512,5.8231556142700026e-05,0.625
1968-09-07,1968-09-18,468.6029,0.9015518661337044,422.4698189706656,0.626,1968,9,7,1968.09,1967,12,343,49,0.0365013923590655,0.0,0.0,0.09,1,Wet,48,8,7,4,79,146.0,0.345586816960616,276.4698189706656,276.4698189706656,,2,138.2349094853328,138.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,339.4698189706656,990.0,965.501114185368,24.49888581463199,0.155341194617894,0.0252939637941331,989.819364841588,0.1352757244015456,0.1352757244015456,0.0,0.0,24.18297493181836,24.18297493181836,24.318250656219902,24.318250656219902,,0.9112567061284214,0.9112567061284214,0.0,0.0,29.87492991059213,29.87492991059213,0.0,0.0,0.6084507110100229,0.6084507110100229,0.0,0.0,0.97,0.97,0.96,0.96,28.97868201327436,28.97868201327436,0.0,0.0,57.95736402654872,1390.976736637169,0.1371869928312512,5.8231556142700026e-05,0.625
1968-09-08,1968-09-19,463.5928,0.9065907191323836,420.28892993659525,0.63,1968,9,8,1968.09,1967,12,344,50,0.0363129635465218,2.180889034070333,0.0051890232616865,0.09,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1968-09-09,1968-09-20,458.6166,0.911126574868046,417.8577719356288,0.633,1968,9,9,1968.09,1967,12,345,50,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.09,1,Wet,48,8,7,4,79,146.0,0.3494011833827788,271.8577719356288,271.8577719356288,,2,135.9288859678144,135.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,334.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1537134601220451,0.0243715543871257,989.8219149854908,0.1308020387775599,0.1308020387775599,0.0,0.0,24.210752973002982,24.210752973002982,24.341555011780542,24.341555011780542,,0.9101949019043408,0.9101949019043408,0.0,0.0,29.37603332838988,29.37603332838988,0.0,0.0,0.5982898844885922,0.5982898844885922,0.0,0.0,0.97,0.97,0.96,0.96,28.49475232853818,28.49475232853818,0.0,0.0,56.98950465707636,1367.7481117698326,0.1363849340245264,5.823051460911464e-05,0.635
1968-09-10,1968-09-21,458.6166,0.911126574868046,417.8577719356288,0.633,1968,9,10,1968.09,1967,12,346,50,0.0361029114952383,0.0,0.0,0.09,1,Wet,48,8,7,4,79,146.0,0.3494011833827788,271.8577719356288,271.8577719356288,,2,135.9288859678144,135.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,334.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1537134601220451,0.0243715543871257,989.8219149854908,0.1308020387775599,0.1308020387775599,0.0,0.0,24.210752973002982,24.210752973002982,24.341555011780542,24.341555011780542,,0.9101949019043408,0.9101949019043408,0.0,0.0,29.37603332838988,29.37603332838988,0.0,0.0,0.5982898844885922,0.5982898844885922,0.0,0.0,0.97,0.97,0.96,0.96,28.49475232853818,28.49475232853818,0.0,0.0,56.98950465707636,1367.7481117698326,0.1363849340245264,5.823051460911464e-05,0.635
1968-09-11,1968-09-22,448.7655,0.9091709283658698,408.00454625357366,0.643,1968,9,11,1968.09,1967,12,347,50,0.0352515927963087,9.853225682054983,0.0241497938504127,0.08,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1968-09-12,1968-09-23,448.7655,0.9091709283658698,408.00454625357366,0.643,1968,9,12,1968.09,1967,12,348,50,0.0352515927963087,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1968-09-13,1968-09-24,448.7655,0.9091709283658698,408.00454625357366,0.643,1968,9,13,1968.09,1967,12,349,50,0.0352515927963087,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1968-09-14,1968-09-25,443.8904,0.9076618404997884,402.90237744418727,0.648,1968,9,14,1968.09,1967,12,350,50,0.0348107654111777,5.102168809386399,0.0126635361194739,0.08,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1968-09-15,1968-09-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1968,9,15,1968.09,1967,12,351,51,0.0348107654111777,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1968-09-16,1968-09-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1968,9,16,1968.09,1967,12,352,51,0.0343998794874295,4.755624117456762,0.0119444000929832,0.08,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1968-09-17,1968-09-28,434.2405,0.9023039355474278,391.8169121240828,0.66,1968,9,17,1968.09,1967,12,353,51,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.08,1,Wet,48,8,7,4,79,146.0,0.3726230172365911,245.8169121240828,245.8169121240828,,2,122.9084560620414,122.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,308.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1445228327293042,0.0191633824248165,989.836313784846,0.106960713547952,0.106960713547952,0.0,0.0,24.370268510677477,24.370268510677477,24.477229224225425,24.477229224225425,,0.9035127763053596,0.9035127763053596,0.0,0.0,26.540865133421253,26.540865133421253,0.0,0.0,0.5405471513935082,0.5405471513935082,0.0,0.0,0.97,0.97,0.96,0.96,25.744639179418616,25.744639179418616,0.0,0.0,51.48927835883723,1235.7426806120936,0.1314115771055112,5.8183862120437073e-05,0.66
1968-09-18,1968-09-29,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1968,9,18,1968.09,1967,12,354,51,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.08,1,Wet,48,8,7,4,79,146.0,0.3751921545610855,243.1339363713416,243.1339363713416,,2,121.5669681856708,121.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,306.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1435759273419379,0.0186267872742683,989.837797285384,0.1046265246430671,0.1046265246430671,0.0,0.0,24.387501078884185,24.387501078884185,24.49212760352725,24.49212760352725,,0.9024272077847922,0.9024272077847922,0.0,0.0,26.238183648644785,26.238183648644785,0.0,0.0,0.5343825590355353,0.5343825590355353,0.0,0.0,0.97,0.97,0.96,0.96,25.45103813918544,25.45103813918544,0.0,0.0,50.902076278370885,1221.6498306809012,0.1308086278802376,5.815504755899405e-05,0.665
1968-09-19,1968-09-30,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1968,9,19,1968.09,1967,12,355,51,0.0336211721024839,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3751921545610855,243.1339363713416,243.1339363713416,,2,121.5669681856708,121.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,306.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1435759273419379,0.0186267872742683,989.837797285384,0.1046265246430671,0.1046265246430671,0.0,0.0,24.387501078884185,24.387501078884185,24.49212760352725,24.49212760352725,,0.9024272077847922,0.9024272077847922,0.0,0.0,26.238183648644785,26.238183648644785,0.0,0.0,0.5343825590355353,0.5343825590355353,0.0,0.0,0.97,0.97,0.96,0.96,25.45103813918544,25.45103813918544,0.0,0.0,50.902076278370885,1221.6498306809012,0.1308086278802376,5.815504755899405e-05,0.665
1968-09-20,1968-10-01,420.0154,0.9067213782142306,380.8369423592014,0.675,1968,9,20,1968.09,1967,12,356,51,0.032904311819835,8.29699401214026,0.0217862110769564,0.08,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1968-09-21,1968-10-02,420.0154,0.9067213782142306,380.8369423592014,0.675,1968,9,21,1968.09,1967,12,357,51,0.032904311819835,0.0,0.0,0.09,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1968-09-22,1968-10-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1968,9,22,1968.09,1967,12,358,52,0.032904311819835,0.0,0.0,0.09,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1968-09-23,1968-10-04,415.3399,0.9079714249478594,377.11676084070143,0.68,1968,9,23,1968.09,1967,12,359,52,0.0325828881366366,3.720181518499942,0.0098648002549836,0.09,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1968-09-24,1968-10-05,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1968,9,24,1968.09,1967,12,360,52,0.0322280748330436,4.106635458252072,0.0110094476766321,0.09,1,Wet,48,8,7,4,79,146.0,0.3914102863837956,227.01012538244936,227.01012538244936,,2,113.50506269122468,113.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,290.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1378853341732674,0.0154020250764898,989.8467126407504,0.0912081003059595,0.0912081003059595,0.0,0.0,24.490453913532168,24.490453913532168,24.581662013838127,24.581662013838127,,0.895864196625376,0.895864196625376,0.0,0.0,24.422659085177024,24.422659085177024,0.0,0.0,0.4974064986797764,0.4974064986797764,0.0,0.0,0.9697406498679776,0.9697406498679776,0.96,0.96,23.68364529276364,23.68364529276364,0.0,0.0,47.36729058552727,1136.8149740526546,0.1269866080363403,5.796032532044609e-05,0.69
1968-09-25,1968-10-06,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1968,9,25,1968.09,1967,12,361,52,0.0319995139935632,2.645380086578029,0.0071426347139621,0.09,1,Wet,48,8,7,4,79,146.0,0.3942059870827223,224.36474529587127,224.36474529587127,,2,112.18237264793564,112.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,287.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1369516974629643,0.0148729490591742,989.8481753534778,0.089091796236697,0.089091796236697,0.0,0.0,24.50725983076181,24.50725983076181,24.596351626998512,24.596351626998512,,0.8947810799724445,0.8947810799724445,0.0,0.0,24.125419196067348,24.125419196067348,0.0,0.0,0.4913527331174612,0.4913527331174612,0.0,0.0,0.969135273311746,0.969135273311746,0.96,0.96,23.380794726341176,23.380794726341176,0.0,0.0,46.76158945268235,1122.2781468643764,0.1262582090941895,5.78938120888545e-05,0.69
1968-09-26,1968-10-07,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1968,9,26,1968.09,1967,12,362,52,0.0315085695189558,5.682227715364206,0.0155813000114813,0.09,1,Wet,48,8,7,4,79,146.0,0.4003482288337803,218.68251758050712,218.68251758050712,,1,218.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,281.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1349462630007173,0.0137365035161014,989.8513172334832,0.3383421541479619,0.0,0.0,0.0,24.28956249143258,24.627904645580543,24.627904645580543,24.627904645580543,,0.9394990803948936,0.0,0.0,0.0,48.94054667138632,0.0,0.0,0.0,0.9967524780323078,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.96173573795859,0.0,0.0,0.0,47.96173573795859,1151.0816577110063,0.1315164106471613,6.092258548628819e-05,0.695
1968-09-27,1968-10-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1968,9,27,1968.09,1967,12,363,52,0.0311341363928145,4.333716737746272,0.0120264497276273,0.09,1,Wet,48,8,7,4,79,146.0,0.4051629966813945,214.34880084276085,214.34880084276085,,1,214.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,277.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1334167599024881,0.0128697601685521,989.853713479929,0.3250464025282825,0.0,0.0,0.0,24.326923073186908,24.65196947571519,24.65196947571519,24.65196947571519,,0.938412383797946,0.0,0.0,0.0,47.98888615388356,0.0,0.0,0.0,0.9773703900994616,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.02910843080589,0.0,0.0,0.0,47.02910843080589,1128.6986023393415,0.1305099623498599,6.09457164183646e-05,0.7
1968-09-28,1968-10-09,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1968,9,28,1968.09,1967,12,364,52,0.0305840716455888,6.366490129927229,0.017985334117704,0.09,1,Wet,48,8,7,4,79,146.0,0.4124499885488396,207.9823107128336,207.9823107128336,,1,207.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,270.9823107128336,990.0,965.169911553564,24.830088446435862,0.1311698280036504,0.0115964621425667,989.8572337098536,0.3060679934957309,0.0,0.0,0.0,24.38125416279388,24.68732215628961,24.68732215628961,24.68732215628961,,0.9368217241007768,0.0,0.0,0.0,46.58843194323384,0.0,0.0,0.0,0.9488479010841924,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.65666330436917,0.0,0.0,0.0,45.65666330436917,1095.75991930486,0.1289800702538718,6.097829392301924e-05,0.705
1968-09-29,1968-10-10,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1968,9,29,1968.09,1967,12,365,53,0.0305840716455888,0.0,0.0,0.09,1,Wet,48,8,7,4,79,146.0,0.4124499885488396,207.9823107128336,207.9823107128336,,1,207.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,270.9823107128336,990.0,965.169911553564,24.830088446435862,0.1311698280036504,0.0115964621425667,989.8572337098536,0.3060679934957309,0.0,0.0,0.0,24.38125416279388,24.68732215628961,24.68732215628961,24.68732215628961,,0.9368217241007768,0.0,0.0,0.0,46.58843194323384,0.0,0.0,0.0,0.9488479010841924,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.65666330436917,0.0,0.0,0.0,45.65666330436917,1095.75991930486,0.1289800702538718,6.097829392301924e-05,0.705
1968-09-30,1968-10-11,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1968,9,30,1968.09,1967,12,366,53,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.09,1,Wet,48,8,7,4,79,146.0,0.4168817639739608,204.21920510084828,204.21920510084828,,1,204.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,267.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1298417112759548,0.0108438410201696,989.859314447704,0.2950669265884261,0.0,0.0,0.0,24.41315149561128,24.708218422199707,24.708218422199707,24.708218422199707,,0.9358505815409416,0.0,0.0,0.0,45.75785329907759,0.0,0.0,0.0,0.9319318390850831,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.84269623309604,0.0,0.0,0.0,44.84269623309604,1076.2247095943048,0.1280417966232983,6.099477521245921e-05,0.71
