Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1968-10-01,1968-10-12,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1968,10,1,1968.1,1968,1,1,1,0.029975485914772,3.2807107169124947,0.009456173846428,0.08,1,Wet,44,7,6,3,60,120.0,0.3458826332116472,226.9384943839358,226.9384943839358,,2,113.4692471919679,113.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,283.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1357424672104487,0.0153876988767871,989.8488698339128,0.0911507955071486,0.0911507955071486,0.0,0.0,24.62302656648602,24.62302656648602,24.71417736199317,24.71417736199317,,0.895971571673368,0.895971571673368,0.0,0.0,24.550058811169684,24.550058811169684,0.0,0.0,0.5000011977834966,0.5000011977834966,0.0,0.0,0.97,0.97,0.96,0.96,23.813557046834596,23.813557046834596,0.0,0.0,47.62711409366919,1143.0507382480605,0.1372782636249154,5.829664971922277e-05,0.71
1968-10-02,1968-10-13,379.1131,0.9090149185803196,344.6194637292325,0.718,1968,10,2,1968.1,1968,1,2,1,0.0297751216662056,2.319030654703284,0.0067292503725945,0.08,1,Wet,44,7,6,3,60,120.0,0.3482101640500607,224.6194637292325,224.6194637292325,,2,112.30973186461624,112.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,281.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1349240093402416,0.0149238927458465,989.850152097914,0.089295570983386,0.089295570983386,0.0,0.0,24.63775920828436,24.63775920828436,24.727054779267743,24.727054779267743,,0.895016076747734,0.895016076747734,0.0,0.0,24.28779746741262,24.28779746741262,0.0,0.0,0.4946598262202162,0.4946598262202162,0.0,0.0,0.9694659826220215,0.9694659826220215,0.96,0.96,23.54619343746982,23.54619343746982,0.0,0.0,47.09238687493964,1130.2172849985511,0.1366503979935971,5.823724426722376e-05,0.72
1968-10-03,1968-10-14,370.3799,0.9134433097017404,338.3210417029997,0.727,1968,10,3,1968.1,1968,1,3,1,0.0292309380031391,6.2984220262328,0.0186167020370017,0.08,1,Wet,44,7,6,3,60,120.0,0.3546926889204362,218.3210417029997,218.3210417029997,,1,218.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,275.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1327011007871348,0.0136642083405999,989.8536346908722,0.3372288084452391,0.0,0.0,0.0,24.42480067391208,24.76202948235732,24.76202948235732,24.76202948235732,,0.9394902415654288,0.0,0.0,0.0,49.131225385211415,0.0,0.0,0.0,1.0006359548922894,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14860087750719,0.0,0.0,0.0,48.14860087750719,1155.5664210601724,0.1423163059416658,6.126121078635061e-05,0.725
1968-10-04,1968-10-15,366.0613,0.9164389073302937,335.4728177879068,0.731,1968,10,4,1968.1,1968,1,4,1,0.0289848514568751,2.848223915092888,0.0084901779341585,0.08,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1968-10-05,1968-10-16,366.0613,0.9164389073302937,335.4728177879068,0.731,1968,10,5,1968.1,1968,1,5,1,0.0289848514568751,0.0,0.0,0.08,1,Wet,44,7,6,3,60,120.0,0.3577040929613159,215.4728177879068,215.4728177879068,,1,215.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,272.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1316958741961486,0.0130945635575813,989.8552095622464,0.328456278786753,0.0,0.0,0.0,24.449389194520045,24.7778454733068,24.7778454733068,24.7778454733068,,0.9387798151067214,0.0,0.0,0.0,48.50236857912444,0.0,0.0,0.0,0.9878282806338988,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.53232120754195,0.0,0.0,0.0,47.53232120754195,1140.7757089810068,0.1416875486990809,6.127651131683288e-05,0.73
1968-10-06,1968-10-17,361.7746,0.9166247913690906,331.6115672476363,0.736,1968,10,6,1968.1,1968,1,6,1,0.0286512394101957,3.861250540270533,0.0116438958155735,0.08,1,Wet,44,7,6,3,60,120.0,0.3618691621525616,211.6115672476363,211.6115672476363,,1,211.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,268.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1303331190781355,0.0123223134495272,989.8573445674724,0.3168347017429088,0.0,0.0,0.0,24.482452029491224,24.799286731234133,24.799286731234133,24.799286731234133,,0.9378188727207892,0.0,0.0,0.0,47.64880174965669,0.0,0.0,0.0,0.970444027487916,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.69582571466355,0.0,0.0,0.0,46.69582571466355,1120.6998171519251,0.1408148277282278,6.129656741939063e-05,0.735
1968-10-07,1968-10-18,353.2963,0.921778111561846,325.6607962357874,0.746,1968,10,7,1968.1,1968,1,7,1,0.028137092794772,5.950771011848872,0.0182729118169334,0.08,1,Wet,44,7,6,3,60,120.0,0.368481565441843,205.66079623578744,205.66079623578744,,1,205.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,262.6607962357874,990.0,965.028303981179,24.971696018821035,0.1282329073545126,0.0111321592471574,989.8606349333984,0.299242740933215,0.0,0.0,0.0,24.53308821128621,24.832330952219426,24.832330952219426,24.832330952219426,,0.9363429249055888,0.0,0.0,0.0,46.33160723189378,0.0,0.0,0.0,0.9436172552320526,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.40497508725591,0.0,0.0,0.0,45.40497508725591,1089.7194020941415,0.1394241358249995,6.132667630700626e-05,0.745
1968-10-08,1968-10-19,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1968,10,8,1968.1,1968,1,8,2,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.08,1,Wet,44,7,6,3,60,120.0,0.3707977561685476,203.62655383883583,203.62655383883583,,1,203.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,260.62655383883583,990.0,965.0181327691942,24.981867230805847,0.127514960096542,0.0107253107677671,989.8617597291358,0.2933719439790704,0.0,0.0,0.0,24.550255015962545,24.843626959941616,24.843626959941616,24.843626959941616,,0.9357812828806212,0.0,0.0,0.0,45.87789392503133,0.0,0.0,0.0,0.9343766583509436,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.9603360465307,0.0,0.0,0.0,44.9603360465307,1079.0480651167368,0.1389265976886454,6.133277806701017e-05,0.75
1968-10-09,1968-10-20,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1968,10,9,1968.1,1968,1,9,2,0.0279613342516754,0.0,0.0,0.08,1,Wet,44,7,6,3,60,120.0,0.3707977561685476,203.62655383883583,203.62655383883583,,1,203.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,260.62655383883583,990.0,965.0181327691942,24.981867230805847,0.127514960096542,0.0107253107677671,989.8617597291358,0.2933719439790704,0.0,0.0,0.0,24.550255015962545,24.843626959941616,24.843626959941616,24.843626959941616,,0.9357812828806212,0.0,0.0,0.0,45.87789392503133,0.0,0.0,0.0,0.9343766583509436,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.9603360465307,0.0,0.0,0.0,44.9603360465307,1079.0480651167368,0.1389265976886454,6.133277806701017e-05,0.75
1968-10-10,1968-10-21,340.8154,0.928721014594374,316.52242407738737,0.763,1968,10,10,1968.1,1968,1,10,2,0.0273475374402862,7.104129761448463,0.0224443174355051,0.08,1,Wet,44,7,6,3,60,120.0,0.3791200587123675,196.52242407738737,196.52242407738737,,1,196.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,253.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1250076922851234,0.0096522424077387,989.8653400653072,0.2732627874166846,0.0,0.0,0.0,24.60946515750368,24.88272794492036,24.88272794492036,24.88272794492036,,0.9337313300607868,0.0,0.0,0.0,44.28686296239051,0.0,0.0,0.0,0.9019727690914564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.4011257031427,0.0,0.0,0.0,43.4011257031427,1041.6270168754247,0.1371186443729858,6.134601843770033e-05,0.765
1968-10-11,1968-10-22,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1968,10,11,1968.1,1968,1,11,2,0.0269408652549,4.706853997526082,0.0150949934806673,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3527726340664359,201.8155700798613,201.8155700798613,,1,201.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,252.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1247582215779598,0.0103631140159722,989.864878664406,0.2881925304284032,0.0,0.0,0.0,24.61760828357845,24.90580081400685,24.90580081400685,24.90580081400685,,0.9353001135508314,0.0,0.0,0.0,45.57117352853184,0.0,0.0,0.0,0.9281298070984082,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.659750057961205,0.0,0.0,0.0,44.659750057961205,1071.8340013910688,0.1432248878608694,6.146942043323227e-05,0.765
1968-10-12,1968-10-23,332.6514,0.9289857410847936,309.0284073518941,0.77,1968,10,12,1968.1,1968,1,12,2,0.0267000543952036,2.7871627279672,0.0090191149475569,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3559543310034335,199.0284073518941,199.0284073518941,,1,199.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,250.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1237745453744451,0.0099028407351894,989.8663226138904,0.2802795405853034,0.0,0.0,0.0,24.640901036545635,24.92118057713094,24.92118057713094,24.92118057713094,,0.9344984362432072,0.0,0.0,0.0,44.94578093505108,0.0,0.0,0.0,0.9153926870682502,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.04686531635006,0.0,0.0,0.0,44.04686531635006,1057.1247675924014,0.1425333861498156,6.147484436239375e-05,0.77
1968-10-13,1968-10-24,328.6161,0.9312389803097992,306.020121877383,0.775,1968,10,13,1968.1,1968,1,13,2,0.0264401385302058,3.008285474511069,0.0098303518607068,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3594534873235398,196.02012187738305,196.02012187738305,,1,196.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,247.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1227128280929378,0.0096020121877383,989.8676851597191,0.2718563412566724,0.0,0.0,0.0,24.665728209075745,24.937584550332417,24.937584550332417,24.937584550332417,,0.9336357049397696,0.0,0.0,0.0,44.27012498774361,0.0,0.0,0.0,0.9016318734774664,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.38472248798873,0.0,0.0,0.0,43.38472248798873,1041.2333397117295,0.141770816317014,6.147997300888111e-05,0.775
1968-10-14,1968-10-25,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1968,10,14,1968.1,1968,1,14,2,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3638711755806848,192.30479186612183,192.30479186612183,,1,192.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,243.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1214015728570631,0.0092304791866121,989.8693679479564,0.2616690338758514,0.0,0.0,0.0,24.69617495474992,24.95784398862577,24.95784398862577,24.95784398862577,,0.9325740067444982,0.0,0.0,0.0,43.43519795794565,0.0,0.0,0.0,0.8846272496526608,0.0,0.0,0.0,0.978462724965266,0.96,0.96,0.96,42.49972215333726,0.0,0.0,0.0,42.49972215333726,1019.9933316800942,0.1405856714707936,6.13894134481356e-05,0.78
1968-10-15,1968-10-26,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1968,10,15,1968.1,1968,1,15,3,0.0261191340172329,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3638711755806848,192.30479186612183,192.30479186612183,,1,192.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,243.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1214015728570631,0.0092304791866121,989.8693679479564,0.2616690338758514,0.0,0.0,0.0,24.69617495474992,24.95784398862577,24.95784398862577,24.95784398862577,,0.9325740067444982,0.0,0.0,0.0,43.43519795794565,0.0,0.0,0.0,0.8846272496526608,0.0,0.0,0.0,0.978462724965266,0.96,0.96,0.96,42.49972215333726,0.0,0.0,0.0,42.49972215333726,1019.9933316800942,0.1405856714707936,6.13894134481356e-05,0.78
1968-10-16,1968-10-27,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1968,10,16,1968.1,1968,1,16,3,0.0258491702194448,3.124580992917401,0.0104438090467207,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1968-10-17,1968-10-28,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1968,10,17,1968.1,1968,1,17,3,0.0258491702194448,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1968-10-18,1968-10-29,316.6956,0.9306200236043244,294.72326674738565,0.794,1968,10,18,1968.1,1968,1,18,3,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1968-10-19,1968-10-30,316.6956,0.9306200236043244,294.72326674738565,0.794,1968,10,19,1968.1,1968,1,19,3,0.0254640902469741,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1968-10-20,1968-10-31,312.7836,0.9288272938647332,290.5219447532691,0.797,1968,10,20,1968.1,1968,1,20,3,0.0251010960266824,4.20132199411654,0.014461289654675,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1968-10-21,1968-11-01,312.7836,0.9288272938647332,290.5219447532691,0.797,1968,10,21,1968.1,1968,1,21,3,0.0251010960266824,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1968-10-22,1968-11-02,312.7836,0.9288272938647332,290.5219447532691,0.797,1968,10,22,1968.1,1968,1,22,4,0.0251010960266824,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1968-10-23,1968-11-03,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1968,10,23,1968.1,1968,1,23,4,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1968-10-24,1968-11-04,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1968,10,24,1968.1,1968,1,24,4,0.0248129628445641,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1968-10-25,1968-11-05,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1968,10,25,1968.1,1968,1,25,4,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1968-10-26,1968-11-06,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1968,10,26,1968.1,1968,1,26,4,0.0245037284884213,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1968-10-27,1968-11-07,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1968,10,27,1968.1,1968,1,27,4,0.0245037284884213,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1968-10-28,1968-11-08,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1968,10,28,1968.1,1968,1,28,4,0.0245037284884213,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1968-10-29,1968-11-09,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1968,10,29,1968.1,1968,1,29,5,0.0245037284884213,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1968-10-30,1968-11-10,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1968,10,30,1968.1,1968,1,30,5,0.0243062444735331,2.2856946167617025,0.008124826322028,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1968-10-31,1968-11-11,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1968,10,31,1968.1,1968,1,31,5,0.0243062444735331,0.0,0.0,0.11,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1968-11-01,1968-11-12,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1968,11,1,1968.11,1968,2,32,5,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1968-11-02,1968-11-13,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1968,11,2,1968.11,1968,2,33,5,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1968-11-03,1968-11-14,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1968,11,3,1968.11,1968,2,34,5,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1968-11-04,1968-11-15,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1968,11,4,1968.11,1968,2,35,5,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1968-11-05,1968-11-16,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1968,11,5,1968.11,1968,2,36,6,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1968-11-06,1968-11-17,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1968,11,6,1968.11,1968,2,37,6,0.0258491702194448,15.572242257216145,0.0520497068030205,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1968-11-07,1968-11-18,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1968,11,7,1968.11,1968,2,38,6,0.0279613342516754,24.4463429656314,0.075538742651524,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1968-11-08,1968-11-19,340.8154,0.928721014594374,316.52242407738737,0.763,1968,11,8,1968.11,1968,2,39,6,0.0273475374402862,7.104129761448463,0.0224443174355051,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3348893851959246,210.52242407738737,210.52242407738737,,1,210.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,260.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1274782094729107,0.0121044848154774,989.8604173057116,0.3135672722321621,0.0,0.0,0.0,24.564237913092583,24.877805185324743,24.877805185324743,24.877805185324743,,0.9375991722711476,0.0,0.0,0.0,47.55077196190747,0.0,0.0,0.0,0.9684474941325352,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.59975652266933,0.0,0.0,0.0,46.59975652266933,1118.3941565440637,0.1472241869071369,6.148692648102074e-05,0.765
1968-11-09,1968-11-20,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1968,11,9,1968.11,1968,2,40,6,0.0269408652549,4.706853997526082,0.0150949934806673,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1968-11-10,1968-11-21,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1968,11,10,1968.11,1968,2,41,6,0.0269408652549,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1968-11-11,1968-11-22,332.6514,0.9289857410847936,309.0284073518941,0.77,1968,11,11,1968.11,1968,2,42,6,0.0267000543952036,2.7871627279672,0.0090191149475569,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1968-11-12,1968-11-23,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1968,11,12,1968.11,1968,2,43,7,0.0269408652549,2.7871627279672,0.0089384976101525,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1968-11-13,1968-11-24,353.2963,0.921778111561846,325.6607962357874,0.746,1968,11,13,1968.11,1968,2,44,7,0.028137092794772,13.845226155926127,0.0425142550652667,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1968-11-14,1968-11-25,366.0613,0.9164389073302937,335.4728177879068,0.731,1968,11,14,1968.11,1968,2,45,7,0.0289848514568751,9.812021552119404,0.0292483355784812,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1968-11-15,1968-11-26,370.3799,0.9134433097017404,338.3210417029997,0.727,1968,11,15,1968.11,1968,2,46,7,0.0292309380031391,2.848223915092888,0.0084187016590982,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.313311875213052,232.3210417029997,232.3210417029997,,2,116.16052085149984,116.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,282.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1351716179749222,0.0164642083405999,989.8483641736844,0.0955264646134897,0.0955264646134897,0.0,0.0,24.66123250055604,24.66123250055604,24.756758965169524,24.756758965169524,,0.8982667037966577,0.8982667037966577,0.0,0.0,25.235814694344715,25.235814694344715,0.0,0.0,0.5139677127157782,0.5139677127157782,0.0,0.0,0.97,0.97,0.96,0.96,24.47874025351437,24.47874025351437,0.0,0.0,48.95748050702875,1174.97953216869,0.1447071700317322,5.853666995100137e-05,0.725
1968-11-16,1968-11-27,379.1131,0.9090149185803196,344.6194637292325,0.718,1968,11,16,1968.11,1968,2,47,7,0.0297751216662056,6.2984220262328,0.0182764547250919,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.3075856449108869,238.6194637292325,238.6194637292325,,2,119.30973186461624,119.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,288.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1373945265280289,0.0177238927458465,989.844881580726,0.1007541548952629,0.1007541548952629,0.0,0.0,24.621030107184687,24.621030107184687,24.72178426207995,24.72178426207995,,0.9008552509344876,0.9008552509344876,0.0,0.0,25.95229700219757,25.95229700219757,0.0,0.0,0.5285600204113559,0.5285600204113559,0.0,0.0,0.97,0.97,0.96,0.96,25.173728092131647,25.173728092131647,0.0,0.0,50.347456184263294,1208.338948422319,0.1460957998118797,5.860965521026516e-05,0.72
1968-11-17,1968-11-28,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1968,11,17,1968.11,1968,2,48,7,0.0302589393207132,5.599741371615778,0.0159892469917613,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.3026675820632866,244.21920510084828,244.21920510084828,,2,122.10960255042414,122.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,294.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1393708490002776,0.0188438410201696,989.8417853099796,0.105570708437738,0.105570708437738,0.0,0.0,24.58511857603756,24.58511857603756,24.690689284475297,24.690689284475297,,0.9031480205522652,0.9031480205522652,0.0,0.0,26.59008703341648,26.59008703341648,0.0,0.0,0.541549634081802,0.541549634081802,0.0,0.0,0.97,0.97,0.96,0.96,25.79238442241398,25.79238442241398,0.0,0.0,51.58476884482796,1238.034452275871,0.1472928043165814,5.867311889324827e-05,0.71
1968-11-18,1968-11-29,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1968,11,18,1968.11,1968,2,49,7,0.0311341363928145,10.129595741912569,0.0281105299038656,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.2941594359467658,254.34880084276085,254.34880084276085,,2,127.17440042138044,127.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,304.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1429458976268109,0.0208697601685521,989.8361843422048,0.1145139207584847,0.1145139207584847,0.0,0.0,24.51992641723241,24.51992641723241,24.634440337990892,24.634440337990892,,0.9064830090069828,0.9064830090069828,0.0,0.0,27.7215320997918,27.7215320997918,0.0,0.0,0.5645933217880204,0.5645933217880204,0.0,0.0,0.97,0.97,0.96,0.96,26.889886136798044,26.889886136798044,0.0,0.0,53.77977227359609,1290.7145345663062,0.1492436554466655,5.873361927422529e-05,0.7
1968-11-19,1968-11-30,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1968,11,19,1968.11,1968,2,50,8,0.0315085695189558,4.333716737746272,0.011883533015233,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.2906637825779501,258.6825175805071,258.6825175805071,,2,129.34125879025356,129.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,308.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1444754007250401,0.0217365035161014,989.8337880957588,0.1184142658224564,0.1184142658224564,0.0,0.0,24.491961242033906,24.491961242033906,24.61037550785636,24.61037550785636,,0.9074587376226286,0.9074587376226286,0.0,0.0,28.192022477343112,28.192022477343112,0.0,0.0,0.5741756105365196,0.5741756105365196,0.0,0.0,0.97,0.97,0.96,0.96,27.346261803022816,27.346261803022816,0.0,0.0,54.69252360604563,1312.6205665450952,0.1499729791515759,5.872978124089056e-05,0.695
1968-11-20,1968-12-01,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1968,11,20,1968.11,1968,2,51,8,0.0322280748330436,8.327607801942236,0.0223254202373297,0.18,2,Mod_Wet,40,6,4,3,53,106.0,0.2841745914841255,267.01012538244936,267.01012538244936,,2,133.50506269122468,133.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,317.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1474144718975902,0.0234020250764898,989.829183503026,0.1261895178595024,0.1261895178595024,0.0,0.0,24.437943358254216,24.437943358254216,24.56413287611372,24.56413287611372,,0.909340631346322,0.909340631346322,0.0,0.0,29.095624631337337,29.095624631337337,0.0,0.0,0.5925789130618602,0.5925789130618602,0.0,0.0,0.97,0.97,0.96,0.96,28.222755892397217,28.222755892397217,0.0,0.0,56.445511784794434,1354.6922828350664,0.1513243420052486,5.872177621223712e-05,0.69
1968-11-21,1968-12-02,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1968,11,21,1968.11,1968,2,52,8,0.0336211721024839,16.123810988892277,0.0414351190730013,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2723997834484593,283.1339363713416,283.1339363713416,,2,141.5669681856708,141.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,333.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1531050650662607,0.0266267872742683,989.8202681476596,0.1418652757350549,0.1418652757350549,0.0,0.0,24.33273319006779,24.33273319006779,24.47459846580284,24.47459846580284,,0.9130111175244856,0.9130111175244856,0.0,0.0,30.84377956940085,30.84377956940085,0.0,0.0,0.6281828832871864,0.6281828832871864,0.0,0.0,0.97,0.97,0.96,0.96,29.918466182318827,29.918466182318827,0.0,0.0,59.83693236463765,1436.0863767513038,0.1537695039466736,5.870497303964524e-05,0.665
1968-11-22,1968-12-03,448.7655,0.9091709283658698,408.00454625357366,0.643,1968,11,22,1968.11,1968,2,53,8,0.0352515927963087,18.87060988223203,0.046250979444979,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2598010266633678,302.00454625357366,302.00454625357366,,2,151.00227312678683,151.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,352.00454625357366,990.0,965.436020458141,24.563979541859,0.1597650887888443,0.0304009092507147,989.8098340019604,0.1613649099538595,0.1613649099538595,0.0,0.0,24.212448633865577,24.212448633865577,24.37381354381944,24.37381354381944,,0.9169420088277308,0.9169420088277308,0.0,0.0,32.87780133375002,32.87780133375002,0.0,0.0,0.6696089884674139,0.6696089884674139,0.0,0.0,0.97,0.97,0.96,0.96,31.89146729373752,31.89146729373752,0.0,0.0,63.78293458747504,1530.790430099401,0.1563289800889476,5.866627522546615e-05,0.645
1968-11-23,1968-12-04,458.6166,0.911126574868046,417.8577719356288,0.633,1968,11,23,1968.11,1968,2,54,8,0.0361029114952383,9.853225682054983,0.0235803336537506,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2536748317710586,311.8577719356288,311.8577719356288,,2,155.9288859678144,155.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,361.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1632425978463679,0.0323715543871257,989.8043858477664,0.172062126848548,0.172062126848548,0.0,0.0,24.151963747207585,24.151963747207585,24.324025874056133,24.324025874056133,,0.918884289499496,0.918884289499496,0.0,0.0,33.93739865285843,33.93739865285843,0.0,0.0,0.6911893819319435,0.6911893819319435,0.0,0.0,0.97,0.97,0.96,0.96,32.91927669327267,32.91927669327267,0.0,0.0,65.83855338654534,1580.125281277088,0.1575621127771863,5.864367893833704e-05,0.635
1968-11-24,1968-12-05,463.5928,0.9065907191323836,420.28892993659525,0.63,1968,11,24,1968.11,1968,2,55,8,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.25220745170707,314.28892993659525,314.28892993659525,,2,157.14446496829763,157.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,364.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1641006289360271,0.032857785987319,989.8030415850768,0.1747607122296207,0.1747607122296207,0.0,0.0,24.136980688132432,24.136980688132432,24.31174140036205,24.31174140036205,,0.9193643374433864,0.9193643374433864,0.0,0.0,34.1986044733641,34.1986044733641,0.0,0.0,0.6965092560766619,0.6965092560766619,0.0,0.0,0.97,0.97,0.96,0.96,33.17264633916317,33.17264633916317,0.0,0.0,66.34529267832635,1592.2870242798322,0.1578563886713247,5.863791629542817e-05,0.63
1968-11-25,1968-12-06,463.5928,0.9065907191323836,420.28892993659525,0.63,1968,11,25,1968.11,1968,2,56,8,0.0363129635465218,0.0,0.0,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.25220745170707,314.28892993659525,314.28892993659525,,2,157.14446496829763,157.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,364.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1641006289360271,0.032857785987319,989.8030415850768,0.1747607122296207,0.1747607122296207,0.0,0.0,24.136980688132432,24.136980688132432,24.31174140036205,24.31174140036205,,0.9193643374433864,0.9193643374433864,0.0,0.0,34.1986044733641,34.1986044733641,0.0,0.0,0.6965092560766619,0.6965092560766619,0.0,0.0,0.97,0.97,0.96,0.96,33.17264633916317,33.17264633916317,0.0,0.0,66.34529267832635,1592.2870242798322,0.1578563886713247,5.863791629542817e-05,0.63
1968-11-26,1968-12-07,473.647,0.9007401735700734,426.6328809909446,0.62,1968,11,26,1968.11,1968,2,57,9,0.0368610809176176,6.343951054349362,0.0148698127523931,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2484571741254277,320.6328809909446,320.6328809909446,,2,160.3164404954723,160.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,370.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1663396060957774,0.0341265761981889,989.799533817706,0.1818278131395863,0.1818278131395863,0.0,0.0,24.09785804010716,24.09785804010716,24.279685853246747,24.279685853246747,,0.9206185982946076,0.9206185982946076,0.0,0.0,34.87987718072705,34.87987718072705,0.0,0.0,0.7103844639659277,0.7103844639659277,0.0,0.0,0.97,0.97,0.96,0.96,33.83348086530524,33.83348086530524,0.0,0.0,67.66696173061048,1624.0070815346517,0.1586070008796315,5.8622740750764624e-05,0.62
1968-11-27,1968-12-08,488.9841,0.8998924733267547,440.0331111664572,0.609,1968,11,27,1968.11,1968,2,58,9,0.0380188608047818,13.400230175512604,0.030452776928515,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2408909632254968,334.0331111664572,334.0331111664572,,2,167.0165555832286,167.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,384.0331111664572,990.0,965.580149000249,24.41985099975102,0.1710689630913361,0.0368066222332914,989.7921244146754,0.197399402288084,0.197399402288084,0.0,0.0,24.01457601213835,24.01457601213835,24.211975414426437,24.211975414426437,,0.9231780443694722,0.9231780443694722,0.0,0.0,36.312705962688426,36.312705962688426,0.0,0.0,0.7395663128857113,0.7395663128857113,0.0,0.0,0.97,0.97,0.96,0.96,35.223324783807776,35.223324783807776,0.0,0.0,70.44664956761555,1690.7195896227731,0.1600939742486032,5.858255698199514e-05,0.61
1968-11-28,1968-12-09,520.5884,0.8885427859104034,462.56506724863937,0.581,1968,11,28,1968.11,1968,2,59,9,0.0399656218102824,22.53195608218215,0.0487108899429076,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2291569500275786,356.56506724863937,356.56506724863937,,2,178.28253362431968,178.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,406.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1790211894878364,0.0413130134497278,989.7796657970624,0.2249063340607992,0.2249063340607992,0.0,0.0,23.873216660382745,23.873216660382745,24.098122994443543,24.098122994443543,,0.9271068598461876,0.9271068598461876,0.0,0.0,38.69797420849133,38.69797420849133,0.0,0.0,0.7881461142258926,0.7881461142258926,0.0,0.0,0.97,0.97,0.96,0.96,37.53703498223659,37.53703498223659,0.0,0.0,75.07406996447318,1801.7776791473564,0.1622994801812804,5.848556193229932e-05,0.58
