Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1968-11-29,1968-12-10,515.2343,0.8913623235036077,459.2604427967548,0.585,1968,11,29,1968.11,1968,2,60,9,0.0396801022576396,3.304624451884536,0.0071955346987003,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2308058568129504,353.2604427967548,353.2604427967548,,2,176.6302213983774,176.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,403.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1778548849867559,0.0406520885593509,989.781493026454,0.2207755534959434,0.2207755534959434,0.0,0.0,23.894045480372508,23.894045480372508,24.11482103386845,24.11482103386845,,0.9265300184858768,0.9265300184858768,0.0,0.0,38.34889842391024,38.34889842391024,0.0,0.0,0.7810366277782127,0.7810366277782127,0.0,0.0,0.97,0.97,0.96,0.96,37.19843147119293,37.19843147119293,0.0,0.0,74.39686294238587,1785.5247106172608,0.1619927518454057,5.8500168029466384e-05,0.585
1968-11-30,1968-12-11,520.5884,0.8885427859104034,462.56506724863937,0.581,1968,11,30,1968.11,1968,2,61,9,0.0399656218102824,3.304624451884536,0.0071441288715133,0.12,2,Mod_Wet,40,6,4,3,53,106.0,0.2291569500275786,356.56506724863937,356.56506724863937,,2,178.28253362431968,178.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,406.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1790211894878364,0.0413130134497278,989.7796657970624,0.2249063340607992,0.2249063340607992,0.0,0.0,23.873216660382745,23.873216660382745,24.098122994443543,24.098122994443543,,0.9271068598461876,0.9271068598461876,0.0,0.0,38.69797420849133,38.69797420849133,0.0,0.0,0.7881461142258926,0.7881461142258926,0.0,0.0,0.97,0.97,0.96,0.96,37.53703498223659,37.53703498223659,0.0,0.0,75.07406996447318,1801.7776791473564,0.1622994801812804,5.848556193229932e-05,0.58
1968-12-01,1968-12-12,525.9775,0.8881694527338079,467.1571483252964,0.58,1968,12,1,1968.12,1968,3,62,9,0.0403623776153056,4.592081076657053,0.009829842255693,0.06,1,Wet,44,8,6,4,64,126.0,0.2697165192734291,341.1571483252964,341.1571483252964,,2,170.5785741626482,170.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,399.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1764067050555715,0.0382314296650592,989.7853618652794,0.2059117209568616,0.2059117209568616,0.0,0.0,23.877242976858668,23.877242976858668,24.08315469781553,24.08315469781553,,0.9243374129226964,0.9243374129226964,0.0,0.0,36.92137700062504,36.92137700062504,0.0,0.0,0.7519628717031576,0.7519628717031576,0.0,0.0,0.97,0.97,0.96,0.96,35.813735690606286,35.813735690606286,0.0,0.0,71.62747138121257,1719.059313149102,0.1533262878198239,5.832068864974535e-05,0.58
1968-12-02,1968-12-13,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1968,12,2,1968.12,1968,3,63,9,0.0408233700040498,5.335560054910161,0.0112923648561719,0.06,1,Wet,44,8,6,4,64,126.0,0.2666707819300568,346.4927083802066,346.4927083802066,,2,173.2463541901033,173.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,404.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1782897897444469,0.0392985416760413,989.7824116685796,0.212421104223852,0.212421104223852,0.0,0.0,23.84377337664476,23.84377337664476,24.05619448086861,24.05619448086861,,0.925268469420568,0.925268469420568,0.0,0.0,37.483967428757616,37.483967428757616,0.0,0.0,0.7634209252292793,0.7634209252292793,0.0,0.0,0.97,0.97,0.96,0.96,36.35944840589489,36.35944840589489,0.0,0.0,72.71889681178978,1745.2535234829547,0.1539048021737388,5.8297600700633984e-05,0.57
1968-12-03,1968-12-14,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1968,12,3,1968.12,1968,3,64,10,0.0412429092696005,4.855778536465948,0.0101723974612987,0.06,1,Wet,44,8,6,4,64,126.0,0.2639581007449489,351.3484869166725,351.3484869166725,,2,175.67424345833626,175.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,409.3484869166725,990.0,965.748068191125,24.25193180887504,0.1800035446493652,0.0402696973833345,989.7797267579672,0.2183856086458406,0.2183856086458406,0.0,0.0,23.8132729581965,23.8132729581965,24.03165856684234,24.03165856684234,,0.9261163122803144,0.9261163122803144,0.0,0.0,37.99543449757389,37.99543449757389,0.0,0.0,0.7738377698080222,0.7738377698080222,0.0,0.0,0.97,0.97,0.96,0.96,36.85557146264667,36.85557146264667,0.0,0.0,73.71114292529334,1769.0674302070402,0.1544178832563485,5.827637870005733e-05,0.565
1968-12-04,1968-12-15,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1968,12,4,1968.12,1968,3,65,10,0.041992562280209,8.676539474635831,0.0178520425975969,0.06,1,Wet,44,8,6,4,64,126.0,0.2592459094864693,360.0250263913084,360.0250263913084,,2,180.0125131956542,180.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,418.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1830657646354515,0.0420050052782616,989.7749292300864,0.2292322840447878,0.2292322840447878,0.0,0.0,23.75858432728067,23.75858432728067,23.987816611325457,23.987816611325457,,0.9276324092842936,0.9276324092842936,0.0,0.0,38.907906853861824,38.907906853861824,0.0,0.0,0.7924217281845585,0.7924217281845585,0.0,0.0,0.97,0.97,0.96,0.96,37.74066964824597,37.74066964824597,0.0,0.0,75.48133929649194,1811.5521431158063,0.1553034004379034,5.823772559266776e-05,0.56
1968-12-05,1968-12-16,559.0506,0.8753118667840304,489.3436243127323,0.555,1968,12,5,1968.12,1968,3,66,10,0.04227928914062,3.3185979214239296,0.0067817332372211,0.06,1,Wet,44,8,6,4,64,126.0,0.2574877728854913,363.3436243127323,363.3436243127323,,2,181.67181215636612,181.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,421.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1842370008074847,0.0426687248625464,989.77309427433,0.2335132753634246,0.2335132753634246,0.0,0.0,23.737534689559293,23.737534689559293,23.97104796492272,23.97104796492272,,0.9282126128940532,0.9282126128940532,0.0,0.0,39.25629654068026,39.25629654068026,0.0,0.0,0.799517241154384,0.799517241154384,0.0,0.0,0.97,0.97,0.96,0.96,38.07860764445985,38.07860764445985,0.0,0.0,76.1572152889197,1827.7731669340728,0.1556313631262287,5.822252162732834e-05,0.555
1968-12-06,1968-12-17,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1968,12,6,1968.12,1968,3,67,10,0.0427404455876776,5.337458877981362,0.0107896967548355,0.06,1,Wet,44,8,6,4,64,126.0,0.2547095578979789,368.6810831907137,368.6810831907137,,2,184.34054159535685,184.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,426.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1861207556499364,0.0437362166381427,989.770143027712,0.2403985973160207,0.2403985973160207,0.0,0.0,23.703679556037734,23.703679556037734,23.94407815335376,23.94407815335376,,0.9291462947965168,0.9291462947965168,0.0,0.0,39.8161648079014,39.8161648079014,0.0,0.0,0.8109198535214135,0.8109198535214135,0.0,0.0,0.9710919853521414,0.9710919853521414,0.96,0.96,38.66515853241303,38.66515853241303,0.0,0.0,77.33031706482606,1855.9276095558253,0.1563235783467649,5.826348193190781e-05,0.555
1968-12-07,1968-12-18,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1968,12,7,1968.12,1968,3,68,10,0.0427404455876776,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.2547095578979789,368.6810831907137,368.6810831907137,,2,184.34054159535685,184.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,426.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1861207556499364,0.0437362166381427,989.770143027712,0.2403985973160207,0.2403985973160207,0.0,0.0,23.703679556037734,23.703679556037734,23.94407815335376,23.94407815335376,,0.9291462947965168,0.9291462947965168,0.0,0.0,39.8161648079014,39.8161648079014,0.0,0.0,0.8109198535214135,0.8109198535214135,0.0,0.0,0.9710919853521414,0.9710919853521414,0.96,0.96,38.66515853241303,38.66515853241303,0.0,0.0,77.33031706482606,1855.9276095558253,0.1563235783467649,5.826348193190781e-05,0.555
1968-12-08,1968-12-19,570.3586,0.8854392210789449,505.01787451967766,0.547,1968,12,8,1968.12,1968,3,69,10,0.0436335443585001,10.336791328964011,0.0204681692480594,0.06,1,Wet,44,8,6,4,64,126.0,0.2494961195578247,379.01787451967766,379.01787451967766,,2,189.50893725983883,189.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,437.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1897689300277617,0.0458035749039355,989.7644274950684,0.2540937731111713,0.2540937731111713,0.0,0.0,23.637753286618626,23.637753286618626,23.8918470597298,23.8918470597298,,0.9307119456189606,0.9307119456189606,0.0,0.0,40.8874361769229,40.8874361769229,0.0,0.0,0.8327380076766374,0.8327380076766374,0.0,0.0,0.9732738007676636,0.9732738007676636,0.96,0.96,39.79467041155902,39.79467041155902,0.0,0.0,79.58934082311804,1910.1441797548327,0.1575970769328025,5.833009922463721e-05,0.545
1968-12-09,1968-12-20,570.3586,0.8854392210789449,505.01787451967766,0.547,1968,12,9,1968.12,1968,3,70,10,0.0436335443585001,0.0,0.0,0.06,1,Wet,44,8,6,4,64,126.0,0.2494961195578247,379.01787451967766,379.01787451967766,,2,189.50893725983883,189.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,437.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1897689300277617,0.0458035749039355,989.7644274950684,0.2540937731111713,0.2540937731111713,0.0,0.0,23.637753286618626,23.637753286618626,23.8918470597298,23.8918470597298,,0.9307119456189606,0.9307119456189606,0.0,0.0,40.8874361769229,40.8874361769229,0.0,0.0,0.8327380076766374,0.8327380076766374,0.0,0.0,0.9732738007676636,0.9732738007676636,0.96,0.96,39.79467041155902,39.79467041155902,0.0,0.0,79.58934082311804,1910.1441797548327,0.1575970769328025,5.833009922463721e-05,0.545
1968-12-10,1968-12-21,576.0661,0.8889914195501405,512.1178199937132,0.544,1968,12,10,1968.12,1968,3,71,11,0.0442469796474568,7.099945474035508,0.0138638906846136,0.06,1,Wet,44,8,6,4,64,126.0,0.2460371326300396,386.1178199937132,386.1178199937132,,2,193.05890999685656,193.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,444.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1922747210743271,0.0472235639987426,989.7605017149268,0.2637202351914499,0.2637202351914499,0.0,0.0,23.592251289763844,23.592251289763844,23.855971524955294,23.855971524955294,,0.9317623679293818,0.9317623679293818,0.0,0.0,41.62009823139819,41.62009823139819,0.0,0.0,0.8476598417800038,0.8476598417800038,0.0,0.0,0.9747659841780004,0.9747659841780004,0.96,0.96,40.5698560141139,40.5698560141139,0.0,0.0,81.1397120282278,1947.3530886774677,0.1584395403956532,5.837287928616433e-05,0.545
1968-12-11,1968-12-22,581.8096,0.8882166996280455,516.7730027239134,0.54,1968,12,11,1968.12,1968,3,72,11,0.0446491874353461,4.655182730200182,0.0090081771022531,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2283401017042712,398.77300272391335,398.77300272391335,,2,199.38650136195668,199.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,452.77300272391335,990.0,965.9254785122577,24.07452148774246,0.19532940360267,0.0497546005447826,989.7549159958526,0.2812822038134787,0.2812822038134787,0.0,0.0,23.54815527978155,23.54815527978155,23.82943748359503,23.82943748359503,,0.9336651243356566,0.9336651243356566,0.0,0.0,42.9914882992228,42.9914882992228,0.0,0.0,0.8755903930595275,0.8755903930595275,0.0,0.0,0.9775590393059528,0.9775590393059528,0.96,0.96,42.02671800012135,42.02671800012135,0.0,0.0,84.0534360002427,2017.2824640058247,0.1626505942787192,5.855004352664005e-05,0.54
1968-12-12,1968-12-23,587.589,0.8901106602929673,523.0192327708844,0.536,1968,12,12,1968.12,1968,3,73,11,0.0451888617114044,6.246230046971049,0.0119426393057849,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2256131182305708,405.0192327708844,405.0192327708844,,2,202.5096163854422,202.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,459.0192327708844,990.0,965.953586547469,24.046413452531056,0.1975338919869437,0.0510038465541768,989.7514622614588,0.2901775028623647,0.2901775028623647,0.0,0.0,23.50769821112756,23.50769821112756,23.797875713989924,23.797875713989924,,0.9345882217300976,0.9345882217300976,0.0,0.0,43.63296850663021,43.63296850663021,0.0,0.0,0.8886551630678251,0.8886551630678251,0.0,0.0,0.9788655163067824,0.9788655163067824,0.96,0.96,42.710808245240166,42.710808245240166,0.0,0.0,85.42161649048033,2050.118795771528,0.1633240445823154,5.858543220423816e-05,0.535
1968-12-13,1968-12-24,593.4044,0.8886647923374786,527.3375978981461,0.532,1968,12,13,1968.12,1968,3,74,11,0.0455619684583998,4.3183651272617,0.0081889953314039,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1968-12-14,1968-12-25,599.256,0.8886339443648977,532.5192229643311,0.53,1968,12,14,1968.12,1968,3,75,11,0.0460096608641182,5.181625066185006,0.0097304000357787,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2215882449146888,414.5192229643311,414.5192229643311,,2,207.25961148216555,207.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0529038445928662,989.7462094221264,0.3039432577575667,0.3039432577575667,0.0,0.0,23.445929661029425,23.445929661029425,23.74987291878699,23.74987291878699,,0.9358516058316004,0.9358516058316004,0.0,0.0,44.59927786598314,44.59927786598314,0.0,0.0,0.9083355980851964,0.9083355980851964,0.0,0.0,0.98,0.98,0.96,0.96,43.70729230866348,43.70729230866348,0.0,0.0,87.41458461732695,2097.9500308158467,0.1641529185194918,5.8578294359241376e-05,0.53
1968-12-15,1968-12-26,617.0284,0.8884164098844547,548.1781559247493,0.519,1968,12,15,1968.12,1968,3,76,11,0.0473625926718983,15.658932960418156,0.0285654085103086,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2152584861776184,430.17815592474926,430.17815592474926,,2,215.08907796237463,215.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0560356311849498,989.7375511122456,0.3272743601241138,0.3272743601241138,0.0,0.0,23.343475050460107,23.343475050460107,23.67074941058422,23.67074941058422,,0.9376512287763232,0.9376512287763232,0.0,0.0,46.17042716736707,46.17042716736707,0.0,0.0,0.9403345655268244,0.9403345655268244,0.0,0.0,0.98,0.98,0.96,0.96,45.24701862401973,45.24701862401973,0.0,0.0,90.49403724803946,2171.856893952947,0.1650814361535084,5.843447005081561e-05,0.52
1968-12-16,1968-12-27,623.0255,0.8843912864860217,550.9983234585969,0.515,1968,12,16,1968.12,1968,3,77,11,0.0476062551468227,2.8201675338476657,0.0051182869598324,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1968-12-17,1968-12-28,635.1294,0.8861628436789661,562.8280752081156,0.506,1968,12,17,1968.12,1968,3,78,12,0.0486283456979812,11.829751749518664,0.0210184108977584,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1968-12-18,1968-12-29,635.1294,0.8861628436789661,562.8280752081156,0.506,1968,12,18,1968.12,1968,3,79,12,0.0486283456979812,0.0,0.0,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1968-12-19,1968-12-30,641.2365,0.8794376863729334,563.9275439778775,0.503,1968,12,19,1968.12,1968,3,80,12,0.0487233397996886,1.09946876976187,0.0019496631819157,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2092467396921989,445.9275439778775,445.9275439778775,,3,148.6425146592925,148.6425146592925,148.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0591855087955755,989.7288427869374,0.1563764304913283,0.1563764304913283,0.1563764304913283,0.0,23.43479240854565,23.43479240854565,23.43479240854565,23.591168839036985,,0.9151834961495492,0.9151834961495492,0.9151834961495492,0.0,31.26446733820158,31.26446733820158,31.26446733820158,0.0,0.6367508622851645,0.6367508622851645,0.6367508622851645,0.0,0.97,0.97,0.97,0.96,30.32653331805553,30.32653331805553,30.32653331805553,0.0,90.9795999541666,2183.510398899998,0.161332073465338,5.667313320218085e-05,0.505
1968-12-20,1968-12-31,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1968,12,20,1968.12,1968,3,81,12,0.0494114767522878,7.964548062490849,0.0139266623430223,0.11,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1968-12-21,1969-01-01,659.7793,0.8759751691964408,577.9502839498093,0.495,1968,12,21,1968.12,1968,3,82,12,0.0499349045332635,6.058191909441008,0.0104822024967931,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.204169810582267,459.9502839498093,459.9502839498093,,3,153.3167613166031,153.3167613166031,153.3167613166031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,513.9502839498093,990.0,966.200776277774,23.79922372222586,0.2185941060353261,0.0619900567899618,989.7194158371748,0.1663642044438627,0.1663642044438627,0.1663642044438627,0.0,23.352275354956777,23.352275354956777,23.352275354956777,23.51863955940064,,0.917029746263602,0.917029746263602,0.917029746263602,0.0,32.198894594180594,32.198894594180594,32.198894594180594,0.0,0.6557819672949204,0.6557819672949204,0.6557819672949204,0.0,0.97,0.97,0.97,0.96,31.23292775635517,31.23292775635517,31.23292775635517,0.0,93.69878326906552,2248.7707984575727,0.1621225663714745,5.6587506748452864e-05,0.495
1968-12-22,1969-01-02,672.3268,0.8764068829576366,589.2318351168824,0.488,1968,12,22,1968.12,1968,3,83,12,0.0509096305540986,11.281551167073074,0.0191462010277079,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1968-12-23,1969-01-03,678.6565,0.8777769920279594,595.7090611902229,0.485,1968,12,23,1968.12,1968,3,84,12,0.0514692628868352,6.477226073340488,0.0108731367295287,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1980832719989801,477.7090611902229,477.7090611902229,,3,159.23635373007428,159.23635373007428,159.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.7090611902229,990.0,966.280690775356,23.719309224644007,0.2286862442585138,0.0655418122380445,989.7057719435036,0.1794047052807649,0.1794047052807649,0.1794047052807649,0.0,23.245676462866708,23.245676462866708,23.245676462866708,23.42508116814747,,0.9193747599061214,0.9193747599061214,0.9193747599061214,0.0,33.374570805680534,33.374570805680534,33.374570805680534,0.0,0.6797264929873835,0.6797264929873835,0.6797264929873835,0.0,0.97,0.97,0.97,0.96,32.37333368151012,32.37333368151012,32.37333368151012,0.0,97.12000104453035,2330.8800250687286,0.1630326066393639,5.647323917346127e-05,0.485
1968-12-24,1969-01-04,691.4282,0.8804892019345739,608.7950640130589,0.48,1968,12,24,1968.12,1968,3,85,13,0.0525998935307282,13.086002822836008,0.021494922669996,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1968-12-25,1969-01-05,691.4282,0.8804892019345739,608.7950640130589,0.48,1968,12,25,1968.12,1968,3,86,13,0.0525998935307282,0.0,0.0,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1968-12-26,1969-01-06,704.3503,0.8783280558406197,618.6506296297572,0.474,1968,12,26,1968.12,1968,3,87,13,0.053451414400011,9.855565616698302,0.015930745310316,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1907377029109616,500.6506296297572,500.6506296297572,,3,166.88354320991905,166.88354320991905,166.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,554.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2417237116817558,0.0702602518519028,989.6880160364664,0.1970828328396073,0.1970828328396073,0.1970828328396073,0.0,23.116330685107812,23.116330685107812,23.116330685107812,23.313413517947424,,0.9223276569032456,0.9223276569032456,0.9223276569032456,0.0,34.89444872399895,34.89444872399895,34.89444872399895,0.0,0.7106812367413228,0.7106812367413228,0.7106812367413228,0.0,0.97,0.97,0.97,0.96,33.84761526227898,33.84761526227898,33.84761526227898,0.0,101.54284578683692,2437.0282988840863,0.1641360097662991,5.6339379963944914e-05,0.475
1968-12-27,1969-01-07,710.868,0.8775314292741972,623.8090120652902,0.47,1968,12,27,1968.12,1968,3,88,13,0.053897098642441,5.158382435532985,0.0082691694665563,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1891604605219292,505.8090120652902,505.8090120652902,,3,168.60300402176338,168.60300402176338,168.60300402176338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,559.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2446551696218324,0.072323604826116,989.683021225552,0.2011751495717968,0.2011751495717968,0.2011751495717968,0.0,23.08661002771906,23.08661002771906,23.08661002771906,23.287785177290857,,0.9229247472878735,0.9229247472878735,0.9229247472878735,0.0,35.23144582328073,35.23144582328073,35.23144582328073,0.0,0.717544721451746,0.717544721451746,0.717544721451746,0.0,0.97,0.97,0.97,0.96,34.17450244858231,34.17450244858231,34.17450244858231,0.0,102.52350734574694,2460.5641762979267,0.1643507954563126,5.630337016772886e-05,0.47
1968-12-28,1969-01-08,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1968,12,28,1968.12,1968,3,89,13,0.0550303881144804,13.116776296751594,0.0205938847765663,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1852649117936584,518.9257883620418,518.9257883620418,,3,172.97526278734725,172.97526278734725,172.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,572.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2521093044216205,0.0775703153448167,989.6703203802336,0.2117596412011272,0.2117596412011272,0.2117596412011272,0.0,23.010857585584237,23.010857585584237,23.010857585584237,23.22261722678536,,0.924444489146489,0.924444489146489,0.924444489146489,0.0,36.08580026583738,36.08580026583738,36.08580026583738,0.0,0.7349450155975026,0.7349450155975026,0.7349450155975026,0.0,0.97,0.97,0.97,0.96,35.00322625786225,35.00322625786225,35.00322625786225,0.0,105.00967877358676,2520.232290566082,0.1648695667412623,5.621103415761344e-05,0.465
1968-12-29,1969-01-09,730.6486,0.8864028278959922,647.6489852382476,0.462,1968,12,29,1968.12,1968,3,90,13,0.0559568723245846,10.72319687620586,0.0165571121403998,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1821974598734095,529.6489852382476,529.6489852382476,,3,176.5496617460825,176.5496617460825,176.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,583.6489852382476,990.0,966.490595940953,23.50940405904703,0.2582031916078874,0.081859594095299,989.6599372142967,0.2205741543652063,0.2205741543652063,0.2205741543652063,0.0,22.948767118978683,22.948767118978683,22.948767118978683,23.16934127334389,,0.9256226655868264,0.9256226655868264,0.9256226655868264,0.0,36.77891631831143,36.77891631831143,36.77891631831143,0.0,0.7490614321448357,0.7490614321448357,0.7490614321448357,0.0,0.97,0.97,0.97,0.96,35.67554882876209,35.67554882876209,35.67554882876209,0.0,107.02664648628628,2568.6395156708704,0.1652540943099214,5.613080521733724e-05,0.46
1968-12-30,1969-01-10,730.6486,0.8864028278959922,647.6489852382476,0.462,1968,12,30,1968.12,1968,3,91,13,0.0559568723245846,0.0,0.0,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1821974598734095,529.6489852382476,529.6489852382476,,3,176.5496617460825,176.5496617460825,176.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,583.6489852382476,990.0,966.490595940953,23.50940405904703,0.2582031916078874,0.081859594095299,989.6599372142967,0.2205741543652063,0.2205741543652063,0.2205741543652063,0.0,22.948767118978683,22.948767118978683,22.948767118978683,23.16934127334389,,0.9256226655868264,0.9256226655868264,0.9256226655868264,0.0,36.77891631831143,36.77891631831143,36.77891631831143,0.0,0.7490614321448357,0.7490614321448357,0.7490614321448357,0.0,0.97,0.97,0.97,0.96,35.67554882876209,35.67554882876209,35.67554882876209,0.0,107.02664648628628,2568.6395156708704,0.1652540943099214,5.613080521733724e-05,0.46
1968-12-31,1969-01-11,737.3183,0.8872912629151888,654.21608557748,0.458,1968,12,31,1968.12,1968,3,92,14,0.0565242697938942,6.567100339232411,0.0100381211712879,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.1803685396940993,536.21608557748,536.21608557748,,3,178.73869519249334,178.73869519249334,178.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,590.21608557748,990.0,966.51686434231,23.483135657690127,0.2619352100600505,0.084486434230992,989.653578355709,0.2260467379812333,0.2260467379812333,0.2260467379812333,0.0,22.91066727541788,22.91066727541788,22.91066727541788,23.136714013399114,,0.9263400827353284,0.9263400827353284,0.9263400827353284,0.0,37.20193052191337,37.20193052191337,37.20193052191337,0.0,0.7576767927069932,0.7576767927069932,0.7576767927069932,0.0,0.97,0.97,0.97,0.96,36.08587260625597,36.08587260625597,36.08587260625597,0.0,108.2576178187679,2598.1828276504293,0.1654768511587548,5.608104887944123e-05,0.46
1969-01-01,1969-01-12,750.7725,0.8881602932782826,666.8063237852695,0.452,1969,1,1,1969.01,1968,4,93,14,0.0576120663750472,12.590238207789412,0.0188814019284013,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.2084563313841065,527.8063237852695,527.8063237852695,,3,175.9354412617565,175.9354412617565,175.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,586.8063237852695,990.0,966.567225295141,23.43277470485896,0.2599974760117386,0.0811225295141077,989.658879994474,0.2190386031543912,0.2190386031543912,0.2190386031543912,0.0,22.872616096178657,22.872616096178657,22.872616096178657,23.09165469933305,,0.9252346089513606,0.9252346089513606,0.9252346089513606,0.0,36.51402799364649,36.51402799364649,36.51402799364649,0.0,0.7436665579154071,0.7436665579154071,0.7436665579154071,0.0,0.97,0.97,0.97,0.96,35.4186071538371,35.4186071538371,35.4186071538371,0.0,106.2558214615113,2550.1397150762714,0.1593503505760522,5.592109194496671e-05,0.45
1969-01-02,1969-01-13,750.7725,0.8881602932782826,666.8063237852695,0.452,1969,1,2,1969.01,1968,4,94,14,0.0576120663750472,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.2084563313841065,527.8063237852695,527.8063237852695,,3,175.9354412617565,175.9354412617565,175.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,586.8063237852695,990.0,966.567225295141,23.43277470485896,0.2599974760117386,0.0811225295141077,989.658879994474,0.2190386031543912,0.2190386031543912,0.2190386031543912,0.0,22.872616096178657,22.872616096178657,22.872616096178657,23.09165469933305,,0.9252346089513606,0.9252346089513606,0.9252346089513606,0.0,36.51402799364649,36.51402799364649,36.51402799364649,0.0,0.7436665579154071,0.7436665579154071,0.7436665579154071,0.0,0.97,0.97,0.97,0.96,35.4186071538371,35.4186071538371,35.4186071538371,0.0,106.2558214615113,2550.1397150762714,0.1593503505760522,5.592109194496671e-05,0.45
1969-01-03,1969-01-14,764.3804,0.8926299826267534,682.3088631722309,0.445,1969,1,3,1969.01,1968,4,95,14,0.0589514857780807,15.502539386961416,0.0227207064479363,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.2037200562715145,543.3088631722309,543.3088631722309,,3,181.10295439074363,181.10295439074363,181.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,602.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2688074164814905,0.0873235452688923,989.6438690382496,0.2320456223281185,0.2320456223281185,0.2320456223281185,0.0,22.78258796323254,22.78258796323254,22.78258796323254,23.01463358556066,,0.926941931885808,0.926941931885808,0.926941931885808,0.0,37.50764691917826,37.50764691917826,37.50764691917826,0.0,0.7639031959099443,0.7639031959099443,0.7639031959099443,0.0,0.97,0.97,0.97,0.96,36.38241751160292,36.38241751160292,36.38241751160292,0.0,109.14725253480876,2619.53406083541,0.1599675138724636,5.5803767092343504e-05,0.445
1969-01-04,1969-01-15,764.3804,0.8926299826267534,682.3088631722309,0.445,1969,1,4,1969.01,1968,4,96,14,0.0589514857780807,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.2037200562715145,543.3088631722309,543.3088631722309,,3,181.10295439074363,181.10295439074363,181.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,602.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2688074164814905,0.0873235452688923,989.6438690382496,0.2320456223281185,0.2320456223281185,0.2320456223281185,0.0,22.78258796323254,22.78258796323254,22.78258796323254,23.01463358556066,,0.926941931885808,0.926941931885808,0.926941931885808,0.0,37.50764691917826,37.50764691917826,37.50764691917826,0.0,0.7639031959099443,0.7639031959099443,0.7639031959099443,0.0,0.97,0.97,0.97,0.96,36.38241751160292,36.38241751160292,36.38241751160292,0.0,109.14725253480876,2619.53406083541,0.1599675138724636,5.5803767092343504e-05,0.445
1969-01-05,1969-01-16,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,1,5,1969.01,1968,4,97,14,0.0607094797880934,20.347152893665907,0.0289574876304164,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1969-01-06,1969-01-17,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,1,6,1969.01,1968,4,98,14,0.0607094797880934,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1969-01-07,1969-01-18,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,1,7,1969.01,1968,4,99,15,0.0607094797880934,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1969-01-08,1969-01-19,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,1,8,1969.01,1968,4,100,15,0.0607094797880934,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1978208352619644,563.6560160658968,563.6560160658968,,3,187.88533868863223,187.88533868863223,187.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2803705030989579,0.0954624064263587,989.6241670904748,0.2497750009117618,0.2497750009117618,0.2497750009117618,0.0,22.663768025299312,22.663768025299312,22.663768025299312,22.913543026211077,,0.9290777087305532,0.9290777087305532,0.9290777087305532,0.0,38.798572584932906,38.798572584932906,38.798572584932906,0.0,0.7901949609965968,0.7901949609965968,0.7901949609965968,0.0,0.97,0.97,0.97,0.96,37.63461540738492,37.63461540738492,37.63461540738492,0.0,112.90384622215475,2709.692309331714,0.1606815335536333,5.564063650921374e-05,0.435
1969-01-09,1969-01-20,806.1332,0.8935666243082664,720.3337222668207,0.431,1969,1,9,1969.01,1968,4,101,15,0.0622368336038533,17.67770620092392,0.0245409948951076,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1969-01-10,1969-01-21,806.1332,0.8935666243082664,720.3337222668207,0.431,1969,1,10,1969.01,1968,4,102,15,0.0622368336038533,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1969-01-11,1969-01-22,813.2284,0.8958086931444238,728.4970702319307,0.424,1969,1,11,1969.01,1968,4,103,15,0.0629421468680388,8.163347965110006,0.0112057389091641,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1969-01-12,1969-01-23,827.5366,0.8937943571986156,739.6475434553279,0.419,1969,1,12,1969.01,1968,4,104,15,0.0639055477545403,11.150473223397167,0.015075387354505,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1969-01-13,1969-01-24,827.5366,0.8937943571986156,739.6475434553279,0.419,1969,1,13,1969.01,1968,4,105,15,0.0639055477545403,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1969-01-14,1969-01-25,849.2947,0.8954821115912885,760.52821131929,0.409,1969,1,14,1969.01,1968,4,106,16,0.0657096374579866,20.88066786396212,0.0274554810106785,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1969-01-15,1969-01-26,849.2947,0.8954821115912885,760.52821131929,0.409,1969,1,15,1969.01,1968,4,107,16,0.0657096374579866,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1969-01-16,1969-01-27,856.6266,0.8970607168566745,768.4460718744957,0.407,1969,1,16,1969.01,1968,4,108,16,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1808845214875427,629.4460718744957,629.4460718744957,,3,209.81535729149857,209.81535729149857,209.81535729149857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,688.4460718744957,990.0,966.973784287498,23.026215712502108,0.3177583439363689,0.1188338215623487,989.5634078345012,0.3114571504370058,0.3114571504370058,0.3114571504370058,0.0,22.27816639656638,22.27816639656638,22.27816639656638,22.589623547003384,,0.935380964047796,0.935380964047796,0.935380964047796,0.0,42.87893036209353,42.87893036209353,42.87893036209353,0.0,0.8732979707147358,0.8732979707147358,0.8732979707147358,0.0,0.9773297970714736,0.9773297970714736,0.9773297970714736,0.96,41.90685630942672,41.90685630942672,41.90685630942672,0.0,125.72056892828014,3017.293654278724,0.1636036327462847,5.548113145556132e-05,0.405
1969-01-17,1969-01-28,863.9982,0.9020463209442272,779.3663976124346,0.405,1969,1,17,1969.01,1968,4,109,16,0.0673372567537143,10.920325737938924,0.0140117995481881,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1969-01-18,1969-01-29,878.8611,0.9037319275970654,794.2548359930772,0.399,1969,1,18,1969.01,1968,4,110,16,0.0686236178298018,14.888438380642588,0.0187451655387495,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1750068034854389,655.2548359930772,655.2548359930772,,3,218.41827866435904,218.41827866435904,218.41827866435904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,714.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3324252104288227,0.1265764507979231,989.5409983387732,0.3375282982862259,0.3375282982862259,0.3375282982862259,0.0,22.126450696514755,22.126450696514755,22.126450696514755,22.463978994800986,,0.9372389591593012,0.9372389591593012,0.9372389591593012,0.0,44.421146871757024,44.421146871757024,44.421146871757024,0.0,0.904707675595866,0.904707675595866,0.904707675595866,0.0,0.98,0.98,0.98,0.96,43.532723934321886,43.532723934321886,43.532723934321886,0.0,130.59817180296565,3134.3561232711754,0.1644285509948144,5.536360504732162e-05,0.4
