Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-01-19,1969-01-30,901.4559,0.907115570001353,817.7246825595828,0.391,1969,1,19,1969.01,1968,4,111,16,0.0706514125731479,23.46984656650557,0.0287014041120074,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1969-01-20,1969-01-31,916.7204,0.9105214280240044,834.6935677067364,0.383,1969,1,20,1969.01,1968,4,112,16,0.072117524249862,16.968885147153628,0.020329478749638,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1969-01-21,1969-02-01,916.7204,0.9105214280240044,834.6935677067364,0.383,1969,1,21,1969.01,1968,4,113,17,0.072117524249862,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1969-01-22,1969-02-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1969,1,22,1969.01,1968,4,114,17,0.0731883636516966,12.393974558270886,0.0146312794603624,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1969-01-23,1969-02-03,932.1467,0.9087491724907756,847.0875422650073,0.377,1969,1,23,1969.01,1968,4,115,17,0.0731883636516966,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1969-01-24,1969-02-04,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1969,1,24,1969.01,1968,4,116,17,0.0757675219888029,29.85136964243407,0.0340404208743616,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1969-01-25,1969-02-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1969,1,25,1969.01,1968,4,117,17,0.0764734562663935,8.170535620261147,0.0092311020327296,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1969-01-26,1969-02-06,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1969,1,26,1969.01,1968,4,118,17,0.0764734562663935,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1969-01-27,1969-02-07,971.4252,0.9180964110207984,891.8619896951615,0.363,1969,1,27,1969.01,1968,4,119,17,0.0770568759096619,6.752542167458955,0.0075712859674252,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1969-01-28,1969-02-08,987.4235,0.9179659771125324,906.4211780013768,0.357,1969,1,28,1969.01,1968,4,120,18,0.0783147897793189,14.559188306215225,0.0160622772940032,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1969-01-29,1969-02-09,1003.5869,0.9213790990341242,924.6839937244496,0.353,1969,1,29,1969.01,1968,4,121,18,0.0798926970577924,18.26281572307289,0.0197503318398686,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1969-01-30,1969-02-10,1036.4114,0.9189739555961264,952.4350838829192,0.343,1969,1,30,1969.01,1968,4,122,18,0.0822903912474842,27.75109015846977,0.0291369885759911,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1459417049541267,813.4350838829192,813.4350838829192,,4,203.3587709707298,203.3587709707298,203.3587709707298,203.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4535842067088788,0.2007480671063354,989.3456677261848,0.2926060849762872,0.2926060849762872,0.2926060849762872,0.2926060849762872,21.34332130567673,21.34332130567673,21.34332130567673,21.34332130567673,,0.9328028060623312,0.9328028060623312,0.9328028060623312,0.9328028060623312,39.70575460872779,39.70575460872779,39.70575460872779,39.70575460872779,0.808671173293845,0.808671173293845,0.808671173293845,0.808671173293845,0.9708671173293844,0.9708671173293844,0.9708671173293844,0.9708671173293844,38.54901151836347,38.54901151836347,38.54901151836347,38.54901151836347,154.19604607345389,3700.705105762893,0.1618966464830571,5.2655996611241405e-05,0.345
1969-01-31,1969-02-11,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1969,1,31,1969.01,1968,4,123,18,0.0839317391369504,18.997082054007024,0.0195557474007304,0.29,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1969-02-01,1969-02-12,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1969,2,1,1969.02,1968,5,124,18,0.0839317391369504,0.0,0.0,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1667640888170038,809.4321659369264,809.4321659369264,,4,202.3580414842316,202.3580414842316,202.3580414842316,202.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,873.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4544965503339099,0.1975457327495411,989.3479577169164,0.2897439986449023,0.2897439986449023,0.2897439986449023,0.2897439986449023,21.272485054523933,21.272485054523933,21.272485054523933,21.272485054523933,,0.9323849851467534,0.9323849851467534,0.9323849851467534,0.9323849851467534,39.36159289904808,39.36159289904808,39.36159289904808,39.36159289904808,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.8016617698380464,0.9701661769838046,0.9701661769838046,0.9701661769838046,0.9701661769838046,38.187286102862345,38.187286102862345,38.187286102862345,38.187286102862345,152.74914441144938,3665.979465874785,0.1572411844774832,5.24198563853164e-05,0.34
1969-02-02,1969-02-13,1069.9044,0.9248279637273736,989.4775076349576,0.333,1969,2,2,1969.02,1968,5,125,18,0.0854908566596603,18.04534169803117,0.0182372429477078,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.163722771614295,827.4775076349576,827.4775076349576,,4,206.8693769087394,206.8693769087394,206.8693769087394,206.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,891.4775076349576,990.0,967.8579100305398,22.142089969460244,0.471008283138189,0.2119820061079661,989.3170097107538,0.3027959681116939,0.3027959681116939,0.3027959681116939,0.3027959681116939,21.156303712102385,21.156303712102385,21.156303712102385,21.156303712102385,,0.933612454990605,0.933612454990605,0.933612454990605,0.933612454990605,40.07202924646685,40.07202924646685,40.07202924646685,40.07202924646685,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.8161309418832352,0.9716130941883236,0.9716130941883236,0.9716130941883236,0.9716130941883236,38.93450832656465,38.93450832656465,38.93450832656465,38.93450832656465,155.7380333062586,3737.7127993502063,0.157394212707778,5.228004919546223e-05,0.335
1969-02-03,1969-02-14,1095.466,0.935818257253338,1025.1570830002852,0.326,1969,2,3,1969.02,1968,5,126,18,0.0885735719712246,35.67957536532765,0.0348040080461676,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1580245629536902,863.1570830002852,863.1570830002852,,4,215.7892707500713,215.7892707500713,215.7892707500713,215.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,927.1570830002852,990.0,967.9790651180008,22.020934881999096,0.503655579313617,0.2405256664002281,989.255818754286,0.3294309539102196,0.3294309539102196,0.3294309539102196,0.3294309539102196,20.94732268237499,20.94732268237499,20.94732268237499,20.94732268237499,,0.9352988915399552,0.9352988915399552,0.9352988915399552,0.9352988915399552,41.46173669658299,41.46173669658299,41.46173669658299,41.46173669658299,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.9744434555938554,0.9744434555938554,0.9744434555938554,0.9744434555938554,40.40211798154089,40.40211798154089,40.40211798154089,40.40211798154089,161.60847192616356,3878.603326227925,0.1576426428749735,5.200819536308812e-05,0.325
1969-02-04,1969-02-15,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1969,2,4,1969.02,1968,5,127,19,0.0901011685254177,17.68051567353109,0.0169542368783169,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1553453770807808,880.8375986738165,880.8375986738165,,4,220.20939966845413,220.20939966845413,220.20939966845413,220.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,944.8375986738164,990.0,968.0346324529748,21.965367547025156,0.519833491349224,0.2546700789390532,989.2254964297116,0.3430575149589459,0.3430575149589459,0.3430575149589459,0.3430575149589459,20.84780646177792,20.84780646177792,20.84780646177792,20.84780646177792,,0.9360801118278748,0.9360801118278748,0.9360801118278748,0.9360801118278748,42.14518235786193,42.14518235786193,42.14518235786193,42.14518235786193,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.8583540195083895,0.975835401950839,0.975835401950839,0.975835401950839,0.975835401950839,41.1267609664756,41.1267609664756,41.1267609664756,41.1267609664756,164.5070438659024,3948.1690527816577,0.1577494368011923,5.187834981461054e-05,0.32
1969-02-05,1969-02-16,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1969,2,5,1969.02,1968,5,128,19,0.0907674364807319,7.711434667988442,0.0073403852873561,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1542050821603983,888.5490333418047,888.5490333418047,,4,222.1372583354512,222.1372583354512,222.1372583354512,222.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,952.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5268895588322446,0.2608392266734438,989.2122712144944,0.3491109911733167,0.3491109911733167,0.3491109911733167,0.3491109911733167,20.804291832818222,20.804291832818222,20.804291832818222,20.804291832818222,,0.936429042420022,0.936429042420022,0.936429042420022,0.936429042420022,42.44122577448389,42.44122577448389,42.44122577448389,42.44122577448389,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.9764383416995598,0.9764383416995598,0.9764383416995598,0.9764383416995598,41.44124011493366,41.44124011493366,41.44124011493366,41.44124011493366,165.76496045973465,3978.359051033632,0.1577888848580775,5.182136339369975e-05,0.32
1969-02-06,1969-02-17,1138.9177,0.936281984298218,1066.3481241083623,0.314,1969,2,6,1969.02,1968,5,129,19,0.0921324779229625,15.79909076655781,0.0148160721713355,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1519203685339231,904.3481241083624,904.3481241083624,,4,226.08703102709055,226.08703102709055,226.08703102709055,226.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,968.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5413459415183322,0.2734784992866899,989.1851755591948,0.3616002399072316,0.3616002399072316,0.3616002399072316,0.3616002399072316,20.71505264351859,20.71505264351859,20.71505264351859,20.71505264351859,,0.9370981412491788,0.9370981412491788,0.9370981412491788,0.9370981412491788,43.04130871124047,43.04130871124047,43.04130871124047,43.04130871124047,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.9776605065402046,0.9776605065402046,0.9776605065402046,0.9776605065402046,42.07978767678468,42.07978767678468,42.07978767678468,42.07978767678468,168.3191507071387,4039.659616971329,0.1578463420169472,5.170057679609835e-05,0.315
1969-02-07,1969-02-18,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1969,2,7,1969.02,1968,5,130,19,0.093315514734791,13.692555692460244,0.0126778147791483,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.14999435024047,918.0406798008228,918.0406798008228,,4,229.5101699502057,229.5101699502057,229.5101699502057,229.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5538748159938033,0.2844325438406582,989.1616926401656,0.3726227472396623,0.3726227472396623,0.3726227472396623,0.3726227472396623,20.637513470694696,20.637513470694696,20.637513470694696,20.637513470694696,,0.9375401222677532,0.9375401222677532,0.9375401222677532,0.9375401222677532,43.54997061779268,43.54997061779268,43.54997061779268,43.54997061779268,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.8869647783664497,0.9786964778366448,0.9786964778366448,0.9786964778366448,0.9786964778366448,42.62220285352307,42.62220285352307,42.62220285352307,42.62220285352307,170.48881141409228,4091.731473938215,0.1578540647612766,5.158595279335109e-05,0.31
1969-02-08,1969-02-19,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1969,2,8,1969.02,1968,5,131,19,0.094129002675518,9.41536968434002,0.0086422666511323,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1486980590695286,927.4560494851628,927.4560494851628,,4,231.8640123712907,231.8640123712907,231.8640123712907,231.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,991.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5624900071651787,0.2919648395881302,989.1455451532468,0.3803139605778334,0.3803139605778334,0.3803139605778334,0.3803139605778334,20.58408360857266,20.58408360857266,20.58408360857266,20.58408360857266,,0.9378405989894883,0.9378405989894883,0.9378405989894883,0.9378405989894883,43.89677482983455,43.89677482983455,43.89677482983455,43.89677482983455,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.9794028000607627,0.9794028000607627,0.9794028000607627,0.9794028000607627,42.99262418197677,42.99262418197677,42.99262418197677,42.99262418197677,171.9704967279071,4127.29192146977,0.157849870868287,5.150603357532237e-05,0.305
1969-02-09,1969-02-20,1210.671,0.922658798487674,1117.0362502238706,0.296,1969,2,9,1969.02,1968,5,132,19,0.0965119320193424,27.58020073870784,0.0246905154001764,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.145026627352096,955.0362502238706,955.0362502238706,,4,238.7590625559677,238.7590625559677,238.7590625559677,238.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1019.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5877262655251747,0.3140290001790965,989.0982447342958,0.4032304501880513,0.4032304501880513,0.4032304501880513,0.4032304501880513,20.42718606911843,20.42718606911843,20.42718606911843,20.42718606911843,,0.938704834038058,0.938704834038058,0.938704834038058,0.938704834038058,44.89894782563003,44.89894782563003,44.89894782563003,44.89894782563003,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.98,0.98,0.98,0.98,44.00096886911743,44.00096886911743,44.00096886911743,44.00096886911743,176.00387547646972,4224.093011435273,0.1575632621064857,5.119173790384412e-05,0.295
1969-02-10,1969-02-21,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1969,2,10,1969.02,1968,5,133,19,0.0978285134948028,15.238211521531866,0.0134580545939737,0.32,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1969-02-11,1969-02-22,1247.589,0.9151467263536076,1141.726989184771,0.287,1969,2,11,1969.02,1968,5,134,20,0.0986452118655642,9.452527439368398,0.008279148630898,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1969-02-12,1969-02-23,1275.7375,0.914516856089578,1166.683447695578,0.283,1969,2,12,1969.02,1968,5,135,20,0.1008014498808979,24.956458510807124,0.0213909424703855,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1388551456009604,1004.683447695578,1004.683447695578,,4,251.1708619238945,251.1708619238945,251.1708619238945,251.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1068.683447695578,990.0,968.423862264186,21.57613773581386,0.6525836167769095,0.3560884820042514,988.9913279012188,0.4462682684490644,0.4462682684490644,0.4462682684490644,0.4462682684490644,20.12119736858362,20.12119736858362,20.12119736858362,20.12119736858362,,0.9395757592188476,0.9395757592188476,0.9395757592188476,0.9395757592188476,46.568642698954704,46.568642698954704,46.568642698954704,46.568642698954704,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.9484448614858392,0.98,0.98,0.98,0.98,45.63726984497561,45.63726984497561,45.63726984497561,45.63726984497561,182.54907937990245,4381.177905117659,0.1564683888680101,5.047169605693868e-05,0.285
1969-02-13,1969-02-24,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1969,2,13,1969.02,1968,5,136,20,0.1032737759922177,28.61488554768244,0.0239395343838891,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1355310180684663,1033.2983332432605,1033.2983332432605,,4,258.3245833108151,258.3245833108151,258.3245833108151,258.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1097.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6945175226539344,0.3932878332162385,988.9121946441298,0.4720679749175833,0.4720679749175833,0.4720679749175833,0.4720679749175833,19.926331907590637,19.926331907590637,19.926331907590637,19.926331907590637,,0.9396052075230492,0.9396052075230492,0.9396052075230492,0.9396052075230492,47.43263069782009,47.43263069782009,47.43263069782009,47.43263069782009,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.98,0.98,0.98,0.98,46.48397808386368,46.48397808386368,46.48397808386368,46.48397808386368,185.93591233545476,4462.461896050913,0.1555560709525511,4.998446515975079e-05,0.275
1969-02-14,1969-02-25,1342.9646,0.905877929951145,1216.5619918456675,0.269,1969,2,14,1969.02,1968,5,137,20,0.1051109560954656,21.26365860240708,0.017478483418792,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1331621414164246,1054.5619918456675,1054.5619918456675,,4,263.6404979614169,263.6404979614169,263.6404979614169,263.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1118.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7256785160099517,0.4209305893993678,988.8533908945908,0.4916698424572424,0.4916698424572424,0.4916698424572424,0.4916698424572424,19.781097649189945,19.781097649189945,19.781097649189945,19.781097649189945,,0.9395631287378816,0.9395631287378816,0.9395631287378816,0.9395631287378816,48.05373787170477,48.05373787170477,48.05373787170477,48.05373787170477,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.98,0.98,0.98,0.98,47.09266311427067,47.09266311427067,47.09266311427067,47.09266311427067,188.37065245708268,4520.895658969985,0.1548385151925569,4.9617928241942725e-05,0.27
1969-02-15,1969-02-26,1382.3614,0.91853493973922,1269.7472452468237,0.263,1969,2,15,1969.02,1968,5,138,20,0.1097061619893255,53.18525340115593,0.0418864885119852,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1275844469097541,1107.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,7.747245246823695,2.34330257465655,0.3825800121888244,0.3347575106652213,0.2391125076180152,4.447492641695084,51.34330257465655,8.382580012188825,7.334757510665221,5.239112507618016,97.44749264169508,1167.0606400975107,990.0,968.74777705649,21.25222294350999,0.7967512361005774,0.48,988.7232487638994,0.5349,0.5349,0.5349,0.5349,19.440571707409383,19.440571707409383,19.440571707409383,19.440571707409383,,0.9384445837271174,0.9384445837271174,0.9384445837271174,0.9384445837271174,49.20271388612628,49.20271388612628,49.20271388612628,49.20271388612628,1.0020919325076634,1.0020919325076634,1.0020919325076634,1.0020919325076634,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1518412429888926,4.8686868686868696e-05,0.265
1969-02-16,1969-02-27,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1969,2,16,1969.02,1968,5,139,20,0.1147139975053083,57.961059212764,0.0436549647374207,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1220147523788655,1165.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,65.70830445958768,19.874734064937016,3.244854541214206,2.8392477235624303,2.0280340882588788,37.72143404161515,68.87473406493702,11.244854541214206,9.83924772356243,7.028034088258879,130.72143404161514,1189.9588363297137,990.0,968.9299403854444,21.07005961455559,0.8303075752987474,0.48,988.6896924247012,0.5349,0.5349,0.5349,0.5349,19.224852039256795,19.224852039256795,19.224852039256795,19.224852039256795,,0.9377715383624812,0.9377715383624812,0.9377715383624812,0.9377715383624812,48.62184639433245,48.62184639433245,48.62184639433245,48.62184639433245,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.9902616373591128,0.98,0.98,0.98,0.98,47.6494094664458,47.6494094664458,47.6494094664458,47.6494094664458,190.5976378657832,4574.343308778796,0.1435538493098161,4.813071663277353e-05,0.255
1969-02-17,1969-02-28,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1969,2,17,1969.02,1968,5,140,20,0.122182213407947,86.43768405831837,0.061123593151022,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.114556772296037,1252.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,152.14598851790583,46.01946566282337,7.513382149032386,6.574209380403338,4.695863843145242,87.3430674825015,95.01946566282336,15.513382149032386,13.57420938040334,9.695863843145242,180.3430674825015,1224.1070571922592,990.0,969.2072408859808,20.79275911401908,0.8803503503128806,0.48,988.6396496496872,0.5349,0.5349,0.5349,0.5349,18.897508763706234,18.897508763706234,18.897508763706234,18.897508763706234,,0.9367471526056746,0.9367471526056746,0.9367471526056746,0.9367471526056746,47.74174957465282,47.74174957465282,47.74174957465282,47.74174957465282,0.9723370585469008,0.9723370585469008,0.9723370585469008,0.9723370585469008,0.98,0.98,0.98,0.98,46.78691458315976,46.78691458315976,46.78691458315976,46.78691458315976,187.14765833263905,4491.5437999833375,0.1323397017367202,4.725950967995936e-05,0.24
1969-02-18,1969-03-01,1536.5597,0.94671130256109,1454.6784350498776,0.236,1969,2,18,1969.02,1968,5,141,21,0.1256842167883094,40.5324465319718,0.0278635095945325,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1113648185720477,1292.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,192.67843504987763,51.0,9.514984446907537,8.325611391044095,5.946865279317211,117.8909739326088,100.0,17.514984446907537,15.325611391044095,10.946865279317212,210.8909739326088,1232.8405958379517,990.0,969.3381918670842,20.66180813291578,0.8999731593152795,0.48,988.6200268406848,0.5349,0.5349,0.5349,0.5349,18.74693497360044,18.74693497360044,18.74693497360044,18.74693497360044,,0.9362728451668414,0.9362728451668414,0.9362728451668414,0.9362728451668414,47.33736656846449,47.33736656846449,47.33736656846449,47.33736656846449,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.98,0.98,0.98,0.98,46.3906192370952,46.3906192370952,46.3906192370952,46.3906192370952,185.5624769483808,4453.49944676114,0.127562540611952,4.685921135060122e-05,0.235
1969-02-19,1969-03-02,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1969,2,19,1969.02,1968,5,142,21,0.1390624920088006,154.8411483853149,0.0962033329565571,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1006511518513145,1447.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,347.5195834351923,51.0,10.0,15.016278296582383,10.725913068987415,260.7773920696225,100.0,18.0,22.016278296582385,15.725913068987415,353.7773920696225,1240.0162782965824,990.0,969.8384478849443,20.161552115055542,0.9185605758087882,0.48,988.6014394241912,0.5349,0.5349,0.5349,0.5349,18.22809153924674,18.22809153924674,18.22809153924674,18.22809153924674,,0.9346384883486274,0.9346384883486274,0.9346384883486274,0.9346384883486274,45.94690426008512,45.94690426008512,45.94690426008512,45.94690426008512,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.98,0.98,0.98,0.98,45.02796617488342,45.02796617488342,45.02796617488342,45.02796617488342,180.11186469953367,4322.684752788808,0.1119041150870134,4.5482794116043854e-05,0.215
1969-02-20,1969-03-03,1816.8359,0.9916635128780744,1801.689870916998,0.196,1969,2,20,1969.02,1968,5,143,21,0.1556660048472286,192.17028748180545,0.1066611355171783,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.0899155857037413,1639.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,539.689870916998,51.0,9.999999999999996,18.0,16.657094781388825,444.03277613560914,100.0,18.0,25.0,21.657094781388825,537.0327761356091,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1969-02-21,1969-03-04,1986.9064,1.008700287979832,2004.1930578689712,0.176,1969,2,21,1969.02,1968,5,144,21,0.1731622801998791,202.50318695197328,0.1010397606941578,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0808305364415602,1842.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,742.1930578689712,50.99999999999997,10.0,18.0,22.90719314410405,640.2858647248671,100.0,18.0,25.0,27.90719314410405,733.2858647248671,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1969-02-22,1969-03-05,2219.8507,1.0053779694075775,2231.78898915399,0.151,1969,2,22,1969.02,1968,5,145,21,0.1928265686629047,227.59593128501865,0.1019791442609877,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0725875075050933,2069.78898915399,1100.0,,4,275.0,275.0,275.0,275.0,969.78898915399,51.0,10.0,18.0,29.931758924505857,860.857230229484,100.0,18.0,25.0,34.93175892450586,953.857230229484,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1969-02-23,1969-03-06,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1969,2,23,1969.02,1968,5,146,21,0.2197129892727941,311.1854237255725,0.1223706468100866,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.063704927261363,2380.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1280.9744128795624,51.0,9.999999999999991,18.0,39.5362473110976,1162.438165568465,100.0,18.0,25.0,44.5362473110976,1255.438165568465,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1969-02-24,1969-03-07,2751.0152,1.018827290046873,2802.809361093756,0.101,1969,2,24,1969.02,1968,5,147,21,0.2421627287985004,259.834948214193,0.0927051806737209,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0577991504697921,2640.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1540.8093610937558,50.99999999999994,10.0,18.0,47.55584447820234,1414.2535166155535,100.0,18.0,25.0,52.55584447820234,1507.2535166155535,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1969-02-25,1969-03-08,3134.7263,1.0242753271445222,3210.822806441037,0.072,1969,2,25,1969.02,1968,5,148,22,0.2774150904765056,408.0134453472815,0.1270744198430354,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.050454356956423,3048.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1948.8228064410368,51.0,10.0,18.0,60.14885205064928,1809.6739543903875,100.0,18.0,25.0,65.14885205064928,1902.6739543903875,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1969-02-26,1969-03-09,3550.5294,1.0250435165353269,3639.447141738064,0.05,1969,2,26,1969.02,1968,5,149,22,0.3144482330461688,428.6243352970273,0.1177718259406653,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0445122552110029,3477.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2377.447141738064,51.0,10.0,18.0,73.3779982017921,2225.069143536272,100.0,18.0,25.0,78.3779982017921,2318.069143536272,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1969-02-27,1969-03-10,4057.9837,0.9948355616753416,4037.026493458881,0.036,1969,2,27,1969.02,1968,5,150,22,0.3487990890348473,397.5793517208172,0.0984832158929369,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0401285451711762,3875.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2775.026493458881,51.0,10.0,18.0,75.0,2621.0264934588804,100.0,18.0,25.0,80.0,2714.0264934588804,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1969-02-28,1969-03-11,4522.3293,0.9984176938383548,4515.173590483621,0.024,1969,2,28,1969.02,1968,5,151,22,0.3901109982177849,478.14709702474016,0.1058978325955183,0.24,2,Mod_Wet,49,8,7,5,93,162.0,0.0358790192123373,4353.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3253.1735904836214,51.0,10.0,18.0,75.0,3099.1735904836214,100.0,18.0,25.0,80.0,3192.1735904836214,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1969-03-01,1969-03-12,4866.3108,1.0292589936629206,5008.694156859004,0.017,1969,3,1,1969.03,1968,6,152,22,0.4327511751526179,493.5205663753823,0.0985327813836557,0.06,1,Wet,68,14,17,21,195,315.0,0.0628906437756102,4693.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3593.694156859004,32.0,4.0,8.0,59.00000000000003,3490.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1969-03-02,1969-03-13,5256.8304,1.0301690617890924,5415.424041152379,0.011,1969,3,2,1969.03,1968,6,153,22,0.4678926371555656,406.7298842933751,0.0751058238842594,0.06,1,Wet,68,14,17,21,195,315.0,0.0581671901602315,5100.424041152379,0.0,,0,275.0,275.0,275.0,275.0,5100.424041152379,1132.0,4.0,8.0,59.0,3897.424041152379,1200.0,18.0,25.0,80.0,4092.424041152379,1243.0,990.040311882514,978.1497530233746,11.890558859139333,0.9112308381627612,0.48,988.6490810443512,0.5349,0.5349,0.5349,0.5349,9.964428020976577,9.964428020976577,9.964428020976577,9.964428020976577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1969-03-03,1969-03-14,5548.7458,1.0257801397590158,5691.793242211253,0.008,1969,3,3,1969.03,1968,6,154,22,0.4917709361270522,276.36920105887384,0.0485557344229012,0.06,1,Wet,68,14,17,21,195,315.0,0.0553428395226849,5376.793242211253,0.0,,0,275.0,275.0,275.0,275.0,5376.793242211253,1132.0,4.0,8.0,59.0,4173.793242211253,1200.0,18.0,25.0,80.0,4368.793242211253,1243.0,990.0627826331444,978.5753615930053,11.487421040139225,0.9028368498870264,0.48,988.6799457832574,0.5349,0.5349,0.5349,0.5349,9.569684190252126,9.569684190252126,9.569684190252126,9.569684190252126,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1969-03-04,1969-03-15,5885.023,1.0234678093991625,6023.131598073686,0.006,1969,3,4,1969.03,1968,6,155,23,0.5203985700735666,331.3383558624337,0.0550109773408241,0.06,1,Wet,68,14,17,21,195,315.0,0.0522983758317256,5708.131598073686,0.0,,0,275.0,275.0,275.0,275.0,5708.131598073686,1132.0,4.0,8.0,59.0,4505.131598073686,1200.0,18.0,25.0,80.0,4700.131598073686,1243.0,990.0897227608446,979.0786831816114,11.01103957923317,0.8927733179748365,0.48,988.7169494428696,0.5349,0.5349,0.5349,0.5349,9.103366261258309,9.103366261258309,9.103366261258309,9.103366261258309,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-05,1969-03-16,6094.5969,1.028520756784015,6268.419415881513,0.005,1969,3,5,1969.03,1968,6,156,23,0.5415914375321627,245.2878178078254,0.0391307284235592,0.06,1,Wet,68,14,17,21,195,315.0,0.0502519022900611,5953.419415881513,0.0,,0,275.0,275.0,275.0,275.0,5953.419415881513,1132.0,4.0,8.0,59.0,4750.4194158815135,1200.0,18.0,25.0,80.0,4945.4194158815135,1243.0,990.1096663774472,979.382840075693,10.726826301754045,0.885323345043811,0.48,988.7443430324032,0.5349,0.5349,0.5349,0.5349,8.826602956710182,8.826602956710182,8.826602956710182,8.826602956710182,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-06,1969-03-17,6229.5602,1.028520756784015,6407.231971335577,0.005,1969,3,6,1969.03,1968,6,157,23,0.5535848423233939,138.81255545406657,0.0216649804588129,0.06,1,Wet,68,14,17,21,195,315.0,0.0491631958089288,6092.231971335577,0.0,,0,275.0,275.0,275.0,275.0,6092.231971335577,1132.0,4.0,8.0,59.0,4889.231971335577,1200.0,18.0,25.0,80.0,5084.231971335577,1243.0,990.1209528098934,979.554967644456,10.565985165437382,0.881107278425153,0.48,988.7598455314684,0.5349,0.5349,0.5349,0.5349,8.66997788701223,8.66997788701223,8.66997788701223,8.66997788701223,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-07,1969-03-18,6287.7807,1.028520756784015,6467.112964055923,0.005,1969,3,7,1969.03,1968,6,158,23,0.5587585600944318,59.880992720344686,0.0092593082961689,0.06,1,Wet,68,14,17,21,195,315.0,0.048707978622109,6152.112964055923,0.0,,0,275.0,275.0,275.0,275.0,6152.112964055923,1132.0,4.0,8.0,59.0,4949.112964055923,1200.0,18.0,25.0,80.0,5144.112964055923,1243.0,990.1258215537686,979.6292200754292,10.496601478339244,0.8792885506186187,0.48,988.76653300315,0.5349,0.5349,0.5349,0.5349,8.602412927720586,8.602412927720586,8.602412927720586,8.602412927720586,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
