Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-03-08,1969-03-19,6326.7206,1.0376152240217862,6564.701612692248,0.004,1969,3,8,1969.03,1968,6,159,23,0.5671902193366102,97.58864863632516,0.0148656640307377,0.06,1,Wet,68,14,17,21,195,315.0,0.0479839021762963,6249.701612692248,0.0,,0,275.0,275.0,275.0,275.0,6249.701612692248,1132.0,4.0,8.0,59.0,5046.701612692249,1200.0,18.0,25.0,80.0,5241.701612692249,1243.0,990.1337561940232,979.7502299997384,10.38352619428474,0.876324551846874,0.48,988.7774316421762,0.5349,0.5349,0.5349,0.5349,8.49230164243783,8.49230164243783,8.49230164243783,8.49230164243783,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-09,1969-03-20,6404.9025,1.0376152240217862,6645.8243423751965,0.004,1969,3,9,1969.03,1968,6,160,23,0.574199223181217,81.12272968294928,0.0122065714505412,0.06,1,Wet,68,14,17,21,195,315.0,0.0473981832459056,6330.8243423751965,0.0,,0,275.0,275.0,275.0,275.0,6330.8243423751965,1132.0,4.0,8.0,59.0,5127.824342375197,1200.0,18.0,25.0,80.0,5322.824342375197,1243.0,990.1403520398056,979.8508221845452,10.289529855260298,0.8738606620963165,0.48,988.7864913777092,0.5349,0.5349,0.5349,0.5349,8.400769193164017,8.400769193164017,8.400769193164017,8.400769193164017,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-10,1969-03-21,6444.1445,1.0376152240217862,6686.542438996262,0.004,1969,3,10,1969.03,1968,6,161,23,0.5777172667292771,40.718096621064426,0.0060895592890571,0.06,1,Wet,68,14,17,21,195,315.0,0.0471095491988361,6371.542438996262,0.0,,0,275.0,275.0,275.0,275.0,6371.542438996262,1132.0,4.0,8.0,59.0,5168.542438996263,1200.0,18.0,25.0,80.0,5363.542438996263,1243.0,990.1436627060876,979.9013126243552,10.242350081732184,0.8726239569050686,0.48,988.7910387491823,0.5349,0.5349,0.5349,0.5349,8.35482612482712,8.35482612482712,8.35482612482712,8.35482612482712,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-11,1969-03-22,6404.9025,1.0376152240217862,6645.8243423751965,0.004,1969,3,11,1969.03,1968,6,162,24,0.574199223181217,40.718096621064426,0.0061268692224435,0.04,1,Wet,68,14,17,21,195,315.0,0.0473981832459056,6330.8243423751965,0.0,,0,275.0,275.0,275.0,275.0,6330.8243423751965,1132.0,4.0,8.0,59.0,5127.824342375197,1200.0,18.0,25.0,80.0,5322.824342375197,1243.0,990.1403520398056,979.8508221845452,10.289529855260298,0.8738606620963165,0.48,988.7864913777092,0.5349,0.5349,0.5349,0.5349,8.400769193164017,8.400769193164017,8.400769193164017,8.400769193164017,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-12,1969-03-23,6385.3193,1.0376152240217862,6625.504515920135,0.004,1969,3,12,1969.03,1968,6,163,24,0.5724435901754997,20.31982645506196,0.003066910060394,0.04,1,Wet,68,14,17,21,195,315.0,0.0475435492109469,6310.504515920135,0.0,,0,275.0,275.0,275.0,275.0,6310.504515920135,1132.0,4.0,8.0,59.0,5107.504515920135,1200.0,18.0,25.0,80.0,5302.504515920135,1243.0,990.138699895676,979.8256255997408,10.313074295935053,0.8744778234311402,0.48,988.7842220722448,0.5349,0.5349,0.5349,0.5349,8.423696472503927,8.423696472503927,8.423696472503927,8.423696472503927,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-13,1969-03-24,6385.3193,1.0376152240217862,6625.504515920135,0.004,1969,3,13,1969.03,1968,6,164,24,0.5724435901754997,0.0,0.0,0.04,1,Wet,68,14,17,21,195,315.0,0.0475435492109469,6310.504515920135,0.0,,0,275.0,275.0,275.0,275.0,6310.504515920135,1132.0,4.0,8.0,59.0,5107.504515920135,1200.0,18.0,25.0,80.0,5302.504515920135,1243.0,990.138699895676,979.8256255997408,10.313074295935053,0.8744778234311402,0.48,988.7842220722448,0.5349,0.5349,0.5349,0.5349,8.423696472503927,8.423696472503927,8.423696472503927,8.423696472503927,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-14,1969-03-25,6424.5109,1.0376152240217862,6666.170316733907,0.004,1969,3,14,1969.03,1968,6,165,24,0.5759571153658095,40.665800813771966,0.0061003243063996,0.04,1,Wet,68,14,17,21,195,315.0,0.0472535181420828,6351.170316733907,0.0,,0,275.0,275.0,275.0,275.0,6351.170316733907,1132.0,4.0,8.0,59.0,5148.170316733907,1200.0,18.0,25.0,80.0,5343.170316733907,1243.0,990.1420063099428,979.87605119275,10.265955117192789,0.8732427065876118,0.48,988.7887636033552,0.5349,0.5349,0.5349,0.5349,8.377812410605195,8.377812410605195,8.377812410605195,8.377812410605195,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-15,1969-03-26,6522.9296,1.0376152240217862,6768.291058182343,0.004,1969,3,15,1969.03,1968,6,166,24,0.5847803474269543,102.12074144843427,0.015088113169273,0.04,1,Wet,68,14,17,21,195,315.0,0.0465405517127088,6453.291058182343,0.0,,0,275.0,275.0,275.0,275.0,6453.291058182343,1132.0,4.0,8.0,59.0,5250.291058182344,1200.0,18.0,25.0,80.0,5445.291058182344,1243.0,990.1503094410676,980.002680912146,10.147628528921588,0.8701410574055234,0.48,988.800168383662,0.5349,0.5349,0.5349,0.5349,8.262587471516092,8.262587471516092,8.262587471516092,8.262587471516092,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-16,1969-03-27,6741.6552,1.0376152240217862,6995.244070625638,0.004,1969,3,16,1969.03,1968,6,167,24,0.6043890877020552,226.9530124432977,0.0324439019070566,0.04,1,Wet,68,14,17,21,195,315.0,0.0450305946182414,6680.244070625638,0.0,,0,275.0,275.0,275.0,275.0,6680.244070625638,1132.0,3.999999999999972,8.0,59.0,5477.244070625638,1200.0,18.0,25.0,80.0,5672.244070625638,1243.0,990.1687623096504,980.2841026475758,9.884659662074569,0.8632479560096851,0.48,988.8255143536406,0.5349,0.5349,0.5349,0.5349,8.006511706064877,8.006511706064877,8.006511706064877,8.006511706064877,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-17,1969-03-28,6621.9752,1.0376152240217862,6871.062280614712,0.004,1969,3,17,1969.03,1968,6,168,24,0.5936597810451112,124.18179001092722,0.0180731573866359,0.04,1,Wet,68,14,17,21,195,315.0,0.0458444396419906,6556.062280614712,0.0,,0,275.0,275.0,275.0,275.0,6556.062280614712,1132.0,4.000000000000028,8.0,59.0,5353.062280614712,1200.0,18.0,25.0,80.0,5548.062280614712,1243.0,990.15866546085,980.1301172279622,10.028548232887829,0.867019651572752,0.48,988.8116458092773,0.5349,0.5349,0.5349,0.5349,8.146628581315092,8.146628581315092,8.146628581315092,8.146628581315092,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-18,1969-03-29,6641.8594,1.0376152240217862,6891.694429252207,0.004,1969,3,18,1969.03,1968,6,169,25,0.5954423986873907,20.63214863749453,0.0029937700879365,0.04,1,Wet,68,14,17,21,195,315.0,0.0457071919298922,6576.694429252207,0.0,,0,275.0,275.0,275.0,275.0,6576.694429252207,1132.0,3.999999999999972,8.0,59.0,5373.694429252207,1200.0,18.0,25.0,80.0,5568.694429252207,1243.0,990.1603429989592,980.1557010922728,10.004641906686516,0.8663930042723385,0.48,988.8139499946868,0.5349,0.5349,0.5349,0.5349,8.12334890241413,8.12334890241413,8.12334890241413,8.12334890241413,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-19,1969-03-30,6681.7028,1.0376152240217862,6933.036547668997,0.004,1969,3,19,1969.03,1968,6,170,25,0.5990143577186013,41.34211841679007,0.0059630607934253,0.04,1,Wet,68,14,17,21,195,315.0,0.0454346371657175,6618.036547668997,0.0,,0,275.0,275.0,275.0,275.0,6618.036547668997,1132.0,4.0,8.0,59.0,5415.036547668997,1200.0,18.0,25.0,80.0,5610.036547668997,1243.0,990.1637044025814,980.2069653191096,9.956739083471916,0.8651373460587507,0.48,988.8185670565226,0.5349,0.5349,0.5349,0.5349,8.076701737413138,8.076701737413138,8.076701737413138,8.076701737413138,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-20,1969-03-31,6701.661999999998,1.0376152240217862,6953.746517448292,0.004,1969,3,20,1969.03,1968,6,171,25,0.6008036991075324,20.70996977929553,0.0029782462917407,0.04,1,Wet,68,14,17,21,195,315.0,0.0452993216260621,6638.746517448292,0.0,,0,275.0,275.0,275.0,275.0,6638.746517448292,1132.0,3.999999999999972,8.0,59.0,5435.746517448291,1200.0,18.0,25.0,80.0,5630.746517448291,1243.0,990.165388268094,980.232645681636,9.93274258645829,0.8645083351456619,0.48,988.8208799329484,0.5349,0.5349,0.5349,0.5349,8.053334251312656,8.053334251312656,8.053334251312656,8.053334251312656,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-21,1969-04-01,6862.233,1.0461022380857712,7178.597299566038,0.003,1969,3,21,1969.03,1968,6,172,25,0.6202308066825055,224.85078211774453,0.0313223841280715,0.04,1,Wet,68,14,17,21,195,315.0,0.0438804388733495,6863.597299566038,0.0,,0,275.0,275.0,275.0,275.0,6863.597299566038,1132.0,4.0,8.0,59.0,5660.597299566037,1200.0,18.0,25.0,80.0,5855.597299566037,1243.0,990.1836702106358,980.457881461592,9.725788749043772,0.8576790834719885,0.48,988.8459911271638,0.5349,0.5349,0.5349,0.5349,7.853209665571732,7.853209665571732,7.853209665571732,7.853209665571732,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-22,1969-04-02,7024.3957,1.0461022380857712,7348.236062970067,0.003,1969,3,22,1969.03,1968,6,173,25,0.6348875958406137,169.6387634040302,0.023085644221324,0.04,1,Wet,68,14,17,21,195,315.0,0.0428674306732438,7033.236062970067,0.0,,0,275.0,275.0,275.0,275.0,7033.236062970067,1132.0,4.0,8.0,59.0,5830.236062970068,1200.0,18.0,25.0,80.0,6025.236062970068,1243.0,990.197463029572,980.6173418991918,9.58012113038012,0.8525267517878741,0.48,988.864936277784,0.5349,0.5349,0.5349,0.5349,7.712694378592225,7.712694378592225,7.712694378592225,7.712694378592225,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-23,1969-04-03,7044.7776,1.0461022380857712,7369.557614176508,0.003,1969,3,23,1969.03,1968,6,174,25,0.6367297778648503,21.32155120644075,0.0028931928241425,0.04,1,Wet,68,14,17,21,195,315.0,0.0427434069304306,7054.557614176508,0.0,,0,275.0,275.0,275.0,275.0,7054.557614176508,1132.0,4.0,8.0,59.0,5851.557614176508,1200.0,18.0,25.0,80.0,6046.557614176508,1243.0,990.1991966209358,980.637384157326,9.561812463609954,0.8518791656959626,0.48,988.8673174552398,0.5349,0.5349,0.5349,0.5349,7.69503329791393,7.69503329791393,7.69503329791393,7.69503329791393,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-24,1969-04-04,7188.1441,1.0461022380857712,7519.533630693032,0.003,1969,3,24,1969.03,1968,6,175,25,0.649687705691878,149.9760165165244,0.019944856141657,0.04,1,Wet,68,14,17,21,195,315.0,0.0418908958281988,7204.533630693032,0.0,,0,275.0,275.0,275.0,275.0,7204.533630693032,1132.0,4.0,8.0,59.0,6001.533630693033,1200.0,18.0,25.0,80.0,6196.533630693033,1243.0,990.2046880713664,980.7783616128514,9.426326458514836,0.8498278247644644,0.48,988.8748602466018,0.5349,0.5349,0.5349,0.5349,7.561598633750343,7.561598633750343,7.561598633750343,7.561598633750343,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-25,1969-04-05,7249.9573,1.0461022380857712,7584.196557556274,0.003,1969,3,25,1969.03,1968,6,176,26,0.6552745825728621,64.66292686324232,0.0085260088359415,0.04,1,Wet,68,14,17,21,195,315.0,0.0415337336802221,7269.196557556274,0.0,,0,275.0,275.0,275.0,275.0,7269.196557556274,1132.0,4.0,8.0,59.0,6066.1965575562745,1200.0,18.0,25.0,80.0,6261.1965575562745,1243.0,990.2202071738136,980.8391447641028,9.38106240971058,0.8440306368496571,0.48,988.8961765369638,0.5349,0.5349,0.5349,0.5349,7.522131772860909,7.522131772860909,7.522131772860909,7.522131772860909,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-26,1969-04-06,7311.9924,1.0461022380857712,7649.091614506147,0.003,1969,3,26,1969.03,1968,6,177,26,0.6608815154933312,64.89505694987383,0.0084840214002409,0.04,1,Wet,68,14,17,21,195,315.0,0.0411813605948472,7334.091614506147,0.0,,0,275.0,275.0,275.0,275.0,7334.091614506147,1132.0,4.0,8.0,59.0,6131.091614506147,1200.0,18.0,25.0,80.0,6326.091614506147,1243.0,990.2357819874816,980.9001461176358,9.335635869845646,0.8382126379107143,0.48,988.9175693495708,0.5349,0.5349,0.5349,0.5349,7.482523231934913,7.482523231934913,7.482523231934913,7.482523231934913,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-27,1969-04-07,7415.8764,1.0461022380857712,7757.7648994074525,0.003,1969,3,27,1969.03,1968,6,178,26,0.6702708873088039,108.6732849013042,0.014008324086955,0.04,1,Wet,68,14,17,21,195,315.0,0.0406044787492928,7442.7648994074525,0.0,,0,275.0,275.0,275.0,275.0,7442.7648994074525,1132.0,4.0,8.0,59.0,6239.764899407453,1200.0,18.0,25.0,80.0,6434.764899407453,1243.0,990.2618635758578,981.002299005443,9.259564570414796,0.8310432254609917,0.48,988.9508203503968,0.5349,0.5349,0.5349,0.5349,7.413621344953746,7.413621344953746,7.413621344953746,7.413621344953746,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-28,1969-04-08,7541.3476,1.0461022380857712,7889.020602542759,0.003,1969,3,28,1969.03,1968,6,179,26,0.6816113800596945,131.25570313530625,0.0166377690905003,0.04,1,Wet,68,14,17,21,195,315.0,0.039928910807822,7574.020602542759,0.0,,0,275.0,275.0,275.0,275.0,7574.020602542759,1132.0,4.0,8.0,59.0,6371.020602542759,1200.0,18.0,25.0,80.0,6566.020602542759,1243.0,990.2933649446104,981.1256793663902,9.16768557822013,0.8261090145320489,0.48,988.9872559300784,0.5349,0.5349,0.5349,0.5349,7.326676563688117,7.326676563688117,7.326676563688117,7.326676563688117,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-03-29,1969-04-09,7604.414000000002,1.0409845973894611,7916.0778461727805,0.002,1969,3,29,1969.03,1968,6,180,26,0.6839491259093282,27.05724363002173,0.0034180113126481,0.04,1,Wet,68,14,17,21,195,315.0,0.0397924333389791,7601.0778461727805,0.0,,0,275.0,275.0,275.0,275.0,7601.0778461727805,1132.0,4.0,8.0,59.0,6398.0778461727805,1200.0,18.0,25.0,80.0,6593.0778461727805,1243.0,990.2998586830814,981.1511131754024,9.148745507678996,0.8250918690363818,0.48,988.9947668140452,0.5349,0.5349,0.5349,0.5349,7.308753638642649,7.308753638642649,7.308753638642649,7.308753638642649,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-03-30,1969-04-10,7773.6666,1.0409845973894611,8092.267195840901,0.002,1969,3,30,1969.03,1968,6,181,26,0.6991718857206539,176.18934966812046,0.0217725571096657,0.04,1,Wet,68,14,17,21,195,315.0,0.0389260503115736,7777.267195840901,0.0,,0,275.0,275.0,275.0,275.0,7777.267195840901,1132.0,4.0,8.0,59.0,6574.267195840901,1200.0,18.0,25.0,80.0,6769.267195840901,1243.0,990.3421441270018,981.2885109046796,9.05363322232222,0.8184684965357671,0.48,989.043675630466,0.5349,0.5349,0.5349,0.5349,7.220264725786471,7.220264725786471,7.220264725786471,7.220264725786471,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-03-31,1969-04-11,7901.6301,1.0409845973894611,8225.475228368949,0.002,1969,3,31,1969.03,1968,6,182,26,0.7106810597310772,133.20803252804762,0.0161945697761783,0.04,1,Wet,68,14,17,21,195,315.0,0.0382956596736918,7910.475228368949,0.0,,0,275.0,275.0,275.0,275.0,7910.475228368949,1132.0,4.0,8.0,59.0,6707.475228368949,1200.0,18.0,25.0,80.0,6902.475228368949,1243.0,990.3741140548084,981.3729842911608,9.001129763647668,0.8134608929481062,0.48,989.0806531618604,0.5349,0.5349,0.5349,0.5349,7.172768870699535,7.172768870699535,7.172768870699535,7.172768870699535,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-01,1969-04-12,8073.6092,1.0409845973894611,8404.50282254185,0.002,1969,4,1,1969.04,1968,7,183,27,0.7261490438676158,179.02759417290142,0.0213013902134375,0.0,1,Wet,84,14,20,27,219,364.0,0.0433101169320462,8040.50282254185,0.0,,0,275.0,275.0,275.0,275.0,8040.50282254185,1116.0,4.0,5.0,53.0,6862.50282254185,1200.0,18.0,25.0,80.0,7081.50282254185,1243.0,990.41708067741,981.4865139850266,8.930566692383422,0.8067308241537714,0.48,989.1303498532562,0.5349,0.5349,0.5349,0.5349,7.108935868229644,7.108935868229644,7.108935868229644,7.108935868229644,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-02,1969-04-13,8116.8464,1.0409845973894611,8449.512081776098,0.002,1969,4,2,1969.04,1968,7,184,27,0.7300378438654549,45.00925923424803,0.0053268471360996,0.0,1,Wet,84,14,20,27,219,364.0,0.0430794105597026,8085.512081776098,0.0,,0,275.0,275.0,275.0,275.0,8085.512081776098,1116.0,4.0,5.0,53.0,6907.512081776098,1200.0,18.0,25.0,80.0,7126.512081776098,1243.0,990.4278828996264,981.515056442102,8.912826457524375,0.8050388201226067,0.48,989.1428440795036,0.5349,0.5349,0.5349,0.5349,7.092887637401752,7.092887637401752,7.092887637401752,7.092887637401752,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-03,1969-04-14,8181.8838,1.0409845973894611,8517.215013430354,0.002,1969,4,3,1969.04,1968,7,185,27,0.7358873771603825,67.70293165425575,0.0079489518049618,0.0,1,Wet,84,14,20,27,219,364.0,0.0427369744013773,8153.215013430354,0.0,,0,275.0,275.0,275.0,275.0,8153.215013430354,1116.0,4.0,5.0,53.0,6975.215013430354,1200.0,18.0,25.0,80.0,7194.215013430354,1243.0,990.4441316032232,981.5579900085168,8.886141594706373,0.8024937075118163,0.48,989.1616378957114,0.5349,0.5349,0.5349,0.5349,7.068747887194483,7.068747887194483,7.068747887194483,7.068747887194483,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-04,1969-04-15,8203.6113,1.0409845973894611,8539.833006270135,0.002,1969,4,4,1969.04,1968,7,186,27,0.7378415717417396,22.61799283978144,0.0026485287034506,0.0,1,Wet,84,14,20,27,219,364.0,0.0426237842979766,8175.833006270135,0.0,,0,275.0,275.0,275.0,275.0,8175.833006270135,1116.0,4.0,5.0,53.0,6997.833006270135,1200.0,18.0,25.0,80.0,7216.833006270135,1243.0,990.4495599215048,981.5723331259276,8.877226795577371,0.8016434439057738,0.48,989.1679164775992,0.5349,0.5349,0.5349,0.5349,7.060683351671621,7.060683351671621,7.060683351671621,7.060683351671621,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-05,1969-04-16,8181.8838,1.0409845973894611,8517.215013430354,0.002,1969,4,5,1969.04,1968,7,187,27,0.7358873771603825,22.61799283978144,0.002655562035726,0.0,1,Wet,84,14,20,27,219,364.0,0.0427369744013773,8153.215013430354,0.0,,0,275.0,275.0,275.0,275.0,8153.215013430354,1116.0,4.0,5.0,53.0,6975.215013430354,1200.0,18.0,25.0,80.0,7194.215013430354,1243.0,990.4441316032232,981.5579900085168,8.886141594706373,0.8024937075118163,0.48,989.1616378957114,0.5349,0.5349,0.5349,0.5349,7.068747887194483,7.068747887194483,7.068747887194483,7.068747887194483,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-06,1969-04-17,8116.8464,1.0409845973894611,8449.512081776098,0.002,1969,4,6,1969.04,1968,7,188,27,0.7300378438654549,67.70293165425575,0.0080126439253548,0.0,1,Wet,84,14,20,27,219,364.0,0.0430794105597026,8085.512081776098,0.0,,0,275.0,275.0,275.0,275.0,8085.512081776098,1116.0,4.0,5.0,53.0,6907.512081776098,1200.0,18.0,25.0,80.0,7126.512081776098,1243.0,990.4278828996264,981.515056442102,8.912826457524375,0.8050388201226067,0.48,989.1428440795036,0.5349,0.5349,0.5349,0.5349,7.092887637401752,7.092887637401752,7.092887637401752,7.092887637401752,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-07,1969-04-18,8116.8464,1.0409845973894611,8449.512081776098,0.002,1969,4,7,1969.04,1968,7,189,27,0.7300378438654549,0.0,0.0,0.0,1,Wet,84,14,20,27,219,364.0,0.0430794105597026,8085.512081776098,0.0,,0,275.0,275.0,275.0,275.0,8085.512081776098,1116.0,4.0,5.0,53.0,6907.512081776098,1200.0,18.0,25.0,80.0,7126.512081776098,1243.0,990.4278828996264,981.515056442102,8.912826457524375,0.8050388201226067,0.48,989.1428440795036,0.5349,0.5349,0.5349,0.5349,7.092887637401752,7.092887637401752,7.092887637401752,7.092887637401752,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-08,1969-04-19,8095.2157,1.0409845973894611,8426.994856245345,0.002,1969,4,8,1969.04,1968,7,190,28,0.7280923555795977,22.51722553075342,0.0026720350391653,0.0,1,Wet,84,14,20,27,219,364.0,0.0431945202541847,8062.994856245345,0.0,,0,275.0,275.0,275.0,275.0,8062.994856245345,1116.0,4.0,5.0,53.0,6884.994856245345,1200.0,18.0,25.0,80.0,7103.994856245345,1243.0,990.4224787654988,981.5007772259116,8.921701539587161,0.8058852956482364,0.48,989.1365934698508,0.5349,0.5349,0.5349,0.5349,7.100916243938961,7.100916243938961,7.100916243938961,7.100916243938961,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-09,1969-04-20,8008.935,1.0409845973894611,8337.177976493364,0.002,1969,4,9,1969.04,1968,7,191,28,0.7203321771690266,89.81687975198109,0.0107730553438129,0.0,1,Wet,84,14,20,27,219,364.0,0.0436598572114325,7973.1779764933635,0.0,,0,275.0,275.0,275.0,275.0,7973.1779764933635,1116.0,4.0,5.0,52.99999999999994,6795.177976493364,1200.0,18.0,25.0,80.0,7014.177976493364,1243.0,990.4009227143584,981.4438201802152,8.957102534143019,0.8092617236364392,0.48,989.1116609907218,0.5349,0.5349,0.5349,0.5349,7.132940810506504,7.132940810506504,7.132940810506504,7.132940810506504,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-10,1969-04-21,7944.4792,1.0409845973894611,8270.080481480949,0.002,1969,4,10,1969.04,1968,7,192,28,0.7145349535999541,67.09749501241458,0.008113281988327,0.0,1,Wet,84,14,20,27,219,364.0,0.0440140819445589,7906.080481480949,0.0,,0,275.0,275.0,275.0,275.0,7906.080481480949,1116.0,4.0,5.0,52.99999999999994,6728.080481480949,1200.0,18.0,25.0,80.0,6947.080481480949,1243.0,990.3848193155554,981.401270549232,8.983548766323565,0.8117840764583317,0.48,989.093035239097,0.5349,0.5349,0.5349,0.5349,7.156864689865181,7.156864689865181,7.156864689865181,7.156864689865181,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-11,1969-04-22,7858.8783,1.0409845973894611,8180.9712630582735,0.002,1969,4,11,1969.04,1968,7,193,28,0.7068359171282349,89.10921842267544,0.0108922541783093,0.0,1,Wet,84,14,20,27,219,364.0,0.044493494512524,7816.9712630582735,0.0,,0,275.0,275.0,275.0,275.0,7816.9712630582735,1116.0,4.0,5.0,53.0,6638.9712630582735,1200.0,18.0,25.0,80.0,6857.9712630582735,1243.0,990.363433103134,981.3447622643783,9.018670838755495,0.8151339017909313,0.48,989.068299201343,0.5349,0.5349,0.5349,0.5349,7.188636936964592,7.188636936964592,7.188636936964592,7.188636936964592,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-12,1969-04-23,7752.4246,1.0409845973894611,8070.154601023156,0.002,1969,4,12,1969.04,1968,7,194,28,0.6972613575284007,110.8166620351176,0.0137316653166802,0.0,1,Wet,84,14,20,27,219,364.0,0.0451044642879395,7706.154601023156,0.0,,0,275.0,275.0,275.0,275.0,7706.154601023156,1116.0,4.000000000000028,5.0,52.99999999999994,6528.154601023156,1200.0,18.0,25.0,80.0,6747.154601023156,1243.0,990.3368371042455,981.2744882835756,9.062348820669854,0.81929976104017,0.48,989.0375373432054,0.5349,0.5349,0.5349,0.5349,7.228149059629679,7.228149059629679,7.228149059629679,7.228149059629679,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-13,1969-04-24,7646.5806,1.0409845973894611,7959.972627297066,0.002,1969,4,13,1969.04,1968,7,195,28,0.6877416349984665,110.18197372609028,0.0138420040978839,0.0,1,Wet,84,14,20,27,219,364.0,0.045728800467446,7595.972627297066,0.0,,0,275.0,275.0,275.0,275.0,7595.972627297066,1116.0,4.0,5.0,53.0,6417.9726272970665,1200.0,18.0,25.0,80.0,6636.9726272970665,1243.0,990.3103934305512,981.1923742696592,9.118019160892004,0.8234417608614762,0.48,989.0069516696898,0.5349,0.5349,0.5349,0.5349,7.279677400030543,7.279677400030543,7.279677400030543,7.279677400030543,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0
1969-04-14,1969-04-25,7520.3744,1.0461022380857712,7867.080491082938,0.003,1969,4,14,1969.04,1968,7,196,28,0.6797157544295659,92.89213621412728,0.0118077012583533,0.0,1,Wet,84,14,20,27,219,364.0,0.0462687524822685,7503.080491082938,0.0,,0,275.0,275.0,275.0,275.0,7503.080491082938,1116.0,4.0,5.0,53.0,6325.080491082938,1200.0,18.0,25.0,80.0,6544.080491082938,1243.0,990.28809931786,981.105055661618,9.18304365624192,0.8269337949809185,0.48,988.9811655228788,0.5349,0.5349,0.5349,0.5349,7.341209861260943,7.341209861260943,7.341209861260943,7.341209861260943,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-15,1969-04-26,7353.4722,1.0461022380857712,7692.483726121502,0.003,1969,4,15,1969.04,1968,7,197,29,0.6646305939368976,174.59676496143766,0.0226970600364816,0.0,1,Wet,84,14,20,27,219,364.0,0.0473189171351716,7328.483726121502,0.0,,0,275.0,275.0,275.0,275.0,7328.483726121502,1116.0,4.0,5.0,53.0,6150.483726121502,1200.0,18.0,25.0,80.0,6369.483726121502,1243.0,990.2461960942692,980.9409347025542,9.30526139171502,0.8343224300705008,0.48,988.9318736641986,0.5349,0.5349,0.5349,0.5349,7.456038961644474,7.456038961644474,7.456038961644474,7.456038961644474,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-16,1969-04-27,7208.7238,1.0461022380857712,7541.062100922166,0.003,1969,4,16,1969.04,1968,7,198,29,0.6515477655196751,151.4216251993348,0.020079615201792,0.0,1,Wet,84,14,20,27,219,364.0,0.0482690627830114,7177.062100922166,0.0,,0,275.0,275.0,275.0,275.0,7177.062100922166,1116.0,4.0,5.0,53.0,5999.062100922166,1200.0,18.0,25.0,80.0,6218.062100922166,1243.0,990.2098549042212,980.7985983748669,9.411256529354432,0.8478977452971217,0.48,988.881957158924,0.5349,0.5349,0.5349,0.5349,7.548458784057281,7.548458784057281,7.548458784057281,7.548458784057281,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-17,1969-04-28,7085.6158,1.0461022380857712,7412.2785465959005,0.003,1969,4,17,1969.04,1968,7,199,29,0.6404208664258858,128.7835543262654,0.0173743543927406,0.0,1,Wet,84,14,20,27,219,364.0,0.0491077065860089,7048.2785465959005,0.0,,0,275.0,275.0,275.0,275.0,7048.2785465959005,1116.0,4.0,5.0,53.0,5870.2785465959,1200.0,18.0,25.0,80.0,6089.2785465959,1243.0,990.202670131788,980.6775418338,9.525128297987976,0.8505816296301324,0.48,988.872088502158,0.5349,0.5349,0.5349,0.5349,7.659646668357816,7.659646668357816,7.659646668357816,7.659646668357816,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-18,1969-04-29,7024.3957,1.0461022380857712,7348.236062970067,0.003,1969,4,18,1969.04,1968,7,200,29,0.6348875958406137,64.04248362583347,0.0087153546888024,0.0,1,Wet,84,14,20,27,219,364.0,0.0495356976668596,6984.236062970067,0.0,,0,275.0,275.0,275.0,275.0,6984.236062970067,1116.0,4.0,5.0,53.0,5806.236062970067,1200.0,18.0,25.0,80.0,6025.236062970067,1243.0,990.197463029572,980.6173418991918,9.58012113038012,0.8525267517878741,0.48,988.864936277784,0.5349,0.5349,0.5349,0.5349,7.712694378592225,7.712694378592225,7.712694378592225,7.712694378592225,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-19,1969-04-30,6902.6247,1.0461022380857712,7220.851147336126,0.003,1969,4,19,1969.04,1968,7,201,29,0.6238815391298413,127.38491563394108,0.0176412604324263,0.0,1,Wet,84,14,20,27,219,364.0,0.0504095698101026,6856.851147336126,0.0,,0,275.0,275.0,275.0,275.0,6856.851147336126,1116.0,4.0,5.0,53.0,5678.851147336126,1200.0,18.0,25.0,80.0,5897.851147336126,1243.0,990.1871057442364,980.497600078496,9.689505665740626,0.856395733875011,0.48,988.8507100103616,0.5349,0.5349,0.5349,0.5349,7.81820993186556,7.81820993186556,7.81820993186556,7.81820993186556,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-20,1969-05-01,6821.9408,1.0461022380857712,7136.447538968637,0.003,1969,4,20,1969.04,1968,7,202,29,0.6165890673668902,84.40360836748914,0.0118271181714154,0.0,1,Wet,84,14,20,27,219,364.0,0.0510057697492169,6772.447538968637,0.0,,0,275.0,275.0,275.0,275.0,6772.447538968637,1116.0,4.0,5.0,53.0,5594.447538968636,1200.0,18.0,25.0,80.0,5813.447538968636,1243.0,990.180243140051,980.4182606866304,9.7619824534205,0.8589592716945506,0.48,988.8412838683564,0.5349,0.5349,0.5349,0.5349,7.888123181725966,7.888123181725966,7.888123181725966,7.888123181725966,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-21,1969-05-02,6641.8594,1.0376152240217862,6891.694429252207,0.004,1969,4,21,1969.04,1968,7,203,29,0.5954423986873907,244.7531097164301,0.0355142138452281,0.0,1,Wet,84,14,20,27,219,364.0,0.052817199563431,6527.694429252207,0.0,,0,275.0,275.0,275.0,275.0,6527.694429252207,1116.0,4.0,5.0,53.0,5349.694429252207,1200.0,18.0,25.0,80.0,5568.694429252207,1243.0,990.1603429989592,980.1557010922728,10.004641906686516,0.8663930042723385,0.48,988.8139499946868,0.5349,0.5349,0.5349,0.5349,8.12334890241413,8.12334890241413,8.12334890241413,8.12334890241413,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-22,1969-05-03,6483.4869,1.0376152240217862,6727.364712185816,0.004,1969,4,22,1969.04,1968,7,204,30,0.5812443111328545,164.3297170663909,0.0244270563730144,0.0,1,Wet,84,14,20,27,219,364.0,0.0541073682746317,6363.364712185816,0.0,,0,275.0,275.0,275.0,275.0,6363.364712185816,1116.0,4.0,5.0,53.0,5185.364712185816,1200.0,18.0,25.0,80.0,5404.364712185816,1243.0,990.1469818426538,979.9519322431104,10.19504959954338,0.8713840876243035,0.48,988.7955977550296,0.5349,0.5349,0.5349,0.5349,8.308765511919084,8.308765511919084,8.308765511919084,8.308765511919084,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-23,1969-05-04,6326.7206,1.0376152240217862,6564.701612692248,0.004,1969,4,23,1969.04,1968,7,205,30,0.5671902193366102,162.6630994935676,0.0247784452501349,0.0,1,Wet,84,14,20,27,219,364.0,0.0554480647370536,6200.701612692248,0.0,,0,275.0,275.0,275.0,275.0,6200.701612692248,1116.0,4.0,5.0,53.0,5022.701612692247,1200.0,18.0,25.0,80.0,5241.701612692247,1243.0,990.1337561940232,979.7502299997384,10.38352619428474,0.876324551846874,0.48,988.7774316421762,0.5349,0.5349,0.5349,0.5349,8.49230164243783,8.49230164243783,8.49230164243783,8.49230164243783,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-24,1969-05-05,6190.8727,1.028520756784015,6367.441074557498,0.005,1969,4,24,1969.04,1968,7,206,30,0.5501469088417678,197.26053813475028,0.030979562405838,0.0,1,Wet,84,14,20,27,219,364.0,0.0571658215188581,6003.441074557498,0.0,,0,275.0,275.0,275.0,275.0,6003.441074557498,1116.0,4.0,5.0,53.0,4825.441074557497,1200.0,18.0,25.0,80.0,5044.441074557497,1243.0,990.1177175314492,979.5056269324512,10.612090598997838,0.8823158223575251,0.48,988.7554017090916,0.5349,0.5349,0.5349,0.5349,8.714874776640265,8.714874776640265,8.714874776640265,8.714874776640265,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-25,1969-05-06,6094.5969,1.028520756784015,6268.419415881513,0.005,1969,4,25,1969.04,1968,7,207,30,0.5415914375321627,99.02165867598616,0.0157969102107474,0.0,1,Wet,84,14,20,27,219,364.0,0.0580688648685151,5904.419415881513,0.0,,0,275.0,275.0,275.0,275.0,5904.419415881513,1116.0,4.0,5.0,53.0,4726.419415881512,1200.0,18.0,25.0,80.0,4945.419415881512,1243.0,990.1096663774472,979.382840075693,10.726826301754045,0.885323345043811,0.48,988.7443430324032,0.5349,0.5349,0.5349,0.5349,8.826602956710182,8.826602956710182,8.826602956710182,8.826602956710182,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-26,1969-05-07,5979.9025,1.0234678093991625,6120.237712095575,0.006,1969,4,26,1969.04,1968,7,208,30,0.5287885383250578,148.1817037859364,0.0242117562677477,0.0,1,Wet,84,14,20,27,219,364.0,0.0594748140714563,5756.237712095575,0.0,,0,275.0,275.0,275.0,275.0,5756.237712095575,1116.0,4.0,5.0,53.0,4578.237712095575,1200.0,18.0,25.0,80.0,4797.237712095575,1243.0,990.0976181676574,979.1990947629984,10.898523404658931,0.8898239749240011,0.48,988.7277941927334,0.5349,0.5349,0.5349,0.5349,8.993799429734956,8.993799429734956,8.993799429734956,8.993799429734956,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-27,1969-05-08,5809.5782,1.026443120707377,5963.201577601545,0.0069999999999999,1969,4,27,1969.04,1968,7,209,30,0.5152206163047734,157.0361344940302,0.0263341985761265,0.0,1,Wet,84,14,20,27,219,364.0,0.0610410356354923,5599.201577601545,0.0,,0,275.0,275.0,275.0,275.0,5599.201577601545,1116.0,4.0,4.999999999999972,53.0,4421.201577601545,1200.0,18.0,25.0,80.0,4640.201577601545,1243.0,990.08485003067,978.9933304295064,11.091519601163668,0.8945935348704832,0.48,988.7102564957996,0.5349,0.5349,0.5349,0.5349,9.182026066293126,9.182026066293126,9.182026066293126,9.182026066293126,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1969-04-28,1969-05-09,5622.7563,1.0257801397590158,5767.711743244887,0.008,1969,4,28,1969.04,1968,7,210,30,0.4983302946163582,195.48983435665832,0.0338938287936485,0.0,1,Wet,84,14,20,27,219,364.0,0.0631099500467087,5403.711743244887,0.0,,0,275.0,275.0,275.0,275.0,5403.711743244887,1116.0,4.0,5.0,53.0,4225.711743244887,1200.0,18.0,25.0,80.0,4444.711743244887,1243.0,990.068955338708,978.6922760845972,11.376679254110968,0.9005310249067116,0.48,988.6884243138012,0.5349,0.5349,0.5349,0.5349,9.461248229204209,9.461248229204209,9.461248229204209,9.461248229204209,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1969-04-29,1969-05-10,5511.8949,1.0284370307265174,5668.636824632636,0.009,1969,4,29,1969.04,1968,7,211,31,0.4897702216482598,99.07491861225115,0.0174777325973201,0.0,1,Wet,84,14,20,27,219,364.0,0.0642129688778553,5304.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5304.636824632636,1116.0,4.0,5.0,53.0,4126.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1969-04-30,1969-05-11,5365.523,1.0345701589618974,5551.009983023717,0.01,1969,4,30,1969.04,1968,7,212,31,0.4796072625332492,117.62684160891877,0.0211901693509197,0.0,1,Wet,84,14,20,27,219,364.0,0.0655736525629024,5187.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5187.009983023717,1116.0,4.0,5.0,53.0,4009.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1969-05-01,1969-05-12,5184.8877,1.0336196486102478,5359.201802557596,0.012,1969,5,1,1969.05,1968,8,213,31,0.4630350357409763,191.80818046612052,0.0357904381160983,0.02,1,Wet,71,14,18,24,213,340.0,0.0634422834829134,5019.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,3919.201802557596,29.0,4.0,7.0,56.0,3823.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1969-05-02,1969-05-13,4989.1947,1.039557435538597,5186.55444773476,0.015,1969,5,2,1969.05,1968,8,214,31,0.4481183042842833,172.64735482283595,0.0332874852780616,0.02,1,Wet,71,14,18,24,213,340.0,0.0655541175603575,4846.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3746.55444773476,29.0,4.0,7.0,56.0,3650.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1969-05-03,1969-05-14,4953.9539,1.0361660584290755,5133.118886202348,0.016,1969,5,3,1969.05,1968,8,215,31,0.4435014717678829,53.43556153241207,0.0104099598542408,0.02,1,Wet,71,14,18,24,213,340.0,0.0662365332924411,4793.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3693.118886202348,29.0,4.0,7.0,56.0,3597.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1969-05-04,1969-05-15,4918.8179,1.0292589936629206,5062.737561765161,0.017,1969,5,4,1969.05,1968,8,216,31,0.43742052533651,70.38132443718679,0.0139018314851476,0.02,1,Wet,71,14,18,24,213,340.0,0.067157342416433,4722.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3622.7375617651614,29.0,4.0,7.0,55.99999999999997,3526.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1969-05-05,1969-05-16,4814.0403,1.0281600220155551,4949.60378083177,0.018,1969,5,5,1969.05,1968,8,217,31,0.4276457666638649,113.1337809333918,0.0228571388626141,0.02,1,Wet,71,14,18,24,213,340.0,0.0686923671176895,4609.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3509.6037808317697,29.0,4.0,7.0,56.0,3413.6037808317697,100.0,18.0,25.0,80.0,3626.6037808317697,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1969-05-06,1969-05-17,4675.812,1.009477735901297,4720.128111260116,0.021,1969,5,6,1969.05,1968,8,218,32,0.4078190688128741,229.4756695716533,0.0486164070471364,0.02,1,Wet,71,14,18,24,213,340.0,0.0720319431985144,4380.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3280.1281112601164,29.0,4.0,7.0,56.0,3184.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1969-05-07,1969-05-18,4556.2508,0.993176831573204,4525.162733396875,0.024,1969,5,7,1969.05,1968,8,219,32,0.3909740601654899,194.96537786324097,0.0430847218873137,0.02,1,Wet,71,14,18,24,213,340.0,0.0751354194382252,4185.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3085.1627333968754,29.0,3.999999999999986,7.0,56.0,2989.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1969-05-08,1969-05-19,4437.9913,1.0054853034328617,4462.335028912899,0.026,1969,5,8,1969.05,1968,8,220,32,0.3855457464980745,62.82770448397605,0.0140795579168518,0.02,1,Wet,71,14,18,24,213,340.0,0.0761932929278126,4122.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,3022.3350289129,29.0,4.0,7.0,56.0,2926.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1969-05-09,1969-05-20,4321.0391,0.9963276779215,4305.170852711009,0.03,1969,5,9,1969.05,1968,8,221,32,0.3719667616742312,157.16417620189077,0.0365059091912514,0.02,1,Wet,71,14,18,24,213,340.0,0.0789747983604178,3965.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2865.1708527110086,29.0,4.0,7.0,56.0,2769.170852711008,100.0,18.0,25.0,80.0,2982.170852711008,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1969-05-10,1969-05-21,4176.5984,0.9961693822117608,4160.599447874629,0.033,1969,5,10,1969.05,1968,8,222,32,0.3594757922963679,144.57140483637977,0.0347477344665398,0.02,1,Wet,71,14,18,24,213,340.0,0.0817189936833941,3820.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2720.599447874629,29.0,4.0,7.0,56.0,2624.5994478746293,100.0,18.0,25.0,80.0,2837.5994478746293,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1969-05-11,1969-05-22,4057.9837,0.9948355616753416,4037.026493458881,0.036,1969,5,11,1969.05,1968,8,223,32,0.3487990890348473,123.5729544157475,0.0306098943407903,0.03,1,Wet,71,14,18,24,213,340.0,0.0842204034456785,3697.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2597.026493458881,29.0,4.0,7.0,56.0,2501.0264934588804,100.0,18.0,25.0,80.0,2714.0264934588804,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1969-05-12,1969-05-23,3941.514,1.0074330404372898,3970.811432946144,0.038,1969,5,12,1969.05,1968,8,224,32,0.3430781078065468,66.21506051273764,0.016675448237946,0.03,1,Wet,71,14,18,24,213,340.0,0.0856248164239159,3630.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2530.811432946144,29.0,4.0,7.0,56.0,2434.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
