Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-05-13,1969-05-24,3827.1734,1.0193419091144624,3901.198240068088,0.041,1969,5,13,1969.05,1968,8,225,33,0.3370635279418828,69.613192878056,0.0178440542095705,0.03,1,Wet,71,14,18,24,213,340.0,0.0871527102898687,3561.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2461.198240068088,29.0,4.0,7.0,56.0,2365.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1969-05-14,1969-05-25,3696.4452,1.0311736660449222,3811.676948218156,0.045,1969,5,14,1969.05,1968,8,226,33,0.3293288883260487,89.52129184993144,0.023486064812439,0.03,1,Wet,71,14,18,24,213,340.0,0.0891995844923163,3471.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2371.676948218156,29.0,4.0,7.000000000000014,56.0,2275.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1969-05-15,1969-05-26,3586.6615,1.0285190813200429,3688.949790985967,0.049,1969,5,15,1969.05,1968,8,227,33,0.3187252619411875,122.72715723218928,0.0332688608373244,0.03,1,Wet,71,14,18,24,213,340.0,0.0921671530555384,3348.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2248.949790985967,28.999999999999943,4.0,6.999999999999986,56.0,2152.9497909859674,100.0,18.0,25.0,80.0,2365.9497909859674,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1969-05-16,1969-05-27,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1969,5,16,1969.05,1968,8,228,33,0.3087303630807498,115.68169977358455,0.0323742011012486,0.03,1,Wet,71,14,18,24,213,340.0,0.0951509910034879,3233.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2133.2680912123824,29.0,4.0,6.999999999999986,56.0,2037.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1969-05-17,1969-05-28,3390.7751,1.0310770263443272,3496.150307110389,0.057,1969,5,17,1969.05,1968,8,229,33,0.3020673865343376,77.11778410199351,0.0220579143708876,0.03,1,Wet,71,14,18,24,213,340.0,0.097249823415348,3156.150307110389,1100.0,,4,275.0,275.0,275.0,275.0,2056.150307110389,29.0,4.0,7.0,56.0,1960.150307110389,100.0,18.0,25.0,80.0,2173.150307110389,1243.0,990.0,974.6123185079244,15.387681492075671,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446492079557396,13.446492079557396,13.446492079557396,13.446492079557396,,0.8930343339908187,0.8930343339908187,0.8930343339908187,0.8930343339908187,32.38534664418558,32.38534664418558,32.38534664418558,32.38534664418558,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.97,0.97,0.97,0.97,31.413786244860013,31.413786244860013,31.413786244860013,31.413786244860013,125.65514497944004,3015.723479506561,0.0359410019425896,3.173109721703032e-05,0.055
1969-05-18,1969-05-29,3304.0166,1.0414612372122911,3441.005216005948,0.061,1969,5,18,1969.05,1968,8,230,33,0.2973028506629138,55.14509110444124,0.016025866757752,0.03,1,Wet,71,14,18,24,213,340.0,0.0988083361276172,3101.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2001.005216005948,29.0,4.0,7.0,56.0,1905.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1969-05-19,1969-05-30,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1969,5,19,1969.05,1968,8,231,33,0.2942007707374925,35.90370284052551,0.0105440917698659,0.03,1,Wet,71,14,18,24,213,340.0,0.0998501802913746,3065.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,1965.1015131654217,29.0,4.0,7.0,56.0,1869.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1969-05-20,1969-05-31,3184.9249,1.029432299299805,3278.6645629042023,0.07,1969,5,20,1969.05,1968,8,232,34,0.2832766182349231,126.43695026121986,0.038563551664225,0.03,1,Wet,71,14,18,24,213,340.0,0.1037007578777232,2938.6645629042023,1100.0,,4,275.0,275.0,275.0,275.0,1838.6645629042025,29.0,4.0,7.0,56.0,1742.6645629042025,100.0,18.0,25.0,80.0,1955.6645629042025,1243.0,990.0,974.1514558594874,15.848544140512558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.907354727994282,13.907354727994282,13.907354727994282,13.907354727994282,,0.9005118304617072,0.9005118304617072,0.9005118304617072,0.9005118304617072,33.77577696694936,33.77577696694936,33.77577696694936,33.77577696694936,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.6878976979012089,0.97,0.97,0.97,0.97,32.76250365794088,32.76250365794088,32.76250365794088,32.76250365794088,131.0500146317635,3145.2003511623243,0.0399705465800017,3.309343803832412e-05,0.07
1969-05-21,1969-06-01,3134.7263,1.0242753271445222,3210.822806441037,0.072,1969,5,21,1969.05,1968,8,233,34,0.2774150904765056,67.84175646316544,0.0211290876366868,0.06,1,Wet,71,14,18,24,213,340.0,0.1058918602789125,2870.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1770.8228064410368,29.0,4.0,7.0,56.0,1674.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1969-05-22,1969-06-02,3052.1754,1.0230557447200064,3122.545576863084,0.077,1969,5,22,1969.05,1968,8,234,34,0.2697879378409704,88.27722957795277,0.0282709178793272,0.06,1,Wet,71,14,18,24,213,340.0,0.1088855203649468,2782.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1682.545576863084,29.0,4.0,7.0,56.0,1586.5455768630843,100.0,18.0,25.0,80.0,1799.5455768630843,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1969-05-23,1969-06-03,2971.0078,1.0206875929295791,3032.470799957004,0.084,1969,5,23,1969.05,1968,8,235,34,0.2620054771162851,90.0747769060804,0.0297034276166344,0.06,1,Wet,71,14,18,24,213,340.0,0.1121197935376066,2692.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1592.470799957004,29.0,4.0,7.0,56.000000000000014,1496.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1969-05-24,1969-06-04,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1969,5,24,1969.05,1968,8,236,34,0.2560510089776292,68.91745530851722,0.0232550075175689,0.06,1,Wet,71,14,18,24,213,340.0,0.1147271401791919,2623.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1523.5533446484865,29.0,3.999999999999993,7.0,56.000000000000014,1427.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1969-05-25,1969-06-05,2859.6787,1.0192399753140005,2914.698847593973,0.093,1969,5,25,1969.05,1968,8,237,34,0.2518299804321192,48.85449705451356,0.016761421885778,0.06,1,Wet,71,14,18,24,213,340.0,0.1166501301774841,2574.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1474.698847593973,29.0,4.0,7.0,55.99999999999999,1378.6988475939727,100.0,18.0,25.0,80.0,1591.6988475939727,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1969-05-26,1969-06-06,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1969,5,26,1969.05,1968,8,238,34,0.2482317274710111,41.64644630912244,0.014495540105881,0.06,1,Wet,71,14,18,24,213,340.0,0.1183410368178281,2533.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1433.0524012848505,29.0,3.999999999999993,7.0,56.0,1337.0524012848507,100.0,18.0,25.0,80.0,1550.0524012848507,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1969-05-27,1969-06-07,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1969,5,27,1969.05,1968,8,239,35,0.239254480053884,103.90332658711806,0.0375217526338699,0.06,1,Wet,71,14,18,24,213,340.0,0.1227813999277423,2429.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1329.1490746977324,29.0,3.999999999999993,7.0,56.0,1233.1490746977329,100.0,18.0,25.0,80.0,1446.1490746977329,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1969-05-28,1969-06-08,2675.0157,1.01532983475929,2716.0232486595064,0.107,1969,5,28,1969.05,1968,8,240,35,0.2346644086841813,53.12582603822602,0.019560151432594,0.06,1,Wet,71,14,18,24,213,340.0,0.1251830227034349,2376.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1276.0232486595064,29.0,4.0,7.0,56.0,1180.0232486595064,100.0,18.0,25.0,80.0,1393.0232486595064,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1969-05-29,1969-06-09,2615.179,1.0214997490135054,2671.4046921253907,0.111,1969,5,29,1969.05,1968,8,241,35,0.2308093653996337,44.61855653411567,0.0167022827599425,0.06,1,Wet,71,14,18,24,213,340.0,0.127273864945372,2331.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1231.4046921253907,29.0,4.000000000000007,7.0,56.0,1135.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1969-05-30,1969-06-10,2556.1926,1.0139677253419703,2591.896796157977,0.117,1969,5,30,1969.05,1968,8,242,35,0.2239398831880492,79.5078959674138,0.0306755639673886,0.06,1,Wet,71,14,18,24,213,340.0,0.1311780625308805,2251.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1151.896796157977,29.0,4.0,7.0,56.0,1055.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1969-05-31,1969-06-11,2527.0168,1.0161275825449274,2567.771472034419,0.119,1969,5,31,1969.05,1968,8,243,35,0.2218554551837738,24.12532412355813,0.0093954327269022,0.06,1,Wet,71,14,18,24,213,340.0,0.1324105371926348,2227.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1127.7714720344188,29.00000000000003,4.0,7.0,56.0,1031.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1969-06-01,1969-06-12,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1969,6,1,1969.06,1968,9,244,35,0.2149567049415985,79.84664632147314,0.0320936732075866,0.09,1,Wet,67,13,15,17,181,293.0,0.1177688316671856,2194.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1094.9248257129457,33.0,5.0,10.0,62.99999999999999,983.9248257129456,100.0,18.0,25.0,80.0,1164.9248257129457,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1969-06-02,1969-06-13,2412.4143,1.0045395565552413,2423.365591149523,0.13,1969,6,2,1969.06,1968,9,245,35,0.2093787870753188,64.5592345634227,0.0266403198919726,0.09,1,Wet,67,13,15,17,181,293.0,0.1209062310161033,2130.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1030.365591149523,33.0,5.0,9.999999999999991,59.782303923351165,922.583287226172,100.0,18.0,25.0,76.78230392335117,1103.583287226172,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1969-06-03,1969-06-14,2370.2993,1.0061312558588449,2384.832211470341,0.134,1969,6,3,1969.06,1968,9,246,36,0.2060495030710374,38.53337967918196,0.0161576900437052,0.09,1,Wet,67,13,15,17,181,293.0,0.1228597964212141,2091.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,991.832211470341,33.0,5.0,10.0,57.54657882251126,886.2856326478297,100.0,18.0,25.0,74.54657882251126,1067.2856326478295,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1969-06-04,1969-06-15,2328.6506,1.0027954239303196,2335.160165612593,0.139,1969,6,4,1969.06,1968,9,247,36,0.201757838308928,49.67204585774789,0.0212713657029676,0.09,1,Wet,67,13,15,17,181,293.0,0.1254731920810819,2042.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,942.1601656125932,33.00000000000003,5.0,10.0,54.66458298776138,839.4955826248317,100.0,18.0,25.0,71.66458298776138,1020.4955826248316,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1969-06-05,1969-06-16,2273.8406,1.008849609181632,2293.9632006513275,0.144,1969,6,5,1969.06,1968,9,248,36,0.1981984205362747,41.196964961265614,0.0179588604340159,0.09,1,Wet,67,13,15,17,181,293.0,0.1277265476258765,2000.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,900.9632006513276,33.0,5.0,10.0,52.27431539615211,800.6888852551755,100.0,18.0,25.0,69.2743153961521,981.6888852551756,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1969-06-06,1969-06-17,2233.2716,1.0124644434742982,2261.108087620956,0.148,1969,6,6,1969.06,1968,9,249,36,0.1953597387704506,32.855113030371285,0.0145305362491273,0.09,1,Wet,67,13,15,17,181,293.0,0.1295824828561302,1968.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,868.1080876209562,33.00000000000003,5.0,10.0,50.36804603944115,769.740041581515,100.0,18.0,25.0,67.36804603944114,950.740041581515,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1969-06-07,1969-06-18,2166.6756,1.0097605349112566,2187.823512835168,0.156,1969,6,7,1969.06,1968,9,250,36,0.1890279515089585,73.28457478578821,0.0334965660419381,0.09,1,Wet,67,13,15,17,181,293.0,0.1339230510509989,1894.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,794.823512835168,33.0,5.0,10.0,46.11603999384934,700.7074728413187,100.0,18.0,25.0,63.11603999384934,881.7074728413187,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1969-06-08,1969-06-19,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1969,6,8,1969.06,1968,9,251,36,0.1862100539076203,32.61455557104364,0.0151328971889785,0.09,1,Wet,67,13,15,17,181,293.0,0.135949694813788,1862.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,762.2089572641244,33.0,5.0,10.0,44.2237278958707,669.9852293682535,100.0,18.0,25.0,61.2237278958707,850.9852293682535,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1969-06-09,1969-06-20,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1969,6,9,1969.06,1968,9,252,36,0.1825374058043389,42.5075011953868,0.0201199753392908,0.09,1,Wet,67,13,15,17,181,293.0,0.1386849993208255,1819.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,719.7014560687376,33.0,5.0,10.0,41.757422365762935,629.9440337029747,100.0,18.0,25.0,58.757422365762935,810.9440337029747,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1969-06-10,1969-06-21,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1969,6,10,1969.06,1968,9,253,37,0.1794339757185371,35.919329696780096,0.0172956658479767,0.09,1,Wet,67,13,15,17,181,293.0,0.1410836487272054,1783.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,683.782126371957,33.0,4.9999999999999964,10.0,39.67336569393608,596.108760678021,100.0,18.0,25.0,56.67336569393608,777.108760678021,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1969-06-11,1969-06-22,2024.6043,1.0084233130046596,2041.65817572948,0.172,1969,6,11,1969.06,1968,9,254,37,0.176399266383027,35.12395064247744,0.0172036392085701,0.09,1,Wet,67,13,15,17,181,293.0,0.1435108009181369,1748.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,648.65817572948,33.0,5.0,10.0,37.63545729488451,563.0227184345954,100.0,18.0,25.0,54.63545729488451,744.0227184345954,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1969-06-12,1969-06-23,1986.9064,1.008700287979832,2004.1930578689712,0.176,1969,6,12,1969.06,1968,9,255,37,0.1731622801998791,37.465117860508826,0.0186933677438963,0.09,1,Wet,67,13,15,17,181,293.0,0.1461935010949207,1711.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,611.1930578689712,33.0,4.9999999999999964,10.0,35.46171325519629,527.7313446137748,100.0,18.0,25.0,52.46171325519629,708.7313446137748,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1969-06-13,1969-06-24,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1969,6,13,1969.06,1968,9,256,37,0.1686989780057691,51.658590209606025,0.0264571975886974,0.09,1,Wet,67,13,15,17,181,293.0,0.1500613714395725,1659.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,559.5344676593647,33.000000000000014,5.0,9.999999999999996,32.46445716794949,479.0700104914153,100.0,18.0,25.0,49.46445716794949,660.0700104914152,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1969-06-14,1969-06-25,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1969,6,14,1969.06,1968,9,257,37,0.1655891767819477,35.993069720155525,0.0187802203275429,0.09,1,Wet,67,13,15,17,181,293.0,0.1528795570578609,1623.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,523.5413979392097,33.000000000000014,5.000000000000004,10.000000000000004,30.376122064732304,445.16527587447735,100.0,18.0,25.0,47.3761220647323,626.1652758744774,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1969-06-15,1969-06-26,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1969,6,15,1969.06,1968,9,258,37,0.1586108461702685,80.76771541295307,0.0439965537047063,0.09,1,Wet,67,13,15,17,181,293.0,0.1596057307003088,1542.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,442.7736825262568,33.000000000000014,5.0,10.000000000000004,25.689940624390328,369.08374190186646,100.0,18.0,25.0,42.68994062439033,550.0837419018665,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1969-06-16,1969-06-27,1816.8359,0.9916635128780744,1801.689870916998,0.196,1969,6,16,1969.06,1968,9,259,37,0.1556660048472286,34.083811609258646,0.0189176906411263,0.09,1,Wet,67,13,15,17,181,293.0,0.1626251025382482,1508.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,408.689870916998,33.0,5.0,10.000000000000004,23.71238158904084,336.9774893279571,100.0,18.0,25.0,40.71238158904084,517.9774893279571,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1969-06-17,1969-06-28,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1969,6,17,1969.06,1968,9,260,38,0.1513311056167065,50.172444797709424,0.0286451302450772,0.09,1,Wet,67,13,15,17,181,293.0,0.1672835197815754,1458.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,358.5174261192883,32.999999999999986,5.0,9.999999999999996,20.80135236869591,289.71607375059244,100.0,18.0,25.0,37.80135236869591,470.7160737505925,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1969-06-18,1969-06-29,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1969,6,18,1969.06,1968,9,261,38,0.1508515357247095,5.550577453669348,0.0031790852489046,0.09,1,Wet,67,13,15,17,181,293.0,0.1678153283516978,1452.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,352.9668486656192,33.0,4.999999999999998,10.000000000000004,20.479305212680977,284.4875434529382,100.0,18.0,25.0,37.47930521268098,465.4875434529382,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1969-06-19,1969-06-30,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1969,6,19,1969.06,1968,9,262,38,0.1475565289640575,38.13665232236076,0.0223304707950576,0.09,1,Wet,67,13,15,17,181,293.0,0.1715627236404184,1414.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,314.8301963432584,33.000000000000014,5.0,10.0,18.266598422646396,248.563597920612,100.0,18.0,25.0,35.2665984226464,429.563597920612,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1969-06-20,1969-07-01,1712.5226,0.9796730877109254,1677.712303316742,0.209,1969,6,20,1969.06,1968,9,263,38,0.1449543430065665,30.11789302651641,0.0179517626275822,0.09,1,Wet,67,13,15,17,181,293.0,0.1746425769309527,1384.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,284.712303316742,33.0,5.000000000000002,10.0,16.51914387844578,220.19315943829625,100.0,18.0,25.0,33.51914387844578,401.1931594382962,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1969-06-21,1969-07-02,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1969,6,21,1969.06,1968,9,264,38,0.1409534525110131,46.30660295779421,0.0283844802967193,0.07,1,Wet,67,13,15,17,181,293.0,0.1795997157148176,1338.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,238.4057003589478,32.99999999999999,5.0,10.0,13.83241264881267,176.57328771013513,100.0,18.0,25.0,30.83241264881267,357.5732877101351,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1969-06-22,1969-07-03,1645.1264,0.9659758417726594,1589.152359062425,0.219,1969,6,22,1969.06,1968,9,265,38,0.1373027638229935,42.25334129652288,0.0265886030723018,0.07,1,Wet,67,13,15,17,181,293.0,0.1843750212678571,1296.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,196.1523590624249,32.99999999999999,5.000000000000002,9.999999999999998,11.38085359747858,136.77150546494636,100.0,18.0,25.0,28.380853597478577,317.7715054649464,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1969-06-23,1969-07-04,1612.0655,0.96221627423111,1551.1556592265113,0.223,1969,6,23,1969.06,1968,9,266,38,0.1340198489571705,37.99669983591366,0.0244957362015239,0.07,1,Wet,67,13,15,17,181,293.0,0.1888914231509849,1258.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,158.15565922651126,32.99999999999999,5.000000000000001,8.09670610374631,9.176266917579152,102.8826862051858,100.0,18.0,23.09670610374631,26.176266917579152,283.8826862051858,1241.0967061037463,990.0,969.649887514424,20.35011248557589,0.921359245030664,0.48,988.5986407549692,0.5349,0.5349,0.5349,0.5349,18.41385324054521,18.41385324054521,18.41385324054521,18.41385324054521,,0.9352236377077174,0.9352236377077174,0.9352236377077174,0.9352236377077174,46.444206339503175,46.444206339503175,46.444206339503175,46.444206339503175,0.9459105160794944,0.9459105160794944,0.9459105160794944,0.9459105160794944,0.98,0.98,0.98,0.98,45.51532221271311,45.51532221271311,45.51532221271311,45.51532221271311,182.06128885085243,4369.470932420459,0.1173713855008193,4.5975072942134455e-05,0.225
1969-06-24,1969-07-05,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1969,6,24,1969.06,1968,9,267,39,0.1305565516480202,40.08445959664709,0.0265271812515953,0.07,1,Wet,67,13,15,17,181,293.0,0.1939021801697829,1218.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,118.07119962986415,26.99921629761399,4.999999999999999,6.044600663644923,6.85054741879758,73.17683524980767,93.999216297614,18.0,21.04460066364492,23.850547418797586,254.17683524980765,1233.043816961259,990.0,969.5203838757272,20.479616124272752,0.9004995699641576,0.48,988.6195004300358,0.5349,0.5349,0.5349,0.5349,18.56421655430858,18.56421655430858,18.56421655430858,18.56421655430858,,0.935697282146072,0.935697282146072,0.935697282146072,0.935697282146072,46.84717286753678,46.84717286753678,46.84717286753678,46.84717286753678,0.95411757367692,0.95411757367692,0.95411757367692,0.95411757367692,0.98,0.98,0.98,0.98,45.91022941018604,45.91022941018604,45.91022941018604,45.91022941018604,183.64091764074416,4407.38202337786,0.121530287709624,4.637396910119802e-05,0.23
1969-06-25,1969-07-06,1557.9001,0.953111909397202,1484.853138961092,0.232,1969,6,25,1969.06,1968,9,268,39,0.1282913112062383,26.218060668772296,0.017657005922563,0.07,1,Wet,67,13,15,17,181,293.0,0.1973259121134386,1191.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,91.8531389610921,21.00396010373096,4.075395244007499,4.702379127700961,5.329363011394422,56.74204147425826,88.00396010373096,17.0753952440075,19.70237912770096,22.32936301139442,237.74204147425823,1224.7817344754394,990.0,969.4356793720282,20.564320627971824,0.8813390613682892,0.48,988.6386609386316,0.5349,0.5349,0.5349,0.5349,18.66808156660351,18.66808156660351,18.66808156660351,18.66808156660351,,0.9360244569348012,0.9360244569348012,0.9360244569348012,0.9360244569348012,47.12575048328179,47.12575048328179,47.12575048328179,47.12575048328179,0.9597912522053318,0.9597912522053318,0.9597912522053318,0.9597912522053318,0.98,0.98,0.98,0.98,46.18323547361616,46.18323547361616,46.18323547361616,46.18323547361616,184.73294189446463,4433.590605467151,0.1244115913198774,4.6649732801632485e-05,0.23
1969-06-26,1969-07-07,1525.9589,0.9480519815469955,1446.688358904274,0.237,1969,6,26,1969.06,1968,9,269,39,0.1249938742093292,38.16478005681779,0.0263807888007918,0.07,1,Wet,67,13,15,17,181,293.0,0.2025315253258269,1153.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,53.68835890427408,12.276860227257211,2.382077357527519,2.748550797147137,3.115024236766756,33.165846285575455,79.27686022725722,15.38207735752752,17.748550797147136,20.11502423676676,214.16584628557547,1212.407488381932,990.0,969.3123777749216,20.687622225078485,0.8632051264930434,0.48,988.6567948735068,0.5349,0.5349,0.5349,0.5349,18.80951709858538,18.80951709858538,18.80951709858538,18.80951709858538,,0.936469978860544,0.936469978860544,0.936469978860544,0.936469978860544,47.50539118785719,47.50539118785719,47.50539118785719,47.50539118785719,0.9675232421152178,0.9675232421152178,0.9675232421152178,0.9675232421152178,0.98,0.98,0.98,0.98,46.55528336410005,46.55528336410005,46.55528336410005,46.55528336410005,186.2211334564002,4469.307202953605,0.1287223556547068,4.702553875161621e-05,0.235
1969-06-27,1969-07-08,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1969,6,27,1969.06,1968,9,270,39,0.1237071185387949,14.89300544599928,0.0104016299606138,0.07,1,Wet,67,13,15,17,181,293.0,0.2046381833076248,1138.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,38.7953534582748,8.871292429025296,1.7212955459302814,1.9861102453041708,2.2509249446780606,23.965730293336996,75.87129242902529,14.721295545930282,16.98611024530417,19.25092494467806,204.965730293337,1207.5786982202596,990.0,969.2642619111728,20.735738088827134,0.8561287385130164,0.48,988.663871261487,0.5349,0.5349,0.5349,0.5349,18.864709350314108,18.864709350314108,18.864709350314108,18.864709350314108,,0.9366438344534896,0.9366438344534896,0.9366438344534896,0.9366438344534896,47.65363020966223,47.65363020966223,47.65363020966223,47.65363020966223,0.9705423667955648,0.9705423667955648,0.9705423667955648,0.9705423667955648,0.98,0.98,0.98,0.98,46.70055760546899,46.70055760546899,46.70055760546899,46.70055760546899,186.80223042187595,4483.253530125023,0.1304671299363311,4.717228040956464e-05,0.24
1969-06-28,1969-07-09,1473.6465,0.944675992155444,1392.1184694738974,0.245,1969,6,28,1969.06,1968,9,271,39,0.1202790357625447,39.67688398437736,0.0285010829569496,0.07,1,Wet,67,13,15,17,181,293.0,0.2104705931462349,1099.1184694738974,1099.1184694738974,,4,274.7796173684744,274.7796173684744,274.7796173684744,274.7796173684744,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1194.1184694738974,990.0,969.1360750552234,20.863924944776613,0.8364033419395225,0.4788540103160666,988.6847426477444,0.5340493230423111,0.5340493230423111,0.5340493230423111,0.5340493230423111,19.01461826947873,19.01461826947873,19.01461826947873,19.01461826947873,,0.9371247523148534,0.9371247523148534,0.9371247523148534,0.9371247523148534,48.01846070860577,48.01846070860577,48.01846070860577,48.01846070860577,0.9779727231895268,0.9779727231895268,0.9779727231895268,0.9779727231895268,0.98,0.98,0.98,0.98,47.05809149443365,47.05809149443365,47.05809149443365,47.05809149443365,188.23236597773464,4517.576783465631,0.1352128932308975,4.757154918175111e-05,0.245
