Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-06-29,1969-07-10,1453.0426,0.9400588702282704,1365.945584949549,0.25,1969,6,29,1969.06,1968,9,272,39,0.118017698539641,26.17288452434855,0.0191610008573769,0.07,1,Wet,67,13,15,17,181,293.0,0.2145034203619626,1072.945584949549,1072.945584949549,,4,268.2363962373872,268.2363962373872,268.2363962373872,268.2363962373872,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1167.945584949549,990.0,969.0515165052216,20.94848349477843,0.7980480853949733,0.4448292604344135,988.7571226541706,0.5089335777773236,0.5089335777773236,0.5089335777773236,0.5089335777773236,19.19667257117175,19.19667257117175,19.19667257117175,19.19667257117175,,0.9379211322431024,0.9379211322431024,0.9379211322431024,0.9379211322431024,47.36403393612294,47.36403393612294,47.36403393612294,47.36403393612294,0.9646442756847848,0.9646442756847848,0.9646442756847848,0.9646442756847848,0.98,0.98,0.98,0.98,46.41675325740048,46.41675325740048,46.41675325740048,46.41675325740048,185.66701302960192,4456.008312710446,0.1359256291578112,4.8067834016415296e-05,0.25
1969-06-30,1969-07-11,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1969,6,30,1969.06,1968,9,273,39,0.1147139975053083,38.23728048996145,0.0287994587075547,0.07,1,Wet,67,13,15,17,181,293.0,0.2206810027593062,1034.7083044595877,1034.7083044595877,,4,258.6770761148969,258.6770761148969,258.6770761148969,258.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1129.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7420129662473693,0.3951207957974639,988.8628662379552,0.4733580985805227,0.4733580985805227,0.4733580985805227,0.4733580985805227,19.459567753930312,19.459567753930312,19.459567753930312,19.459567753930312,,0.9383552550819202,0.9383552550819202,0.9383552550819202,0.9383552550819202,46.32304746082714,46.32304746082714,46.32304746082714,46.32304746082714,0.9434429218091068,0.9434429218091068,0.9434429218091068,0.9434429218091068,0.98,0.98,0.98,0.98,45.3965865116106,45.3965865116106,45.3965865116106,45.3965865116106,181.5863460464424,4358.072305114618,0.1367667472113559,4.874866806632205e-05,0.255
1969-07-01,1969-07-12,1382.3614,0.91853493973922,1269.7472452468237,0.263,1969,7,1,1969.07,1968,10,274,40,0.1097061619893255,57.961059212764,0.0456477140861975,0.06,1,Wet,63,12,13,13,155,256.0,0.2016149284499819,1013.7472452468236,1013.7472452468236,,4,253.43681131170592,253.43681131170592,253.43681131170592,253.43681131170592,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1101.7472452468237,990.0,968.74777705649,21.25222294350999,0.7010372152419655,0.3678714188208707,988.9310913659372,0.4543350482696731,0.4543350482696731,0.4543350482696731,0.4543350482696731,19.72897926117748,19.72897926117748,19.72897926117748,19.72897926117748,,0.938743345838277,0.938743345838277,0.938743345838277,0.938743345838277,46.0320040863152,46.0320040863152,46.0320040863152,46.0320040863152,0.9375153581734256,0.9375153581734256,0.9375153581734256,0.9375153581734256,0.98,0.98,0.98,0.98,45.1113640045889,45.1113640045889,45.1113640045889,45.1113640045889,180.4454560183556,4330.690944440535,0.1421113191572856,4.944401873138763e-05,0.265
1969-07-02,1969-07-13,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1969,7,2,1969.07,1968,10,275,40,0.1064438433129472,37.758318013638025,0.0306482608560744,0.06,1,Wet,63,12,13,13,155,256.0,0.2077940753695958,975.9889272331854,975.9889272331854,,4,243.9972318082964,243.9972318082964,243.9972318082964,243.9972318082964,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1063.9889272331854,990.0,968.6291080570186,21.370891942981416,0.6457039953686846,0.3307911417865483,989.0235048628448,0.4211504774205394,0.4211504774205394,0.4211504774205394,0.4211504774205394,19.973246328405665,19.973246328405665,19.973246328405665,19.973246328405665,,0.9386667105098044,0.9386667105098044,0.9386667105098044,0.9386667105098044,44.86252082095001,44.86252082095001,44.86252082095001,44.86252082095001,0.9136969617301428,0.9136969617301428,0.9136969617301428,0.9136969617301428,0.98,0.98,0.98,0.98,43.96527040453101,43.96527040453101,43.96527040453101,43.96527040453101,175.86108161812405,4220.665958834978,0.142745667376309,5.005210518931173e-05,0.265
1969-07-03,1969-07-14,1333.2273,0.906175230008076,1208.137555230546,0.272,1969,7,3,1969.07,1968,10,276,40,0.1043830847719191,23.85137200263944,0.0197422651910592,0.06,1,Wet,63,12,13,13,155,256.0,0.2118964011106733,952.137555230546,952.137555230546,,4,238.0343888076365,238.0343888076365,238.0343888076365,238.0343888076365,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1040.137555230546,990.0,968.5541466021532,21.44585339784692,0.6107508173477578,0.3117100441844368,989.0775391384678,0.4007955463936586,0.4007955463936586,0.4007955463936586,0.4007955463936586,20.1225969899211,20.1225969899211,20.1225969899211,20.1225969899211,,0.9379996067744536,0.9379996067744536,0.9379996067744536,0.9379996067744536,44.06208959455836,44.06208959455836,44.06208959455836,44.06208959455836,0.8973949000928382,0.8973949000928382,0.8973949000928382,0.8973949000928382,0.9797394900092838,0.9797394900092838,0.9797394900092838,0.9797394900092838,43.16936918811598,43.16936918811598,43.16936918811598,43.16936918811598,172.67747675246392,4144.259442059134,0.1429286557684338,5.0377138787429786e-05,0.27
1969-07-04,1969-07-15,1323.5347,0.9063317221724048,1199.561484005937,0.273,1969,7,4,1969.07,1968,10,277,40,0.1036421122181129,8.576071224608995,0.0071493386032779,0.06,1,Wet,63,12,13,13,155,256.0,0.2134113202310295,943.561484005937,943.561484005937,,4,235.89037100148423,235.89037100148423,235.89037100148423,235.89037100148423,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1031.561484005937,990.0,968.5271932354472,21.47280676455273,0.5991870245942686,0.3048491872047496,989.0959637882012,0.3935916465649871,0.3935916465649871,0.3935916465649871,0.3935916465649871,20.175178906188805,20.175178906188805,20.175178906188805,20.175178906188805,,0.9377469804406984,0.9377469804406984,0.9377469804406984,0.9377469804406984,43.76752433510615,43.76752433510615,43.76752433510615,43.76752433510615,0.8913956076396364,0.8913956076396364,0.8913956076396364,0.8913956076396364,0.9791395607639636,0.9791395607639636,0.9791395607639636,0.9791395607639636,42.85451455320192,42.85451455320192,42.85451455320192,42.85451455320192,171.4180582128077,4114.033397107385,0.142900602010292,5.046425494094868e-05,0.275
1969-07-05,1969-07-16,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1969,7,5,1969.07,1968,10,278,40,0.1025276051483333,12.899387381709175,0.0108703121287895,0.06,1,Wet,63,12,13,13,155,256.0,0.2157311678937578,930.6620966242278,930.6620966242278,,4,232.66552415605696,232.66552415605696,232.66552415605696,232.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1018.6620966242278,990.0,968.486652303676,21.51334769632388,0.5873839098985293,0.2945296772993823,989.118086412802,0.3829429192318668,0.3829429192318668,0.3829429192318668,0.3829429192318668,20.248491189894096,20.248491189894096,20.248491189894096,20.248491189894096,,0.9373517953152452,0.9373517953152452,0.9373517953152452,0.9373517953152452,43.30778955480496,43.30778955480496,43.30778955480496,43.30778955480496,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.8820323738249483,0.9782032373824948,0.9782032373824948,0.9782032373824948,0.9782032373824948,42.36381994639001,42.36381994639001,42.36381994639001,42.36381994639001,169.45527978556004,4066.926714853441,0.1427999430230561,5.0577874850908656e-05,0.275
1969-07-06,1969-07-17,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1969,7,6,1969.07,1968,10,279,40,0.1012798148848309,14.442016938684676,0.0123202265418954,0.06,1,Wet,63,12,13,13,155,256.0,0.2183890247543566,916.2200796855432,916.2200796855432,,4,229.0550199213858,229.0550199213858,229.0550199213858,229.0550199213858,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1004.2200796855432,990.0,968.4412631075832,21.55873689241685,0.5741692682011403,0.2829760637484345,989.1428546680504,0.3711571641468622,0.3711571641468622,0.3711571641468622,0.3711571641468622,20.330434396320506,20.330434396320506,20.330434396320506,20.330434396320506,,0.9369032106122644,0.9369032106122644,0.9369032106122644,0.9369032106122644,42.78779427525096,42.78779427525096,42.78779427525096,42.78779427525096,0.8714418385998158,0.8714418385998158,0.8714418385998158,0.8714418385998158,0.9771441838599816,0.9771441838599816,0.9771441838599816,0.9771441838599816,41.80984431625889,41.80984431625889,41.80984431625889,41.80984431625889,167.23937726503556,4013.745054360853,0.1426689238337384,5.070330109940943e-05,0.28
1969-07-07,1969-07-18,1266.3107,0.909265330658498,1151.4124173518942,0.285,1969,7,7,1969.07,1968,10,280,40,0.0994820328592036,20.807662333648977,0.0180714242959998,0.06,1,Wet,63,12,13,13,155,256.0,0.2223356254822822,895.4124173518942,895.4124173518942,,4,223.85310433797355,223.85310433797355,223.85310433797355,223.85310433797355,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,983.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5551299744884389,0.2663299338815154,989.17854009163,0.3544987476212369,0.3544987476212369,0.3544987476212369,0.3544987476212369,20.4481737466172,20.4481737466172,20.4481737466172,20.4481737466172,,0.936167849509172,0.936167849509172,0.936167849509172,0.936167849509172,42.02522717913698,42.02522717913698,42.02522717913698,42.02522717913698,0.8559109405119548,0.8559109405119548,0.8559109405119548,0.8559109405119548,0.9755910940511956,0.9755910940511956,0.9755910940511956,0.9755910940511956,40.999437361444286,40.999437361444286,40.999437361444286,40.999437361444286,163.99774944577717,3935.945986698652,0.1424318054715369,5.087591987648506e-05,0.285
1969-07-08,1969-07-19,1229.0427,0.91756512366433,1127.726717014242,0.293,1969,7,8,1969.07,1968,10,281,41,0.0974355883500305,23.68570033765218,0.0210030497462738,0.06,1,Wet,63,12,13,13,155,256.0,0.2270053516846555,871.726717014242,871.726717014242,,4,217.9316792535605,217.9316792535605,217.9316792535605,217.9316792535605,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,959.726717014242,990.0,968.301426824902,21.69857317509809,0.5334572369031926,0.2473813736113936,989.2191613894854,0.3360295721009663,0.3360295721009663,0.3360295721009663,0.3360295721009663,20.58170499248253,20.58170499248253,20.58170499248253,20.58170499248253,,0.9350408291834892,0.9350408291834892,0.9350408291834892,0.9350408291834892,41.131162928396606,41.131162928396606,41.131162928396606,41.131162928396606,0.8377018926353688,0.8377018926353688,0.8377018926353688,0.8377018926353688,0.9737701892635368,0.9737701892635368,0.9737701892635368,0.9737701892635368,40.052300309414136,40.052300309414136,40.052300309414136,40.052300309414136,160.20920123765654,3845.020829703757,0.1420638518362186,5.105104045884368e-05,0.295
1969-07-09,1969-07-20,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1969,7,9,1969.07,1968,10,282,41,0.0972681237424458,1.938247772970726,0.0017216802498226,0.06,1,Wet,63,12,13,13,155,256.0,0.227396182315255,869.7884692412713,869.7884692412713,,4,217.44711731031785,217.44711731031785,217.44711731031785,217.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,957.7884692412712,990.0,968.295335189044,21.704664810956046,0.5316837138593328,0.245830775393017,989.2224855107476,0.3345371213157789,0.3345371213157789,0.3345371213157789,0.3345371213157789,20.59261320038794,20.59261320038794,20.59261320038794,20.59261320038794,,0.9349506998154378,0.9349506998154378,0.9349506998154378,0.9349506998154378,41.057502420316254,41.057502420316254,41.057502420316254,41.057502420316254,0.8362016786215123,0.8362016786215123,0.8362016786215123,0.8362016786215123,0.9736201678621512,0.9736201678621512,0.9736201678621512,0.9736201678621512,39.97441239846899,39.97441239846899,39.97441239846899,39.97441239846899,159.89764959387597,3837.543590253024,0.1420316995266788,5.106530535501508e-05,0.295
1969-07-10,1969-07-21,1192.4734,0.9195163786021252,1096.498822347363,0.301,1969,7,10,1969.07,1968,10,283,41,0.0947374982508122,29.28964689390796,0.0267119729606323,0.06,1,Wet,63,12,13,13,155,256.0,0.2334703829886112,840.4988223473631,840.4988223473631,,4,210.1247055868408,210.1247055868408,210.1247055868408,210.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,928.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5048832890440654,0.2223990578778905,989.272717653078,0.3123741167605223,0.3123741167605223,0.3123741167605223,0.3123741167605223,20.75706152322589,20.75706152322589,20.75706152322589,20.75706152322589,,0.9336270973503946,0.9336270973503946,0.9336270973503946,0.9336270973503946,39.93513326803321,39.93513326803321,39.93513326803321,39.93513326803321,0.813342836416155,0.813342836416155,0.813342836416155,0.813342836416155,0.9713342836416154,0.9713342836416154,0.9713342836416154,0.9713342836416154,38.79036406503749,38.79036406503749,38.79036406503749,38.79036406503749,155.16145626014995,3723.8749502435994,0.1415062680395619,5.1279553725413416e-05,0.3
1969-07-11,1969-07-22,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1969,7,11,1969.07,1968,10,284,41,0.0938670765659718,10.07432505602219,0.0092729177969931,0.06,1,Wet,63,12,13,13,155,256.0,0.235635334658097,830.4244972913411,830.4244972913411,,4,207.60612432283529,207.60612432283529,207.60612432283529,207.60612432283529,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,918.4244972913413,990.0,968.17161984863,21.828380151370084,0.4956651447555238,0.2143395978330729,989.2899952574114,0.3049620055091357,0.3049620055091357,0.3049620055091357,0.3049620055091357,20.813413403272367,20.813413403272367,20.813413403272367,20.813413403272367,,0.933188327368336,0.933188327368336,0.933188327368336,0.933188327368336,39.54498987624269,39.54498987624269,39.54498987624269,39.54498987624269,0.8053969424896678,0.8053969424896678,0.8053969424896678,0.8053969424896678,0.9705396942489668,0.9705396942489668,0.9705396942489668,0.9705396942489668,38.37998238356707,38.37998238356707,38.37998238356707,38.37998238356707,153.51992953426827,3684.478308822439,0.1413074998925577,5.135256126201316e-05,0.305
1969-07-12,1969-07-23,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1969,7,12,1969.07,1968,10,285,41,0.093315514734791,6.383817490518367,0.0059107194848398,0.06,1,Wet,63,12,13,13,155,256.0,0.2370281090219774,824.0406798008228,824.0406798008228,,4,206.0101699502057,206.0101699502057,206.0101699502057,206.0101699502057,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,912.0406798008228,990.0,968.1515564222312,21.84844357776888,0.4898238650259068,0.2092325438406582,989.3009435911334,0.3002698996536047,0.3002698996536047,0.3002698996536047,0.3002698996536047,20.849117269248705,20.849117269248705,20.849117269248705,20.849117269248705,,0.932914761132243,0.932914761132243,0.932914761132243,0.932914761132243,39.29678283008515,39.29678283008515,39.29678283008515,39.29678283008515,0.8003418091667036,0.8003418091667036,0.8003418091667036,0.8003418091667036,0.9700341809166704,0.9700341809166704,0.9700341809166704,0.9700341809166704,38.119222545241925,38.119222545241925,38.119222545241925,38.119222545241925,152.4768901809677,3659.445364343225,0.1411769880826034,5.139878740837521e-05,0.31
1969-07-13,1969-07-24,1138.9177,0.936281984298218,1066.3481241083623,0.314,1969,7,13,1969.07,1968,10,286,41,0.0921324779229625,13.692555692460244,0.0128406055985791,0.06,1,Wet,63,12,13,13,155,256.0,0.2400716934857056,810.3481241083623,810.3481241083623,,4,202.58703102709055,202.58703102709055,202.58703102709055,202.58703102709055,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,898.3481241083623,990.0,968.1085226757692,21.89147732423089,0.4772949905504356,0.1982784992866898,989.3244265101628,0.290398908737479,0.290398908737479,0.290398908737479,0.290398908737479,20.925504925656178,20.925504925656178,20.925504925656178,20.925504925656178,,0.9320323334468972,0.9320323334468972,0.9320323334468972,0.9320323334468972,38.74871138386219,38.74871138386219,38.74871138386219,38.74871138386219,0.7891794579198002,0.7891794579198002,0.7891794579198002,0.7891794579198002,0.97,0.97,0.97,0.97,37.58625004234632,37.58625004234632,37.58625004234632,37.58625004234632,150.3450001693853,3608.280004065247,0.1409905421788009,5.1536492532765904e-05,0.315
1969-07-14,1969-07-25,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1969,7,14,1969.07,1968,10,287,41,0.0901011685254177,23.510525434546253,0.0225447619691165,0.06,1,Wet,63,12,13,13,155,256.0,0.2454840526708635,786.8375986738165,786.8375986738165,,4,196.70939966845413,196.70939966845413,196.70939966845413,196.70939966845413,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,874.8375986738165,990.0,968.0346324529748,21.965367547025156,0.4557825403813274,0.1834187993369082,989.3607986602818,0.2737863190716715,0.2737863190716715,0.2737863190716715,0.2737863190716715,21.05237988823531,21.05237988823531,21.05237988823531,21.05237988823531,,0.9302108131701402,0.9302108131701402,0.9302108131701402,0.9302108131701402,37.77864649745953,37.77864649745953,37.77864649745953,37.77864649745953,0.7694225355898072,0.7694225355898072,0.7694225355898072,0.7694225355898072,0.97,0.97,0.97,0.97,36.64528710253575,36.64528710253575,36.64528710253575,36.64528710253575,146.581148410143,3517.947561843432,0.1405598998315281,5.174763602821094e-05,0.32
1969-07-15,1969-07-26,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1969,7,15,1969.07,1968,10,288,42,0.0888019999990386,15.03667275901762,0.0146299466948175,0.06,1,Wet,63,12,13,13,155,256.0,0.249075471275866,771.8009259147989,771.8009259147989,,4,192.9502314786997,192.9502314786997,192.9502314786997,192.9502314786997,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,859.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4420237805297825,0.1759004629573994,989.3820757565128,0.2634246296220632,0.2634246296220632,0.2634246296220632,0.2634246296220632,21.13127678830138,21.13127678830138,21.13127678830138,21.13127678830138,,0.9289668877222444,0.9289668877222444,0.9289668877222444,0.9289668877222444,37.14582225461139,37.14582225461139,37.14582225461139,37.14582225461139,0.7565340581387248,0.7565340581387248,0.7565340581387248,0.7565340581387248,0.97,0.97,0.97,0.97,36.03144758697304,36.03144758697304,36.03144758697304,36.03144758697304,144.12579034789218,3459.0189683494123,0.1402273404449527,5.18721090103006e-05,0.325
1969-07-16,1969-07-27,1086.9032,0.940956999887256,1022.729174239858,0.328,1969,7,16,1969.07,1968,10,289,42,0.0883638006543237,5.071751674940742,0.0049590368620415,0.06,1,Wet,63,12,13,13,155,256.0,0.2503106457193534,766.729174239858,766.729174239858,,4,191.6822935599645,191.6822935599645,191.6822935599645,191.6822935599645,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,854.729174239858,990.0,967.971434547611,22.02856545238899,0.4373830588461684,0.173364587119929,989.3892523540338,0.2599758384831034,0.2599758384831034,0.2599758384831034,0.2599758384831034,21.157841967939717,21.157841967939717,21.157841967939717,21.157841967939717,,0.9285459455181604,0.9285459455181604,0.9285459455181604,0.9285459455181604,36.93137384825524,36.93137384825524,36.93137384825524,36.93137384825524,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.97,0.97,0.97,0.97,35.82343263280758,35.82343263280758,35.82343263280758,35.82343263280758,143.29373053123032,3439.049532749528,0.1401091649094034,5.191378569351389e-05,0.33
1969-07-17,1969-07-28,1069.9044,0.9248279637273736,989.4775076349576,0.333,1969,7,17,1969.07,1968,10,290,42,0.0854908566596603,33.25166660490038,0.033605277884869,0.06,1,Wet,63,12,13,13,155,256.0,0.2587224045262933,733.4775076349576,733.4775076349576,,4,183.3693769087394,183.3693769087394,183.3693769087394,183.3693769087394,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,821.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4069573321702925,0.1567387538174788,989.4363039140122,0.2378929924245476,0.2378929924245476,0.2378929924245476,0.2378929924245476,21.340500891047924,21.340500891047924,21.340500891047924,21.340500891047924,,0.925726350228062,0.925726350228062,0.925726350228062,0.925726350228062,35.526526135873446,35.526526135873446,35.526526135873446,35.526526135873446,0.7235545037856099,0.7235545037856099,0.7235545037856099,0.7235545037856099,0.97,0.97,0.97,0.97,34.460730351797245,34.460730351797245,34.460730351797245,34.460730351797245,137.84292140718898,3308.230113772536,0.1393087971617062,5.220296463397773e-05,0.335
1969-07-18,1969-07-29,1061.4682,0.9202131020126134,976.7769450097452,0.335,1969,7,18,1969.07,1968,10,291,42,0.0843935280488419,12.700562625212342,0.0130025208826828,0.06,1,Wet,63,12,13,13,155,256.0,0.2620864479939644,720.7769450097452,720.7769450097452,,4,180.1942362524363,180.1942362524363,180.1942362524363,180.1942362524363,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,808.7769450097452,990.0,967.8071077800388,22.19289221996109,0.3953361448278328,0.1503884725048726,989.4542753826672,0.2297011295312856,0.2297011295312856,0.2297011295312856,0.2297011295312856,21.41746647309703,21.41746647309703,21.41746647309703,21.41746647309703,,0.9245704465832788,0.9245704465832788,0.9245704465832788,0.9245704465832788,34.99352544267096,34.99352544267096,34.99352544267096,34.99352544267096,0.7126990925187567,0.7126990925187567,0.7126990925187567,0.7126990925187567,0.97,0.97,0.97,0.97,33.94371967939083,33.94371967939083,33.94371967939083,33.94371967939083,135.77487871756333,3258.59708922152,0.139002951913662,5.232581917239614e-05,0.335
1969-07-19,1969-07-30,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1969,7,19,1969.07,1968,10,292,42,0.0839317391369504,5.344779072818824,0.0055019580988075,0.06,1,Wet,63,12,13,13,155,256.0,0.2635284366490925,715.4321659369264,715.4321659369264,,4,178.8580414842316,178.8580414842316,178.8580414842316,178.8580414842316,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,803.4321659369264,990.0,967.7857286637476,22.214271336252292,0.3904455993660133,0.1477160829684632,989.4618383176656,0.2263451037105789,0.2263451037105789,0.2263451037105789,0.2263451037105789,21.44976455020724,21.44976455020724,21.44976455020724,21.44976455020724,,0.9240829919725634,0.9240829919725634,0.9240829919725634,0.9240829919725634,34.76807747531594,34.76807747531594,34.76807747531594,34.76807747531594,0.7081074842223206,0.7081074842223206,0.7081074842223206,0.7081074842223206,0.97,0.97,0.97,0.97,33.72503515105646,33.72503515105646,33.72503515105646,33.72503515105646,134.90014060422584,3237.60337450142,0.1388672779577125,5.23770988544779e-05,0.34
1969-07-20,1969-07-31,1028.1428,0.9210811262601332,947.0029281802472,0.345,1969,7,20,1969.07,1968,10,293,42,0.0818210529947733,24.429237756679303,0.0257963698207589,0.06,1,Wet,63,12,13,13,155,256.0,0.2703265136591788,691.0029281802472,691.0029281802472,,4,172.7507320450618,172.7507320450618,172.7507320450618,172.7507320450618,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,779.0029281802472,990.0,967.6880117127208,22.311988287279064,0.3692209136010872,0.1373008784540741,989.4934782079448,0.2112117861899508,0.2112117861899508,0.2112117861899508,0.2112117861899508,21.59425470903392,21.59425470903392,21.59425470903392,21.59425470903392,,0.921845721686398,0.921845721686398,0.921845721686398,0.921845721686398,33.72524086012288,33.72524086012288,33.72524086012288,33.72524086012288,0.6868684492896717,0.6868684492896717,0.6868684492896717,0.6868684492896717,0.97,0.97,0.97,0.97,32.7134836343192,32.7134836343192,32.7134836343192,32.7134836343192,130.8539345372768,3140.4944288946426,0.1381769059455017,5.260225921902626e-05,0.345
1969-07-21,1969-08-01,1019.9159,0.9227467245233664,941.1240560143012,0.348,1969,7,21,1969.07,1968,10,294,42,0.0813131184396356,5.878872165945723,0.0062466495552594,0.03,1,Wet,63,12,13,13,155,256.0,0.2720151486555029,685.1240560143012,685.1240560143012,,4,171.2810140035753,171.2810140035753,171.2810140035753,171.2810140035753,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,773.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3658800084423604,0.1355372168042903,989.4985827747532,0.2076256741687237,0.2076256741687237,0.2076256741687237,0.2076256741687237,21.62646087652743,21.62646087652743,21.62646087652743,21.62646087652743,,0.9213038914285672,0.9213038914285672,0.9213038914285672,0.9213038914285672,33.46850276199616,33.46850276199616,33.46850276199616,33.46850276199616,0.681639567454097,0.681639567454097,0.681639567454097,0.681639567454097,0.97,0.97,0.97,0.97,32.46444767913628,32.46444767913628,32.46444767913628,32.46444767913628,129.8577907165451,3116.586977197083,0.1379815868977977,5.264974746649487e-05,0.35
1969-07-22,1969-08-02,1003.5869,0.9213790990341242,924.6839937244496,0.353,1969,7,22,1969.07,1968,10,295,43,0.0798926970577924,16.440062289851767,0.0177791141637851,0.03,1,Wet,63,12,13,13,155,256.0,0.2768513370377281,668.6839937244496,668.6839937244496,,4,167.1709984311124,167.1709984311124,167.1709984311124,167.1709984311124,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,756.6839937244496,990.0,967.5987359748976,22.40126402510225,0.3565372829393102,0.1306051981173349,989.5128575189434,0.1977669762660475,0.1977669762660475,0.1977669762660475,0.1977669762660475,21.716354567779607,21.716354567779607,21.716354567779607,21.716354567779607,,0.9197853061124864,0.9197853061124864,0.9197853061124864,0.9197853061124864,32.74711364234054,32.74711364234054,32.74711364234054,32.74711364234054,0.6669473246912533,0.6669473246912533,0.6669473246912533,0.6669473246912533,0.97,0.97,0.97,0.97,31.76470023307032,31.76470023307032,31.76470023307032,31.76470023307032,127.05880093228129,3049.4112223747507,0.1374078082832523,5.278145088159847e-05,0.355
1969-07-23,1969-08-03,987.4235,0.9179659771125324,906.4211780013768,0.357,1969,7,23,1969.07,1968,10,296,43,0.0783147897793189,18.26281572307289,0.0201482667950694,0.03,1,Wet,63,12,13,13,155,256.0,0.2824294116389358,650.4211780013768,650.4211780013768,,3,216.80705933379227,216.80705933379227,216.80705933379227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,738.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3461587046100308,0.125126353400413,989.5287149419896,0.3325657427480802,0.3325657427480802,0.3325657427480802,0.0,21.670464487235925,21.670464487235925,21.670464487235925,22.00303022998401,,0.936380357260937,0.936380357260937,0.936380357260937,0.0,43.14521458668097,43.14521458668097,43.14521458668097,0.0,0.8787212746778201,0.8787212746778201,0.8787212746778201,0.0,0.977872127467782,0.977872127467782,0.977872127467782,0.96,42.1905027779317,42.1905027779317,42.1905027779317,0.0,126.5715083337951,3037.716200011082,0.1396387368319,5.4055362131625823e-05,0.355
1969-07-24,1969-08-04,971.4252,0.9180964110207984,891.8619896951615,0.363,1969,7,24,1969.07,1968,10,297,43,0.0770568759096619,14.559188306215225,0.0163244857101618,0.03,1,Wet,63,12,13,13,155,256.0,0.2870399265333651,635.8619896951615,635.8619896951615,,3,211.9539965650538,211.9539965650538,211.9539965650538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,723.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3378848612696588,0.1207585969085484,989.5413565418218,0.3178619896951614,0.3178619896951614,0.3178619896951614,0.0,21.75604659334593,21.75604659334593,21.75604659334593,22.07390858304109,,0.935366229842154,0.935366229842154,0.935366229842154,0.0,42.30015667108467,42.30015667108467,42.30015667108467,0.0,0.8615103191666938,0.8615103191666938,0.8615103191666938,0.0,0.9761510319166694,0.9761510319166694,0.9761510319166694,0.96,41.291341584716086,41.291341584716086,41.291341584716086,0.0,123.87402475414824,2972.976594099558,0.1388937147063397,5.411465361704192e-05,0.365
1969-07-25,1969-08-05,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1969,7,25,1969.07,1968,10,298,43,0.0757675219888029,14.923077787720104,0.0170172375579283,0.03,1,Wet,63,12,13,13,155,256.0,0.2919245531517937,620.9389119074414,620.9389119074414,,3,206.97963730248048,206.97963730248048,206.97963730248048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,708.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3294042231204104,0.1162816735722324,989.5543141033074,0.3031201336692925,0.3031201336692925,0.3031201336692925,0.0,21.843438322008385,21.843438322008385,21.843438322008385,22.14655845567768,,0.934314792516242,0.934314792516242,0.934314792516242,0.0,41.42671977015185,41.42671977015185,41.42671977015185,0.0,0.8437213802474918,0.8437213802474918,0.8437213802474918,0.0,0.9743721380247492,0.9743721380247492,0.9743721380247492,0.96,40.365041513795006,40.365041513795006,40.365041513795006,0.0,121.09512454138502,2906.2829889932405,0.1380884379711118,5.417205130775129e-05,0.37
1969-07-26,1969-08-06,932.1467,0.9087491724907756,847.0875422650073,0.377,1969,7,26,1969.07,1968,10,299,43,0.0731883636516966,29.85136964243407,0.0352400054929567,0.03,1,Wet,63,12,13,13,155,256.0,0.3022119760083918,591.0875422650073,591.0875422650073,,3,197.02918075500244,197.02918075500244,197.02918075500244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,679.0875422650073,990.0,967.28835016906,22.71164983094002,0.3124399837189875,0.1064350169060029,989.5811249993752,0.2746817061140068,0.2746817061140068,0.2746817061140068,0.0,22.01809312420112,22.01809312420112,22.01809312420112,22.292774830315125,,0.9311804107384885,0.9311804107384885,0.9311804107384885,0.0,39.6171095505593,39.6171095505593,39.6171095505593,0.0,0.8068657749604745,0.8068657749604745,0.8068657749604745,0.0,0.9706865774960476,0.9706865774960476,0.9706865774960476,0.96,38.455796479918384,38.455796479918384,38.455796479918384,0.0,115.36738943975516,2768.817346554124,0.13619299503718,5.421616050948843e-05,0.375
1969-07-27,1969-08-07,932.1467,0.9087491724907756,847.0875422650073,0.377,1969,7,27,1969.07,1968,10,300,43,0.0731883636516966,0.0,0.0,0.03,1,Wet,63,12,13,13,155,256.0,0.3022119760083918,591.0875422650073,591.0875422650073,,3,197.02918075500244,197.02918075500244,197.02918075500244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,679.0875422650073,990.0,967.28835016906,22.71164983094002,0.3124399837189875,0.1064350169060029,989.5811249993752,0.2746817061140068,0.2746817061140068,0.2746817061140068,0.0,22.01809312420112,22.01809312420112,22.01809312420112,22.292774830315125,,0.9311804107384885,0.9311804107384885,0.9311804107384885,0.0,39.6171095505593,39.6171095505593,39.6171095505593,0.0,0.8068657749604745,0.8068657749604745,0.8068657749604745,0.0,0.9706865774960476,0.9706865774960476,0.9706865774960476,0.96,38.455796479918384,38.455796479918384,38.455796479918384,0.0,115.36738943975516,2768.817346554124,0.13619299503718,5.421616050948843e-05,0.375
1969-07-28,1969-08-08,916.7204,0.9105214280240044,834.6935677067364,0.383,1969,7,28,1969.07,1968,10,301,43,0.072117524249862,12.393974558270886,0.014848532488782,0.03,1,Wet,63,12,13,13,155,256.0,0.3066993803526515,578.6935677067364,578.6935677067364,,3,192.89785590224548,192.89785590224548,192.89785590224548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,666.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3053966100292667,0.1014774270826945,989.593125962888,0.2632821680541077,0.2632821680541077,0.2632821680541077,0.0,22.09106952400708,22.09106952400708,22.09106952400708,22.354351692061183,,0.9298176167779776,0.9298176167779776,0.9298176167779776,0.0,38.858015092532256,38.858015092532256,38.858015092532256,0.0,0.7914056026992312,0.7914056026992312,0.7914056026992312,0.0,0.97,0.97,0.97,0.96,37.692274639756285,37.692274639756285,37.692274639756285,0.0,113.07682391926886,2713.8437740624527,0.1354710618292407,5.427782615752398e-05,0.385
1969-07-29,1969-08-09,901.4559,0.907115570001353,817.7246825595828,0.391,1969,7,29,1969.07,1968,10,302,44,0.0706514125731479,16.968885147153628,0.0207513427307084,0.03,1,Wet,63,12,13,13,155,256.0,0.3130638043096452,561.7246825595828,561.7246825595828,,3,187.24156085319427,187.24156085319427,187.24156085319427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,649.7246825595828,990.0,967.1708987302384,22.829101269761736,0.2957533597040836,0.0946898730238331,989.609556767272,0.2480625518694967,0.2480625518694967,0.2480625518694967,0.0,22.19059548516425,22.19059548516425,22.19059548516425,22.438658037033747,,0.92800192394984,0.92800192394984,0.92800192394984,0.0,37.814536849912656,37.814536849912656,37.814536849912656,0.0,0.7701534999982211,0.7701534999982211,0.7701534999982211,0.0,0.97,0.97,0.97,0.96,36.68010074441528,36.68010074441528,36.68010074441528,0.0,110.04030223324582,2640.9672535979,0.1345688892364183,5.441589370982254e-05,0.39
1969-07-30,1969-08-10,901.4559,0.907115570001353,817.7246825595828,0.391,1969,7,30,1969.07,1968,10,303,44,0.0706514125731479,0.0,0.0,0.03,1,Wet,63,12,13,13,155,256.0,0.3130638043096452,561.7246825595828,561.7246825595828,,3,187.24156085319427,187.24156085319427,187.24156085319427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,649.7246825595828,990.0,967.1708987302384,22.829101269761736,0.2957533597040836,0.0946898730238331,989.609556767272,0.2480625518694967,0.2480625518694967,0.2480625518694967,0.0,22.19059548516425,22.19059548516425,22.19059548516425,22.438658037033747,,0.92800192394984,0.92800192394984,0.92800192394984,0.0,37.814536849912656,37.814536849912656,37.814536849912656,0.0,0.7701534999982211,0.7701534999982211,0.7701534999982211,0.0,0.97,0.97,0.97,0.96,36.68010074441528,36.68010074441528,36.68010074441528,0.0,110.04030223324582,2640.9672535979,0.1345688892364183,5.441589370982254e-05,0.39
1969-07-31,1969-08-11,878.8611,0.9037319275970654,794.2548359930772,0.399,1969,7,31,1969.07,1968,10,304,44,0.0686236178298018,23.46984656650557,0.029549516733078,0.03,1,Wet,63,12,13,13,155,256.0,0.3223146884336141,538.2548359930772,538.2548359930772,,3,179.41827866435906,179.41827866435906,179.41827866435906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,626.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2824156770235914,0.0853019343972309,989.6322823885793,0.2277456966608976,0.2277456966608976,0.2277456966608976,0.0,22.327517347946035,22.327517347946035,22.327517347946035,22.55526304460693,,0.9253761609360204,0.9253761609360204,0.9253761609360204,0.0,36.35499823931833,36.35499823931833,36.35499823931833,0.0,0.7404276627152409,0.7404276627152409,0.7404276627152409,0.0,0.97,0.97,0.97,0.96,35.26434829213878,35.26434829213878,35.26434829213878,0.0,105.79304487641632,2539.033077033992,0.1331978605382245,5.4596735495923365e-05,0.4
1969-08-01,1969-08-12,863.9982,0.9020463209442272,779.3663976124346,0.405,1969,8,1,1969.08,1968,11,305,44,0.0673372567537143,14.888438380642588,0.0191032592965938,0.03,1,Wet,58,10,10,7,117,202.0,0.2591848976538132,577.3663976124346,577.3663976124346,,3,192.45546587081157,192.45546587081157,192.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,655.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2989594908108835,0.1009465590449738,989.6000939501442,0.2620788671686074,0.2620788671686074,0.2620788671686074,0.0,22.320549492525974,22.320549492525974,22.320549492525974,22.58262835969458,,0.9300198563105015,0.9300198563105015,0.9300198563105015,0.0,39.1801462108986,39.1801462108986,39.1801462108986,0.0,0.7979663179409083,0.7979663179409083,0.7979663179409083,0.0,0.97,0.97,0.97,0.96,38.00474182457164,38.00474182457164,38.00474182457164,0.0,114.01422547371492,2736.341411369158,0.1462909176261563,5.485358745869097e-05,0.405
1969-08-02,1969-08-13,849.2947,0.8954821115912885,760.52821131929,0.409,1969,8,2,1969.08,1968,11,306,44,0.0657096374579866,18.838186293144645,0.0247698717980047,0.03,1,Wet,58,10,10,7,117,202.0,0.2656048743406772,558.52821131929,558.52821131929,,3,186.1760704397633,186.1760704397633,186.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,636.52821131929,990.0,966.9421128452772,23.057887154722835,0.2882539350526905,0.093411284527716,989.6183347804196,0.2452283473697704,0.2452283473697704,0.2452283473697704,0.0,22.430993587772623,22.430993587772623,22.430993587772623,22.676221935142397,,0.9280851130150398,0.9280851130150398,0.9280851130150398,0.0,38.01008813916252,38.01008813916252,38.01008813916252,0.0,0.7741362146468944,0.7741362146468944,0.7741362146468944,0.0,0.97,0.97,0.97,0.96,36.869785494987646,36.869785494987646,36.869785494987646,0.0,110.60935648496294,2654.6245556391104,0.1454375456935235,5.501033004805336e-05,0.41
1969-08-03,1969-08-14,842.0024,0.8927119306975572,751.6655881559767,0.414,1969,8,3,1969.08,1968,11,307,44,0.0649439068166763,8.862623163313287,0.011790646403084,0.03,1,Wet,58,10,10,7,117,202.0,0.2687365274969636,549.6655881559767,549.6655881559767,,3,183.2218627186589,183.2218627186589,183.2218627186589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,627.6655881559767,990.0,966.906662352624,23.093337647376075,0.2832173935851485,0.0898662352623906,989.6269163711524,0.23751240581414,0.23751240581414,0.23751240581414,0.0,22.48274161271438,22.48274161271438,22.48274161271438,22.72025401852852,,0.9271247279139484,0.9271247279139484,0.9271247279139484,0.0,37.45445028980484,37.45445028980484,37.45445028980484,0.0,0.7628197615031536,0.7628197615031536,0.7628197615031536,0.0,0.97,0.97,0.97,0.96,36.33081678111069,36.33081678111069,36.33081678111069,0.0,108.99245034333208,2615.81880823997,0.1450012506368926,5.508018202939485e-05,0.415
1969-08-04,1969-08-15,827.5366,0.8937943571986156,739.6475434553279,0.419,1969,8,4,1969.08,1968,11,308,44,0.0639055477545403,12.01804470064883,0.0162483399113387,0.03,1,Wet,58,10,10,7,117,202.0,0.2731030499423271,537.6475434553279,537.6475434553279,,3,179.21584781844263,179.21584781844263,179.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,615.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2763876571314819,0.0850590173821311,989.6385533254864,0.2272396195461065,0.2272396195461065,0.2272396195461065,0.0,22.552723532118907,22.552723532118907,22.552723532118907,22.77996315166501,,0.9257686599971052,0.9257686599971052,0.9257686599971052,0.0,36.69581867732762,36.69581867732762,36.69581867732762,0.0,0.7473690158315198,0.7473690158315198,0.7473690158315198,0.0,0.97,0.97,0.97,0.96,35.59494411700779,35.59494411700779,35.59494411700779,0.0,106.78483235102335,2562.8359764245606,0.1443725911022008,5.51708155127178e-05,0.42
1969-08-05,1969-08-16,820.3628,0.8945448145815545,733.8512888156049,0.422,1969,8,5,1969.08,1968,11,309,45,0.0634047513536682,5.7962546397229735,0.0078984049330727,0.03,1,Wet,58,10,10,7,117,202.0,0.2752601284192288,531.8512888156049,531.8512888156049,,3,177.28376293853498,177.28376293853498,177.28376293853498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,609.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2730937026993176,0.0827405155262419,989.6441657817744,0.2224094073463374,0.2224094073463374,0.2224094073463374,0.0,22.5863512191658,22.5863512191658,22.5863512191658,22.80876062651214,,0.9251189791468402,0.9251189791468402,0.9251189791468402,0.0,36.32882309042258,36.32882309042258,36.32882309042258,0.0,0.7398945639597266,0.7398945639597266,0.7398945639597266,0.0,0.97,0.97,0.97,0.96,35.2389583977099,35.2389583977099,35.2389583977099,0.0,105.71687519312972,2537.2050046351133,0.1440576269393092,5.52143038520294e-05,0.42
1969-08-06,1969-08-17,806.1332,0.8935666243082664,720.3337222668207,0.431,1969,8,6,1969.08,1968,11,310,45,0.0622368336038533,13.517566548784204,0.0187657000233804,0.03,1,Wet,58,10,10,7,117,202.0,0.2804255774175412,518.3337222668207,518.3337222668207,,3,172.77790742227356,172.77790742227356,172.77790742227356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,596.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2654118027461488,0.0773334889067282,989.6572547083472,0.2112780941103474,0.2112780941103474,0.2112780941103474,0.0,22.664641725169595,22.664641725169595,22.664641725169595,22.875919819279943,,0.9236151598210872,0.9236151598210872,0.9236151598210872,0.0,35.47045996007644,35.47045996007644,35.47045996007644,0.0,0.7224126264781352,0.7224126264781352,0.7224126264781352,0.0,0.97,0.97,0.97,0.96,34.40634616127414,34.40634616127414,34.40634616127414,0.0,103.21903848382244,2477.2569236117383,0.143293358749056,5.5315627563270455e-05,0.43
1969-08-07,1969-08-18,792.06,0.8911767402221192,705.8654488603318,0.435,1969,8,7,1969.08,1968,11,311,45,0.0609867747815326,14.468273406488947,0.0204972115150967,0.03,1,Wet,58,10,10,7,117,202.0,0.2861735197921117,503.86544886033175,503.86544886033175,,3,167.95514962011055,167.95514962011055,167.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,581.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2571896254479916,0.0715461795441327,989.671264195008,0.1996332560958631,0.1996332560958631,0.1996332560958631,0.0,22.74816914347076,22.74816914347076,22.74816914347076,22.947802399566623,,0.9220229234986448,0.9220229234986448,0.9220229234986448,0.0,34.54778364013345,34.54778364013345,34.54778364013345,0.0,0.703620848067891,0.703620848067891,0.703620848067891,0.0,0.97,0.97,0.97,0.96,33.51135013092945,33.51135013092945,33.51135013092945,0.0,100.53405039278834,2412.8172094269203,0.1424266488111969,5.5423774684834186e-05,0.435
1969-08-08,1969-08-19,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,8,8,1969.08,1968,11,312,45,0.0607094797880934,3.2094327944349743,0.0045675732094407,0.03,1,Wet,58,10,10,7,117,202.0,0.2874806382943656,500.6560160658968,500.6560160658968,,3,166.88533868863226,166.88533868863226,166.88533868863226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,578.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2553657363963423,0.0702624064263587,989.6743718571772,0.1970871060789447,0.1970871060789447,0.1970871060789447,0.0,22.766660686834804,22.766660686834804,22.766660686834804,22.96374779291375,,0.9216721484428434,0.9216721484428434,0.9216721484428434,0.0,34.34256135327806,34.34256135327806,34.34256135327806,0.0,0.6994411680912028,0.6994411680912028,0.6994411680912028,0.0,0.97,0.97,0.97,0.96,33.31228451267972,33.31228451267972,33.31228451267972,0.0,99.93685353803914,2398.4844849129395,0.1422272794269605,5.5447724990976513e-05,0.435
1969-08-09,1969-08-20,771.2422,0.8877747482097623,684.6893499137433,0.444,1969,8,9,1969.08,1968,11,313,45,0.0591571598325474,17.966666152153493,0.0262406099268477,0.03,1,Wet,58,10,10,7,117,202.0,0.2950243055853692,482.6893499137433,482.6893499137433,,3,160.89644997124776,160.89644997124776,160.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,560.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2451554569518336,0.0665378699827486,989.6883066730654,0.1831618349338698,0.1831618349338698,0.1831618349338698,0.0,22.86638743847668,22.86638743847668,22.86638743847668,23.04954927341055,,0.9195128359151754,0.9195128359151754,0.9195128359151754,0.0,33.17725992571893,33.17725992571893,33.17725992571893,0.0,0.6757079414606706,0.6757079414606706,0.6757079414606706,0.0,0.97,0.97,0.97,0.96,32.18194212794736,32.18194212794736,32.18194212794736,0.0,96.54582638384208,2317.09983321221,0.1410067593369239,5.556013430048796e-05,0.445
1969-08-10,1969-08-21,764.3804,0.8926299826267534,682.3088631722309,0.445,1969,8,10,1969.08,1968,11,314,45,0.0589514857780807,2.3804867415124136,0.0034888697333417,0.03,1,Wet,58,10,10,7,117,202.0,0.2960536069557262,480.3088631722309,480.3088631722309,,3,160.10295439074363,160.10295439074363,160.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,558.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2438026497788749,0.0660617726344461,989.6901355775866,0.1813367950987103,0.1813367950987103,0.1813367950987103,0.0,22.87956332979896,22.87956332979896,22.87956332979896,23.06090012489767,,0.9192146408948996,0.9192146408948996,0.9192146408948996,0.0,33.02194958215304,33.02194958215304,33.02194958215304,0.0,0.6725447980071902,0.6725447980071902,0.6725447980071902,0.0,0.97,0.97,0.97,0.96,32.03129109468845,32.03129109468845,32.03129109468845,0.0,96.09387328406537,2306.2529588175685,0.1408363257034358,5.557412037457127e-05,0.445
1969-08-11,1969-08-22,764.3804,0.8926299826267534,682.3088631722309,0.445,1969,8,11,1969.08,1968,11,315,45,0.0589514857780807,0.0,0.0,0.03,1,Wet,58,10,10,7,117,202.0,0.2960536069557262,480.3088631722309,480.3088631722309,,3,160.10295439074363,160.10295439074363,160.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,558.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2438026497788749,0.0660617726344461,989.6901355775866,0.1813367950987103,0.1813367950987103,0.1813367950987103,0.0,22.87956332979896,22.87956332979896,22.87956332979896,23.06090012489767,,0.9192146408948996,0.9192146408948996,0.9192146408948996,0.0,33.02194958215304,33.02194958215304,33.02194958215304,0.0,0.6725447980071902,0.6725447980071902,0.6725447980071902,0.0,0.97,0.97,0.97,0.96,32.03129109468845,32.03129109468845,32.03129109468845,0.0,96.09387328406537,2306.2529588175685,0.1408363257034358,5.557412037457127e-05,0.445
1969-08-12,1969-08-23,750.7725,0.8881602932782826,666.8063237852695,0.452,1969,8,12,1969.08,1968,11,316,46,0.0576120663750472,15.502539386961416,0.0232489387607452,0.03,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
1969-08-13,1969-08-24,730.6486,0.8864028278959922,647.6489852382476,0.462,1969,8,13,1969.08,1968,11,317,46,0.0559568723245846,19.157338547021823,0.0295798171288333,0.03,1,Wet,58,10,10,7,117,202.0,0.3118973465629552,445.6489852382476,445.6489852382476,,3,148.5496617460825,148.5496617460825,148.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,523.6489852382476,990.0,966.490595940953,23.50940405904703,0.2241057824679569,0.0591297970476495,989.7167644204844,0.1561832964318516,0.1561832964318516,0.1561832964318516,0.0,23.0699851830996,23.0699851830996,23.0699851830996,23.22616847953145,,0.914768856190638,0.914768856190638,0.914768856190638,0.0,30.744614557632676,30.744614557632676,30.744614557632676,0.0,0.6261632292796878,0.6261632292796878,0.6261632292796878,0.0,0.97,0.97,0.97,0.96,29.82227612090369,29.82227612090369,29.82227612090369,0.0,89.46682836271107,2147.203880705066,0.1381409226323412,5.576563077807461e-05,0.46
1969-08-14,1969-08-25,730.6486,0.8864028278959922,647.6489852382476,0.462,1969,8,14,1969.08,1968,11,318,46,0.0559568723245846,0.0,0.0,0.03,1,Wet,58,10,10,7,117,202.0,0.3118973465629552,445.6489852382476,445.6489852382476,,3,148.5496617460825,148.5496617460825,148.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,523.6489852382476,990.0,966.490595940953,23.50940405904703,0.2241057824679569,0.0591297970476495,989.7167644204844,0.1561832964318516,0.1561832964318516,0.1561832964318516,0.0,23.0699851830996,23.0699851830996,23.0699851830996,23.22616847953145,,0.914768856190638,0.914768856190638,0.914768856190638,0.0,30.744614557632676,30.744614557632676,30.744614557632676,0.0,0.6261632292796878,0.6261632292796878,0.6261632292796878,0.0,0.97,0.97,0.97,0.96,29.82227612090369,29.82227612090369,29.82227612090369,0.0,89.46682836271107,2147.203880705066,0.1381409226323412,5.576563077807461e-05,0.46
