Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-08-15,1969-08-26,730.6486,0.8864028278959922,647.6489852382476,0.462,1969,8,15,1969.08,1968,11,319,46,0.0559568723245846,0.0,0.0,0.03,1,Wet,58,10,10,7,117,202.0,0.3118973465629552,445.6489852382476,445.6489852382476,,3,148.5496617460825,148.5496617460825,148.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,523.6489852382476,990.0,966.490595940953,23.50940405904703,0.2241057824679569,0.0591297970476495,989.7167644204844,0.1561832964318516,0.1561832964318516,0.1561832964318516,0.0,23.0699851830996,23.0699851830996,23.0699851830996,23.22616847953145,,0.914768856190638,0.914768856190638,0.914768856190638,0.0,30.744614557632676,30.744614557632676,30.744614557632676,0.0,0.6261632292796878,0.6261632292796878,0.6261632292796878,0.0,0.97,0.97,0.97,0.96,29.82227612090369,29.82227612090369,29.82227612090369,0.0,89.46682836271107,2147.203880705066,0.1381409226323412,5.576563077807461e-05,0.46
1969-08-16,1969-08-27,710.868,0.8775314292741972,623.8090120652902,0.47,1969,8,16,1969.08,1968,11,320,46,0.053897098642441,23.839973172957453,0.0382167822392124,0.03,1,Wet,58,10,10,7,117,202.0,0.3238170595375398,421.8090120652902,421.8090120652902,,2,210.9045060326451,210.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,499.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2119298706773557,0.054361802413058,989.7337083269096,0.3147135180979352,0.3147135180979352,0.0,0.0,23.02375876055046,23.02375876055046,23.3384722786484,23.3384722786484,,0.9363167802601728,0.9363167802601728,0.0,0.0,44.588574791364174,44.588574791364174,0.0,0.0,0.9081176128587408,0.9081176128587408,0.0,0.0,0.98,0.98,0.96,0.96,43.69680329553689,43.69680329553689,0.0,0.0,87.39360659107378,2097.4465581857708,0.1400967361816934,5.755211751401899e-05,0.47
1969-08-17,1969-08-28,704.3503,0.8783280558406197,618.6506296297572,0.474,1969,8,17,1969.08,1968,11,321,46,0.053451414400011,5.158382435532985,0.0083381187838119,0.03,1,Wet,58,10,10,7,117,202.0,0.3265170846441886,416.6506296297572,416.6506296297572,,2,208.3253148148786,208.3253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,494.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2101093174676179,0.0533301259259514,989.7365605566064,0.307076425555743,0.307076425555743,0.0,0.0,23.05488161253169,23.05488161253169,23.36195803808744,23.36195803808744,,0.93574471252837,0.93574471252837,0.0,0.0,44.07588330066999,44.07588330066999,0.0,0.0,0.8976758309708756,0.8976758309708756,0.0,0.0,0.9797675830970876,0.9797675830970876,0.96,0.96,43.18412165436672,43.18412165436672,0.0,0.0,86.36824330873344,2072.8378394096026,0.1396074604505326,5.758104510291841e-05,0.475
1969-08-18,1969-08-29,691.4282,0.8804892019345739,608.7950640130589,0.48,1969,8,18,1969.08,1968,11,322,46,0.0525998935307282,9.855565616698302,0.0161886424501084,0.03,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1969-08-19,1969-08-30,691.4282,0.8804892019345739,608.7950640130589,0.48,1969,8,19,1969.08,1968,11,323,47,0.0525998935307282,0.0,0.0,0.03,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1969-08-20,1969-08-31,678.6565,0.8777769920279594,595.7090611902229,0.485,1969,8,20,1969.08,1968,11,324,47,0.0514692628868352,13.086002822836008,0.0219671038689427,0.03,1,Wet,58,10,10,7,117,202.0,0.3390917029135083,393.7090611902229,393.7090611902229,,2,196.85453059511144,196.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,471.7090611902229,990.0,966.280690775356,23.719309224644007,0.2020125261612364,0.0487418122380445,989.7492456616008,0.274192685666312,0.274192685666312,0.0,0.0,23.19436220057845,23.19436220057845,23.46855488624476,23.46855488624476,,0.9325911110612374,0.9325911110612374,0.0,0.0,41.759743308155706,41.759743308155706,0.0,0.0,0.8505039370296478,0.8505039370296478,0.0,0.0,0.9750503937029648,0.9750503937029648,0.96,0.96,40.71785415355197,40.71785415355197,0.0,0.0,81.43570830710394,1954.4569993704945,0.136703826771404,5.745620895013429e-05,0.485
1969-08-21,1969-09-01,672.3268,0.8764068829576366,589.2318351168824,0.488,1969,8,21,1969.08,1968,11,325,47,0.0509096305540986,6.477226073340488,0.0109926614403915,0.03,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1969-08-22,1969-09-02,666.0345,0.8753352736866753,583.0034913422678,0.493,1969,8,22,1969.08,1968,11,326,47,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.03,1,Wet,58,10,10,7,117,202.0,0.346481630041235,381.0034913422678,381.0034913422678,,2,190.5017456711339,190.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,459.0034913422678,990.0,966.22351571104,23.776484288959864,0.1975283363483784,0.0462006982684535,989.7562709653832,0.2567647482254842,0.2567647482254842,0.0,0.0,23.275990506117616,23.275990506117616,23.5327552543431,23.5327552543431,,0.9307141247250168,0.9307141247250168,0.0,0.0,40.472696051871694,40.472696051871694,0.0,0.0,0.8242911619525803,0.8242911619525803,0.0,0.0,0.972429116195258,0.972429116195258,0.96,0.96,39.3568280517609,39.3568280517609,0.0,0.0,78.7136561035218,1889.1277464845232,0.1350140389765022,5.738767483775771e-05,0.495
1969-08-23,1969-09-03,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1969,8,23,1969.08,1968,11,327,47,0.0494114767522878,11.111399301899494,0.0194291885769163,0.03,1,Wet,58,10,10,7,117,202.0,0.3532134869697435,369.8920920403683,369.8920920403683,,2,184.94604602018416,184.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,447.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1936067787832767,0.0439784184080736,989.7624148028086,0.2419607987320751,0.2419607987320751,0.0,0.0,23.346939589894976,23.346939589894976,23.588900388627053,23.588900388627053,,0.9290684400806404,0.9290684400806404,0.0,0.0,39.3424514525968,39.3424514525968,0.0,0.0,0.8012719236781425,0.8012719236781425,0.0,0.0,0.9701271923678142,0.9701271923678142,0.96,0.96,38.167181968574766,38.167181968574766,0.0,0.0,76.33436393714953,1832.0247344915888,0.1334768656527625,5.732479941806225e-05,0.495
1969-08-24,1969-09-04,641.2365,0.8794376863729334,563.9275439778775,0.503,1969,8,24,1969.08,1968,11,328,47,0.0487233397996886,7.964548062490849,0.0141233535186273,0.03,1,Wet,58,10,10,7,117,202.0,0.3582020459137643,361.9275439778775,361.9275439778775,,2,180.96377198893876,180.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,439.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1907958426573706,0.0423855087955755,989.7668186485472,0.2316865317314619,0.2316865317314619,0.0,0.0,23.39745816891517,23.39745816891517,23.629144700646638,23.629144700646638,,0.9276703543234656,0.9276703543234656,0.0,0.0,38.52056930663101,38.52056930663101,0.0,0.0,0.7845329797684524,0.7845329797684524,0.0,0.0,0.97,0.97,0.96,0.96,37.36495222743208,37.36495222743208,0.0,0.0,74.72990445486415,1793.5177069167398,0.1325168547855073,5.735486878082608e-05,0.505
1969-08-25,1969-09-05,635.1294,0.8861628436789661,562.8280752081156,0.506,1969,8,25,1969.08,1968,11,329,47,0.0486283456979812,1.09946876976187,0.0019534717939493,0.03,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1969-08-26,1969-09-06,635.1294,0.8861628436789661,562.8280752081156,0.506,1969,8,26,1969.08,1968,11,330,48,0.0486283456979812,0.0,0.0,0.03,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1969-08-27,1969-09-07,623.0255,0.8843912864860217,550.9983234585969,0.515,1969,8,27,1969.08,1968,11,331,48,0.0476062551468227,11.829751749518664,0.0214696692274193,0.03,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1969-08-28,1969-09-08,623.0255,0.8843912864860217,550.9983234585969,0.515,1969,8,28,1969.08,1968,11,332,48,0.0476062551468227,0.0,0.0,0.03,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1969-08-29,1969-09-09,617.0284,0.8884164098844547,548.1781559247493,0.519,1969,8,29,1969.08,1968,11,333,48,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.03,1,Wet,58,10,10,7,117,202.0,0.3684933407447366,346.17815592474926,346.17815592474926,,2,173.08907796237463,173.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,424.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1852373949598869,0.0392356311849498,989.7755269738552,0.2120373502281941,0.2120373502281941,0.0,0.0,23.496687921965567,23.496687921965567,23.70872527219376,23.70872527219376,,0.9249092923144778,0.9249092923144778,0.0,0.0,36.89046719861965,36.89046719861965,0.0,0.0,0.7513333441674064,0.7513333441674064,0.0,0.0,0.97,0.97,0.96,0.96,35.783753182661066,35.783753182661066,0.0,0.0,71.56750636532213,1717.6201527677313,0.1305551955907314,5.742668201045461e-05,0.52
1969-08-30,1969-09-10,611.0679,0.8869861279741288,542.0087505502821,0.523,1969,8,30,1969.08,1968,11,334,48,0.0468295560475443,6.169405374467146,0.0113824829732058,0.03,1,Wet,58,10,10,7,117,202.0,0.3726877099215033,340.0087505502821,340.0087505502821,,2,170.00437527514106,170.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,418.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1830600203861656,0.0380017501100564,989.7789382295038,0.2045106756713441,0.2045106756713441,0.0,0.0,23.53538817635618,23.53538817635618,23.73989885202752,23.73989885202752,,0.9238290600918636,0.9238290600918636,0.0,0.0,36.25031486366524,36.25031486366524,0.0,0.0,0.7382956184045874,0.7382956184045874,0.0,0.0,0.97,0.97,0.96,0.96,35.16280541775528,35.16280541775528,0.0,0.0,70.32561083551056,1687.8146600522534,0.1297499547085014,5.745408571731456e-05,0.525
1969-08-31,1969-09-11,605.1438,0.8886028945088347,537.7325322740754,0.526,1969,8,31,1969.08,1968,11,335,48,0.0464600907884801,4.276218276206691,0.0079523146165669,0.03,1,Wet,58,10,10,7,117,202.0,0.375651439844527,335.7325322740754,335.7325322740754,,2,167.8662661370377,167.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,413.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1815508102790085,0.037146506454815,989.7813026832662,0.1994217134061497,0.1994217134061497,0.0,0.0,23.56208457462667,23.56208457462667,23.76150628803282,23.76150628803282,,0.9230806919309704,0.9230806919309704,0.0,0.0,35.805975274847675,35.805975274847675,0.0,0.0,0.7292459322779568,0.7292459322779568,0.0,0.0,0.97,0.97,0.96,0.96,34.731796016602246,34.731796016602246,0.0,0.0,69.46359203320449,1667.1262087969078,0.1291787047725053,5.747266164749816e-05,0.525
1969-09-01,1969-09-12,599.256,0.8886339443648977,532.5192229643311,0.53,1969,9,1,1969.09,1968,12,336,48,0.0460096608641182,5.213309309744318,0.0097898988147767,0.02,1,Wet,48,8,7,4,79,146.0,0.2741685064198692,386.5192229643311,386.5192229643311,,2,193.25961148216555,193.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,449.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1941810437710525,0.0473038445928662,989.758515111636,0.2642661432314903,0.2642661432314903,0.0,0.0,23.49791246506512,23.49791246506512,23.762178608296608,23.762178608296608,,0.9317448210230602,0.9317448210230602,0.0,0.0,41.495984303219295,41.495984303219295,0.0,0.0,0.8451320632020223,0.8451320632020223,0.0,0.0,0.9745132063202022,0.9745132063202022,0.96,0.96,40.438384712743016,40.438384712743016,0.0,0.0,80.87676942548603,1941.0424662116648,0.1518757745030798,5.812329102951348e-05,0.53
1969-09-02,1969-09-13,593.4044,0.8886647923374786,527.3375978981461,0.532,1969,9,2,1969.09,1968,12,337,49,0.0455619684583998,5.181625066185006,0.009826011054091,0.02,1,Wet,48,8,7,4,79,146.0,0.2768624891946345,381.3375978981461,381.3375978981461,,2,190.66879894907305,190.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,444.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1923522875158125,0.0462675195796292,989.7613801929044,0.2572191331414787,0.2572191331414787,0.0,0.0,23.5311418692214,23.5311418692214,23.78836100236288,23.78836100236288,,0.93097851116634,0.93097851116634,0.0,0.0,40.96387095076162,40.96387095076162,0.0,0.0,0.8342947240480982,0.8342947240480982,0.0,0.0,0.9734294724048098,0.9734294724048098,0.96,0.96,39.8754392872586,39.8754392872586,0.0,0.0,79.7508785745172,1914.0210857884128,0.1512330599835608,5.809293903448715e-05,0.53
1969-09-03,1969-09-14,587.589,0.8901106602929673,523.0192327708844,0.536,1969,9,3,1969.09,1968,12,338,49,0.0451888617114044,4.3183651272617,0.0082566086611836,0.02,1,Wet,48,8,7,4,79,146.0,0.2791484344208758,377.0192327708844,377.0192327708844,,2,188.5096163854422,188.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,440.0192327708844,990.0,965.953586547469,24.046413452531056,0.1908282024772351,0.0454038465541768,989.7637679509684,0.2514355795852763,0.2514355795852763,0.0,0.0,23.558745823914265,23.558745823914265,23.81018140349954,23.81018140349954,,0.9303396626312932,0.9303396626312932,0.0,0.0,40.51967115346015,40.51967115346015,0.0,0.0,0.8252478849991884,0.8252478849991884,0.0,0.0,0.9725247884999187,0.9725247884999187,0.96,0.96,39.406384618605095,39.406384618605095,0.0,0.0,78.81276923721019,1891.5064616930445,0.1506880900338423,5.806715943461999e-05,0.535
1969-09-04,1969-09-15,581.8096,0.8882166996280455,516.7730027239134,0.54,1969,9,4,1969.09,1968,12,339,49,0.0446491874353461,6.246230046971049,0.0120869898660478,0.02,1,Wet,48,8,7,4,79,146.0,0.282522498718844,370.77300272391335,370.77300272391335,,2,185.38650136195668,185.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,433.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1886237140929614,0.0441546005447826,989.7672216853624,0.2431280936228047,0.2431280936228047,0.0,0.0,23.59861507948196,23.59861507948196,23.84174317310476,23.84174317310476,,0.9294153512982722,0.9294153512982722,0.0,0.0,39.876144946204455,39.876144946204455,0.0,0.0,0.812141444932881,0.812141444932881,0.0,0.0,0.971214144493288,0.971214144493288,0.96,0.96,38.72827599961831,38.72827599961831,0.0,0.0,77.45655199923662,1858.9572479816788,0.149885058992948,5.8029329888125534e-05,0.54
1969-09-05,1969-09-16,576.0661,0.8889914195501405,512.1178199937132,0.544,1969,9,5,1969.09,1968,12,340,49,0.0442469796474568,4.655182730200182,0.0090900619905343,0.02,1,Wet,48,8,7,4,79,146.0,0.285090645745919,366.1178199937132,366.1178199937132,,2,183.05890999685656,183.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,429.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1869807556719256,0.0432235639987426,989.7697956803294,0.23709198779189,0.23709198779189,0.0,0.0,23.62817350256584,23.62817350256584,23.86526549035773,23.86526549035773,,0.9286210360305598,0.9286210360305598,0.0,0.0,39.39111193786452,39.39111193786452,0.0,0.0,0.8022629722579332,0.8022629722579332,0.0,0.0,0.9702262972257932,0.9702262972257932,0.96,0.96,38.21829267908104,38.21829267908104,0.0,0.0,76.43658535816208,1834.47804859589,0.1492558594409005,5.799331161230088e-05,0.545
1969-09-06,1969-09-17,570.3586,0.8854392210789449,505.01787451967766,0.547,1969,9,6,1969.09,1968,12,341,49,0.0436335443585001,7.099945474035508,0.0140588003559047,0.02,1,Wet,48,8,7,4,79,146.0,0.2890986782177968,359.01787451967766,359.01787451967766,,2,179.50893725983883,179.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,422.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1844749646253601,0.0418035749039355,989.7737214604708,0.227972343149597,0.227972343149597,0.0,0.0,23.673168681982634,23.673168681982634,23.901141025132237,23.901141025132237,,0.9273784116715033,0.9273784116715033,0.0,0.0,38.64899005163401,38.64899005163401,0.0,0.0,0.7871484735567008,0.7871484735567008,0.0,0.0,0.97,0.97,0.96,0.96,37.48952035008499,37.48952035008499,0.0,0.0,74.97904070016997,1799.4969768040794,0.1484680928798461,5.801246340023447e-05,0.545
1969-09-07,1969-09-18,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1969,9,7,1969.09,1968,12,342,49,0.0427404455876776,10.336791328964011,0.0208958694403498,0.02,1,Wet,48,8,7,4,79,146.0,0.2951396464532136,348.6810831907137,348.6810831907137,,2,174.34054159535685,174.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,411.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1808267902475348,0.0397362166381427,989.7794369931142,0.2150909214926707,0.2150909214926707,0.0,0.0,23.738281197263408,23.738281197263408,23.95337211875608,23.95337211875608,,0.9255709338648392,0.9255709338648392,0.0,0.0,37.566096359883645,37.566096359883645,0.0,0.0,0.7650936122175895,0.7650936122175895,0.0,0.0,0.97,0.97,0.96,0.96,36.43911346908713,36.43911346908713,0.0,0.0,72.87822693817427,1749.0774465161824,0.1473236584429439,5.8058647007810425e-05,0.555
1969-09-08,1969-09-19,559.0506,0.8753118667840304,489.3436243127323,0.555,1969,9,8,1969.09,1968,12,343,49,0.04227928914062,5.337458877981362,0.0109073841218993,0.02,1,Wet,48,8,7,4,79,146.0,0.2983588479466804,343.3436243127323,343.3436243127323,,2,171.67181215636614,171.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,406.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1789430354050832,0.0386687248625464,989.7823882397324,0.2085792216615334,0.2085792216615334,0.0,0.0,23.77176270866362,23.77176270866362,23.980341930325157,23.980341930325157,,0.924638432555183,0.924638432555183,0.0,0.0,37.00590404643534,37.00590404643534,0.0,0.0,0.753684400131066,0.753684400131066,0.0,0.0,0.97,0.97,0.96,0.96,35.895726925042275,35.895726925042275,0.0,0.0,71.79145385008455,1722.994892402029,0.1467096949529349,5.808195959319248e-05,0.555
1969-09-09,1969-09-20,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1969,9,9,1969.09,1968,12,344,50,0.041992562280209,3.3185979214239296,0.0068280391774559,0.02,1,Wet,48,8,7,4,79,146.0,0.3003960538494009,340.0250263913084,340.0250263913084,,2,170.0125131956542,170.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,403.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1777717992330499,0.0380050052782616,989.7842231954888,0.2045305321973962,0.2045305321973962,0.0,0.0,23.792580044530496,23.792580044530496,23.99711057672789,23.99711057672789,,0.9240589594673386,0.9240589594673386,0.0,0.0,36.6573282195932,36.6573282195932,0.0,0.0,0.746585096122061,0.746585096122061,0.0,0.0,0.97,0.97,0.96,0.96,35.5576083730054,35.5576083730054,0.0,0.0,71.1152167460108,1706.7652019042594,0.1463200717749758,5.809639097316998e-05,0.56
1969-09-10,1969-09-21,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1969,9,10,1969.09,1968,12,345,50,0.0414342516334432,6.461928782011513,0.0134746164044425,0.02,1,Wet,48,8,7,4,79,146.0,0.3044437754444299,333.5630976092969,333.5630976092969,,2,166.78154880464845,166.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,396.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1754911840727331,0.0367126195218593,989.7877961964056,0.1968400861550633,0.1968400861550633,0.0,0.0,23.832922171008548,23.832922171008548,24.02976225716361,24.02976225716361,,0.9229311385497516,0.9229311385497516,0.0,0.0,35.97769167372215,35.97769167372215,0.0,0.0,0.7327432112774368,0.7327432112774368,0.0,0.0,0.97,0.97,0.96,0.96,34.89836092351048,34.89836092351048,0.0,0.0,69.79672184702096,1675.121324328503,0.1455423117311766,5.812387050544882e-05,0.565
1969-09-11,1969-09-22,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1969,9,11,1969.09,1968,12,346,50,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.02,1,Wet,48,8,7,4,79,146.0,0.3058562119743059,331.3484869166725,331.3484869166725,,2,165.67424345833626,165.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,394.3484869166725,990.0,965.748068191125,24.25193180887504,0.1747095792469636,0.0362696973833345,989.7890207233696,0.1942046994308403,0.1942046994308403,0.0,0.0,23.84674783281393,23.84674783281393,24.040952532244773,24.040952532244773,,0.9225448252252536,0.9225448252252536,0.0,0.0,35.744590990840834,35.744590990840834,0.0,0.0,0.7279957431943143,0.7279957431943143,0.0,0.0,0.97,0.97,0.96,0.96,34.67225326111561,34.67225326111561,0.0,0.0,69.34450652223121,1664.2681565335492,0.1452701923706656,5.813324546034851e-05,0.565
1969-09-12,1969-09-23,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1969,9,12,1969.09,1968,12,347,50,0.0408233700040498,4.855778536465948,0.0102769385650679,0.02,1,Wet,48,8,7,4,79,146.0,0.3089994774745103,326.4927083802066,326.4927083802066,,2,163.2463541901033,163.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,389.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1729958243420453,0.0352985416760413,989.791705633982,0.1885666146372375,0.1885666146372375,0.0,0.0,23.87692183163381,23.87692183163381,24.065488446271047,24.065488446271047,,0.9216120154739188,0.9216120154739188,0.0,0.0,35.229676577823355,35.229676577823355,0.0,0.0,0.7175086879393758,0.7175086879393758,0.0,0.0,0.97,0.97,0.96,0.96,34.17278628048865,34.17278628048865,0.0,0.0,68.3455725609773,1640.2937414634553,0.144648946637248,5.8147948727938845e-05,0.57
1969-09-13,1969-09-24,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1969,9,13,1969.09,1968,12,348,50,0.0408233700040498,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.3089994774745103,326.4927083802066,326.4927083802066,,2,163.2463541901033,163.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,389.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1729958243420453,0.0352985416760413,989.791705633982,0.1885666146372375,0.1885666146372375,0.0,0.0,23.87692183163381,23.87692183163381,24.065488446271047,24.065488446271047,,0.9216120154739188,0.9216120154739188,0.0,0.0,35.229676577823355,35.229676577823355,0.0,0.0,0.7175086879393758,0.7175086879393758,0.0,0.0,0.97,0.97,0.96,0.96,34.17278628048865,34.17278628048865,0.0,0.0,68.3455725609773,1640.2937414634553,0.144648946637248,5.8147948727938845e-05,0.57
1969-09-14,1969-09-25,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1969,9,14,1969.09,1968,12,349,50,0.0406234612270272,2.313758993316867,0.0049210178301984,0.02,1,Wet,48,8,7,4,79,146.0,0.3105200694126843,324.1789493868897,324.1789493868897,,2,162.08947469344486,162.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,387.1789493868897,990.0,965.715805272241,24.28419472775897,0.1721792270047043,0.0348357898773779,989.792984983118,0.1859057917949231,0.1859057917949231,0.0,0.0,23.89127391908194,23.89127391908194,24.077179710876862,24.077179710876862,,0.9211521206020192,0.9211521206020192,0.0,0.0,34.98357417825785,34.98357417825785,0.0,0.0,0.7124964191091211,0.7124964191091211,0.0,0.0,0.97,0.97,0.96,0.96,33.93406695291011,33.93406695291011,0.0,0.0,67.86813390582022,1628.835213739685,0.1443453263790729,5.815386672681285e-05,0.575
1969-09-15,1969-09-26,525.9775,0.8881694527338079,467.1571483252964,0.58,1969,9,15,1969.09,1968,12,350,50,0.0403623776153056,3.021801061593294,0.0064684893989658,0.02,1,Wet,48,8,7,4,79,146.0,0.3125286651898464,321.1571483252964,321.1571483252964,,2,160.5785741626482,160.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,384.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1711127396531699,0.0342314296650592,989.7946558306818,0.1824307205740908,0.1824307205740908,0.0,0.0,23.91001794264388,23.91001794264388,24.092448663217965,24.092448663217965,,0.9205518916147936,0.9205518916147936,0.0,0.0,34.662068293490314,34.662068293490314,0.0,0.0,0.7059484377492935,0.7059484377492935,0.0,0.0,0.97,0.97,0.96,0.96,33.62220624468561,33.62220624468561,0.0,0.0,67.24441248937121,1613.8658997449093,0.1439438799779357,5.816156846164929e-05,0.58
1969-09-16,1969-09-27,520.5884,0.8885427859104034,462.56506724863937,0.581,1969,9,16,1969.09,1968,12,351,51,0.0399656218102824,4.592081076657053,0.0099274273000574,0.02,1,Wet,48,8,7,4,79,146.0,0.3156312707927026,316.56506724863937,316.56506724863937,,2,158.28253362431968,158.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,379.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1694920517635136,0.0333130134497278,989.7971949347868,0.1772872246459897,0.1772872246459897,0.0,0.0,23.938364907521848,23.938364907521848,24.11565213216784,24.11565213216784,,0.919640489882202,0.919640489882202,0.0,0.0,34.17309075119243,34.17309075119243,0.0,0.0,0.6959896283338581,0.6959896283338581,0.0,0.0,0.97,0.97,0.96,0.96,33.14789802865666,33.14789802865666,0.0,0.0,66.29579605731332,1591.0991053755197,0.1433220983409839,5.817287126739472e-05,0.58
1969-09-17,1969-09-28,515.2343,0.8913623235036077,459.2604427967548,0.585,1969,9,17,1969.09,1968,12,352,51,0.0396801022576396,3.304624451884536,0.0071955346987003,0.02,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1969-09-18,1969-09-29,515.2343,0.8913623235036077,459.2604427967548,0.585,1969,9,18,1969.09,1968,12,353,51,0.0396801022576396,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1969-09-19,1969-09-30,504.6303,0.897830776149602,453.0726139176065,0.595,1969,9,19,1969.09,1968,12,354,51,0.0391454738424812,6.187828879148299,0.0136574771660632,0.02,1,Wet,48,8,7,4,79,146.0,0.32224415141223,307.0726139176065,307.0726139176065,,2,153.53630695880324,153.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,370.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1661418704622869,0.0314145227835213,989.8024436067542,0.166838423031015,0.166838423031015,0.0,0.0,23.996778421094028,23.996778421094028,24.163616844125045,24.163616844125045,,0.917759618368643,0.917759618368643,0.0,0.0,33.161309792822095,33.161309792822095,0.0,0.0,0.675383091503505,0.675383091503505,0.0,0.0,0.97,0.97,0.96,0.96,32.16647049903743,32.16647049903743,0.0,0.0,64.33294099807486,1543.9905839537969,0.1419925615053266,5.819555563867075e-05,0.595
1969-09-20,1969-10-01,504.6303,0.897830776149602,453.0726139176065,0.595,1969,9,20,1969.09,1968,12,355,51,0.0391454738424812,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.32224415141223,307.0726139176065,307.0726139176065,,2,153.53630695880324,153.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,370.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1661418704622869,0.0314145227835213,989.8024436067542,0.166838423031015,0.166838423031015,0.0,0.0,23.996778421094028,23.996778421094028,24.163616844125045,24.163616844125045,,0.917759618368643,0.917759618368643,0.0,0.0,33.161309792822095,33.161309792822095,0.0,0.0,0.675383091503505,0.675383091503505,0.0,0.0,0.97,0.97,0.96,0.96,32.16647049903743,32.16647049903743,0.0,0.0,64.33294099807486,1543.9905839537969,0.1419925615053266,5.819555563867075e-05,0.595
1969-09-21,1969-10-02,499.3804,0.8921883077628417,445.541354005931,0.598,1969,9,21,1969.09,1968,12,356,51,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.02,1,Wet,48,8,7,4,79,146.0,0.3276912427708258,299.541354005931,299.541354005931,,2,149.7706770029655,149.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,362.541354005931,990.0,965.6049360930268,24.39506390697329,0.16348385516836,0.0299082708011862,989.8066078740304,0.1587230081661682,0.1587230081661682,0.0,0.0,24.042948772837544,24.042948772837544,24.20167178100371,24.20167178100371,,0.9162700154165504,0.9162700154165504,0.0,0.0,32.357629517105586,32.357629517105586,0.0,0.0,0.6590148577821912,0.6590148577821912,0.0,0.0,0.97,0.97,0.96,0.96,31.386900631592415,31.386900631592415,0.0,0.0,62.77380126318484,1506.571230316436,0.1408933215711087,5.821288708338443e-05,0.6
1969-09-22,1969-10-03,494.165,0.8960553284209241,442.799181369126,0.602,1969,9,22,1969.09,1968,12,357,51,0.0382578492702924,2.742172636805037,0.006192813248494,0.02,1,Wet,48,8,7,4,79,146.0,0.3297205734404724,296.799181369126,296.799181369126,,2,148.399590684563,148.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,359.799181369126,990.0,965.592596316161,24.407403683838996,0.1625160573639162,0.0293598362738252,989.8081241063624,0.155871148623891,0.155871148623891,0.0,0.0,24.059656641577455,24.059656641577455,24.21552779020135,24.21552779020135,,0.9157283423618252,0.9157283423618252,0.0,0.0,32.06472235928617,32.06472235928617,0.0,0.0,0.6530493352196777,0.6530493352196777,0.0,0.0,0.97,0.97,0.96,0.96,31.102780688507583,31.102780688507583,0.0,0.0,62.20556137701517,1492.9334730483642,0.1404825573179174,5.821890250848207e-05,0.6
1969-09-23,1969-10-04,488.9841,0.8998924733267547,440.0331111664572,0.609,1969,9,23,1969.09,1968,12,358,52,0.0380188608047818,2.766070202668743,0.0062860501459454,0.02,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1969-09-24,1969-10-05,488.9841,0.8998924733267547,440.0331111664572,0.609,1969,9,24,1969.09,1968,12,359,52,0.0380188608047818,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1969-09-25,1969-10-06,488.9841,0.8998924733267547,440.0331111664572,0.609,1969,9,25,1969.09,1968,12,360,52,0.0380188608047818,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1969-09-26,1969-10-07,483.8375,0.9000891520783358,435.49688511870175,0.611,1969,9,26,1969.09,1968,12,361,52,0.0376269308742558,4.536226047755463,0.0104162077910592,0.02,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1969-09-27,1969-10-08,478.7252,0.9002196493164109,430.9578316629287,0.615,1969,9,27,1969.09,1968,12,362,52,0.037234756655677,4.5390534557730575,0.0105324770134894,0.02,1,Wet,48,8,7,4,79,146.0,0.3387802454746735,284.9578316629287,284.9578316629287,,2,142.47891583146435,142.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,347.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1583368776530931,0.0269915663325857,989.8146715560142,0.1437074099795579,0.1437074099795579,0.0,0.0,24.13165390355155,24.13165390355155,24.275361313531107,24.275361313531107,,0.9132178293562492,0.9132178293562492,0.0,0.0,30.79291273414221,30.79291273414221,0.0,0.0,0.6271468988623667,0.6271468988623667,0.0,0.0,0.97,0.97,0.96,0.96,29.869125352117944,29.869125352117944,0.0,0.0,59.73825070423589,1433.7180169016613,0.138617392039785,5.823303199675907e-05,0.615
1969-09-28,1969-10-09,478.7252,0.9002196493164109,430.9578316629287,0.615,1969,9,28,1969.09,1968,12,363,52,0.037234756655677,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.3387802454746735,284.9578316629287,284.9578316629287,,2,142.47891583146435,142.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,347.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1583368776530931,0.0269915663325857,989.8146715560142,0.1437074099795579,0.1437074099795579,0.0,0.0,24.13165390355155,24.13165390355155,24.275361313531107,24.275361313531107,,0.9132178293562492,0.9132178293562492,0.0,0.0,30.79291273414221,30.79291273414221,0.0,0.0,0.6271468988623667,0.6271468988623667,0.0,0.0,0.97,0.97,0.96,0.96,29.869125352117944,29.869125352117944,0.0,0.0,59.73825070423589,1433.7180169016613,0.138617392039785,5.823303199675907e-05,0.615
1969-09-29,1969-10-10,473.647,0.9007401735700734,426.6328809909446,0.62,1969,9,29,1969.09,1968,12,364,52,0.0368610809176176,4.324950671984085,0.0101374058697456,0.02,1,Wet,48,8,7,4,79,146.0,0.3422145983237023,280.6328809909446,280.6328809909446,,2,140.3164404954723,140.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,343.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1568104683714546,0.0261265761981889,989.8170629554304,0.139339209800854,0.139339209800854,0.0,0.0,24.1578757811703,24.1578757811703,24.29721499097116,24.29721499097116,,0.9122174790888514,0.9122174790888514,0.0,0.0,30.32525014654064,30.32525014654064,0.0,0.0,0.6176222025772024,0.6176222025772024,0.0,0.0,0.97,0.97,0.96,0.96,29.41549264214441,29.41549264214441,0.0,0.0,58.83098528428883,1411.943646822932,0.1378960410825379,5.823245052055826e-05,0.62
1969-09-30,1969-10-11,473.647,0.9007401735700734,426.6328809909446,0.62,1969,9,30,1969.09,1968,12,365,53,0.0368610809176176,0.0,0.0,0.02,1,Wet,48,8,7,4,79,146.0,0.3422145983237023,280.6328809909446,280.6328809909446,,2,140.3164404954723,140.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,343.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1568104683714546,0.0261265761981889,989.8170629554304,0.139339209800854,0.139339209800854,0.0,0.0,24.1578757811703,24.1578757811703,24.29721499097116,24.29721499097116,,0.9122174790888514,0.9122174790888514,0.0,0.0,30.32525014654064,30.32525014654064,0.0,0.0,0.6176222025772024,0.6176222025772024,0.0,0.0,0.97,0.97,0.96,0.96,29.41549264214441,29.41549264214441,0.0,0.0,58.83098528428883,1411.943646822932,0.1378960410825379,5.823245052055826e-05,0.62
