Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-10-01,1969-10-12,468.6029,0.9015518661337044,422.4698189706656,0.626,1969,10,1,1969.1,1969,1,1,1,0.0365013923590655,4.163062020279028,0.00985410515341,0.02,1,Wet,44,7,6,3,60,120.0,0.2840439591457118,302.4698189706656,302.4698189706656,,2,151.2349094853328,151.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,359.4698189706656,990.0,965.501114185368,24.49888581463199,0.1623998151544294,0.0304939637941331,989.8071062210514,0.1618674044883188,0.1618674044883188,0.0,0.0,24.144124631195083,24.144124631195083,24.305992035683403,24.305992035683403,,0.9169680784407964,0.9169680784407964,0.0,0.0,32.8364676158852,32.8364676158852,0.0,0.0,0.6687671612196577,0.6687671612196577,0.0,0.0,0.97,0.97,0.96,0.96,31.85137358740864,31.85137358740864,0.0,0.0,63.70274717481728,1528.8659321956147,0.150786504299945,5.850239077994255e-05,0.625
1969-10-02,1969-10-13,463.5928,0.9065907191323836,420.28892993659525,0.63,1969,10,2,1969.1,1969,1,2,1,0.0363129635465218,2.180889034070333,0.0051890232616865,0.02,1,Wet,44,7,6,3,60,120.0,0.2855178698570604,300.28892993659525,300.28892993659525,,2,150.14446496829763,150.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,357.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1616301117482397,0.030057785987319,989.8083121022644,0.1595120443315228,0.1595120443315228,0.0,0.0,24.157499873218324,24.157499873218324,24.31701191754985,24.31701191754985,,0.916538194173164,0.916538194173164,0.0,0.0,32.60247569352075,32.60247569352075,0.0,0.0,0.6640015416195673,0.6640015416195673,0.0,0.0,0.97,0.97,0.96,0.96,31.624401422715128,31.624401422715128,0.0,0.0,63.248802845430255,1517.9712682903262,0.1504888621619702,5.850735791431956e-05,0.63
1969-10-03,1969-10-14,458.6166,0.911126574868046,417.8577719356288,0.633,1969,10,3,1969.1,1969,1,3,1,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.02,1,Wet,44,7,6,3,60,120.0,0.2871790548351606,297.8577719356288,297.8577719356288,,2,148.9288859678144,148.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,354.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1607720806585805,0.0295715543871257,989.8096563649544,0.1569720828130539,0.1569720828130539,0.0,0.0,24.172324308430987,24.172324308430987,24.329296391244043,24.329296391244043,,0.9160592173375108,0.9160592173375108,0.0,0.0,32.34145851918918,32.34145851918918,0.0,0.0,0.6586855095557878,0.6586855095557878,0.0,0.0,0.97,0.97,0.96,0.96,31.371214763613505,31.371214763613505,0.0,0.0,62.74242952722701,1505.8183086534482,0.1501525967474227,5.851266707997292e-05,0.635
1969-10-04,1969-10-15,458.6166,0.911126574868046,417.8577719356288,0.633,1969,10,4,1969.1,1969,1,4,1,0.0361029114952383,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2871790548351606,297.8577719356288,297.8577719356288,,2,148.9288859678144,148.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,354.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1607720806585805,0.0295715543871257,989.8096563649544,0.1569720828130539,0.1569720828130539,0.0,0.0,24.172324308430987,24.172324308430987,24.329296391244043,24.329296391244043,,0.9160592173375108,0.9160592173375108,0.0,0.0,32.34145851918918,32.34145851918918,0.0,0.0,0.6586855095557878,0.6586855095557878,0.0,0.0,0.97,0.97,0.96,0.96,31.371214763613505,31.371214763613505,0.0,0.0,62.74242952722701,1505.8183086534482,0.1501525967474227,5.851266707997292e-05,0.635
1969-10-05,1969-10-16,458.6166,0.911126574868046,417.8577719356288,0.633,1969,10,5,1969.1,1969,1,5,1,0.0361029114952383,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2871790548351606,297.8577719356288,297.8577719356288,,2,148.9288859678144,148.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,354.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1607720806585805,0.0295715543871257,989.8096563649544,0.1569720828130539,0.1569720828130539,0.0,0.0,24.172324308430987,24.172324308430987,24.329296391244043,24.329296391244043,,0.9160592173375108,0.9160592173375108,0.0,0.0,32.34145851918918,32.34145851918918,0.0,0.0,0.6586855095557878,0.6586855095557878,0.0,0.0,0.97,0.97,0.96,0.96,31.371214763613505,31.371214763613505,0.0,0.0,62.74242952722701,1505.8183086534482,0.1501525967474227,5.851266707997292e-05,0.635
1969-10-06,1969-10-17,458.6166,0.911126574868046,417.8577719356288,0.633,1969,10,6,1969.1,1969,1,6,1,0.0361029114952383,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2871790548351606,297.8577719356288,297.8577719356288,,2,148.9288859678144,148.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,354.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1607720806585805,0.0295715543871257,989.8096563649544,0.1569720828130539,0.1569720828130539,0.0,0.0,24.172324308430987,24.172324308430987,24.329296391244043,24.329296391244043,,0.9160592173375108,0.9160592173375108,0.0,0.0,32.34145851918918,32.34145851918918,0.0,0.0,0.6586855095557878,0.6586855095557878,0.0,0.0,0.97,0.97,0.96,0.96,31.371214763613505,31.371214763613505,0.0,0.0,62.74242952722701,1505.8183086534482,0.1501525967474227,5.851266707997292e-05,0.635
1969-10-07,1969-10-18,458.6166,0.911126574868046,417.8577719356288,0.633,1969,10,7,1969.1,1969,1,7,1,0.0361029114952383,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2871790548351606,297.8577719356288,297.8577719356288,,2,148.9288859678144,148.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,354.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1607720806585805,0.0295715543871257,989.8096563649544,0.1569720828130539,0.1569720828130539,0.0,0.0,24.172324308430987,24.172324308430987,24.329296391244043,24.329296391244043,,0.9160592173375108,0.9160592173375108,0.0,0.0,32.34145851918918,32.34145851918918,0.0,0.0,0.6586855095557878,0.6586855095557878,0.0,0.0,0.97,0.97,0.96,0.96,31.371214763613505,31.371214763613505,0.0,0.0,62.74242952722701,1505.8183086534482,0.1501525967474227,5.851266707997292e-05,0.635
1969-10-08,1969-10-19,463.5928,0.9065907191323836,420.28892993659525,0.63,1969,10,8,1969.1,1969,1,8,2,0.0363129635465218,2.4311580009666045,0.0057844921143494,0.02,1,Wet,44,7,6,3,60,120.0,0.2855178698570604,300.28892993659525,300.28892993659525,,2,150.14446496829763,150.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,357.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1616301117482397,0.030057785987319,989.8083121022644,0.1595120443315228,0.1595120443315228,0.0,0.0,24.157499873218324,24.157499873218324,24.31701191754985,24.31701191754985,,0.916538194173164,0.916538194173164,0.0,0.0,32.60247569352075,32.60247569352075,0.0,0.0,0.6640015416195673,0.6640015416195673,0.0,0.0,0.97,0.97,0.96,0.96,31.624401422715128,31.624401422715128,0.0,0.0,63.248802845430255,1517.9712682903262,0.1504888621619702,5.850735791431956e-05,0.63
1969-10-09,1969-10-20,463.5928,0.9065907191323836,420.28892993659525,0.63,1969,10,9,1969.1,1969,1,9,2,0.0363129635465218,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2855178698570604,300.28892993659525,300.28892993659525,,2,150.14446496829763,150.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,357.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1616301117482397,0.030057785987319,989.8083121022644,0.1595120443315228,0.1595120443315228,0.0,0.0,24.157499873218324,24.157499873218324,24.31701191754985,24.31701191754985,,0.916538194173164,0.916538194173164,0.0,0.0,32.60247569352075,32.60247569352075,0.0,0.0,0.6640015416195673,0.6640015416195673,0.0,0.0,0.97,0.97,0.96,0.96,31.624401422715128,31.624401422715128,0.0,0.0,63.248802845430255,1517.9712682903262,0.1504888621619702,5.850735791431956e-05,0.63
1969-10-10,1969-10-21,463.5928,0.9065907191323836,420.28892993659525,0.63,1969,10,10,1969.1,1969,1,10,2,0.0363129635465218,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2855178698570604,300.28892993659525,300.28892993659525,,2,150.14446496829763,150.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,357.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1616301117482397,0.030057785987319,989.8083121022644,0.1595120443315228,0.1595120443315228,0.0,0.0,24.157499873218324,24.157499873218324,24.31701191754985,24.31701191754985,,0.916538194173164,0.916538194173164,0.0,0.0,32.60247569352075,32.60247569352075,0.0,0.0,0.6640015416195673,0.6640015416195673,0.0,0.0,0.97,0.97,0.96,0.96,31.624401422715128,31.624401422715128,0.0,0.0,63.248802845430255,1517.9712682903262,0.1504888621619702,5.850735791431956e-05,0.63
1969-10-11,1969-10-22,463.5928,0.9065907191323836,420.28892993659525,0.63,1969,10,11,1969.1,1969,1,11,2,0.0363129635465218,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2855178698570604,300.28892993659525,300.28892993659525,,2,150.14446496829763,150.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,357.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1616301117482397,0.030057785987319,989.8083121022644,0.1595120443315228,0.1595120443315228,0.0,0.0,24.157499873218324,24.157499873218324,24.31701191754985,24.31701191754985,,0.916538194173164,0.916538194173164,0.0,0.0,32.60247569352075,32.60247569352075,0.0,0.0,0.6640015416195673,0.6640015416195673,0.0,0.0,0.97,0.97,0.96,0.96,31.624401422715128,31.624401422715128,0.0,0.0,63.248802845430255,1517.9712682903262,0.1504888621619702,5.850735791431956e-05,0.63
1969-10-12,1969-10-23,468.6029,0.9015518661337044,422.4698189706656,0.626,1969,10,12,1969.1,1969,1,12,2,0.0365013923590655,2.180889034070333,0.0051622362974567,0.02,1,Wet,44,7,6,3,60,120.0,0.2840439591457118,302.4698189706656,302.4698189706656,,2,151.2349094853328,151.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,359.4698189706656,990.0,965.501114185368,24.49888581463199,0.1623998151544294,0.0304939637941331,989.8071062210514,0.1618674044883188,0.1618674044883188,0.0,0.0,24.144124631195083,24.144124631195083,24.305992035683403,24.305992035683403,,0.9169680784407964,0.9169680784407964,0.0,0.0,32.8364676158852,32.8364676158852,0.0,0.0,0.6687671612196577,0.6687671612196577,0.0,0.0,0.97,0.97,0.96,0.96,31.85137358740864,31.85137358740864,0.0,0.0,63.70274717481728,1528.8659321956147,0.150786504299945,5.850239077994255e-05,0.625
1969-10-13,1969-10-24,473.647,0.9007401735700734,426.6328809909446,0.62,1969,10,13,1969.1,1969,1,13,2,0.0368610809176176,4.163062020279028,0.0097579492949756,0.02,1,Wet,44,7,6,3,60,120.0,0.2812722725948238,306.6328809909446,306.6328809909446,,2,153.3164404954723,153.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,363.6328809909446,990.0,965.5198479644592,24.480152035540755,0.16386908890799,0.0313265761981889,989.8048043348938,0.1663635114702202,0.1663635114702202,0.0,0.0,24.118592858964323,24.118592858964323,24.284956370434543,24.284956370434543,,0.9177894465833348,0.9177894465833348,0.0,0.0,33.28299909525359,33.28299909525359,0.0,0.0,0.6778614887017024,0.6778614887017024,0.0,0.0,0.97,0.97,0.96,0.96,32.28450912239598,32.28450912239598,0.0,0.0,64.56901824479196,1549.6564378750072,0.1513456208410773,5.849287376933584e-05,0.62
1969-10-14,1969-10-25,478.7252,0.9002196493164109,430.9578316629287,0.615,1969,10,14,1969.1,1969,1,14,2,0.037234756655677,4.324950671984085,0.0100356702076754,0.02,1,Wet,44,7,6,3,60,120.0,0.2784495168284988,310.9578316629287,310.9578316629287,,2,155.47891583146435,155.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,367.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1653954981896285,0.0321915663325857,989.8024129354778,0.1710631931458508,0.1710631931458508,0.0,0.0,24.09203949984887,24.09203949984887,24.26310269299472,24.26310269299472,,0.9186437970244424,0.9186437970244424,0.0,0.0,33.74666936658078,33.74666936658078,0.0,0.0,0.6873048750831117,0.6873048750831117,0.0,0.0,0.97,0.97,0.96,0.96,32.73426928558336,32.73426928558336,0.0,0.0,65.46853857116672,1571.2449257080011,0.1519140244384109,5.848286586449546e-05,0.615
1969-10-15,1969-10-26,483.8375,0.9000891520783358,435.49688511870175,0.611,1969,10,15,1969.1,1969,1,15,3,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.02,1,Wet,44,7,6,3,60,120.0,0.2755473210038966,315.4968851187017,315.4968851187017,,2,157.74844255935088,157.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,372.49688511870175,990.0,965.559735983034,24.440264016965894,0.1669974709865961,0.0330993770237403,989.7999031519896,0.1761015424817589,0.1761015424817589,0.0,0.0,24.06406562647375,24.06406562647375,24.24016716895551,24.24016716895551,,0.9195415151271656,0.9195415151271656,0.0,0.0,34.23293412358367,34.23293412358367,0.0,0.0,0.697208434288873,0.697208434288873,0.0,0.0,0.97,0.97,0.96,0.96,33.20594609987616,33.20594609987616,0.0,0.0,66.41189219975232,1593.8854127940556,0.1524968248203444,5.8472044268594905e-05,0.61
1969-10-16,1969-10-27,488.9841,0.8998924733267547,440.0331111664572,0.609,1969,10,16,1969.1,1969,1,16,3,0.0380188608047818,4.536226047755463,0.0103088288872868,0.02,1,Wet,44,7,6,3,60,120.0,0.2727067508213172,320.0331111664572,320.0331111664572,,2,160.0165555832286,160.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,377.0331111664572,990.0,965.580149000249,24.41985099975102,0.1685984459035487,0.0340066222332914,989.7973949318632,0.1811380778414258,0.1811380778414258,0.0,0.0,24.036107853772805,24.036107853772805,24.21724593161423,24.21724593161423,,0.9204398779548214,0.9204398779548214,0.0,0.0,34.71867860673515,34.71867860673515,0.0,0.0,0.7071013972858483,0.7071013972858483,0.0,0.0,0.97,0.97,0.96,0.96,33.6771182485331,33.6771182485331,0.0,0.0,67.3542364970662,1616.5016759295886,0.1530662915763791,5.846117006418957e-05,0.61
1969-10-17,1969-10-28,488.9841,0.8998924733267547,440.0331111664572,0.609,1969,10,17,1969.1,1969,1,17,3,0.0380188608047818,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2727067508213172,320.0331111664572,320.0331111664572,,2,160.0165555832286,160.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,377.0331111664572,990.0,965.580149000249,24.41985099975102,0.1685984459035487,0.0340066222332914,989.7973949318632,0.1811380778414258,0.1811380778414258,0.0,0.0,24.036107853772805,24.036107853772805,24.21724593161423,24.21724593161423,,0.9204398779548214,0.9204398779548214,0.0,0.0,34.71867860673515,34.71867860673515,0.0,0.0,0.7071013972858483,0.7071013972858483,0.0,0.0,0.97,0.97,0.96,0.96,33.6771182485331,33.6771182485331,0.0,0.0,67.3542364970662,1616.5016759295886,0.1530662915763791,5.846117006418957e-05,0.61
1969-10-18,1969-10-29,494.165,0.8960553284209241,442.799181369126,0.602,1969,10,18,1969.1,1969,1,18,3,0.0382578492702924,2.766070202668743,0.0062467825575379,0.02,1,Wet,44,7,6,3,60,120.0,0.2710032110469637,322.799181369126,322.799181369126,,2,161.399590684563,161.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,379.799181369126,990.0,965.592596316161,24.407403683838996,0.1695746779004516,0.0345598362738252,989.7958654858256,0.1843190585744949,0.1843190585744949,0.0,0.0,24.01895011109024,24.01895011109024,24.203269169664736,24.203269169664736,,0.920988167763437,0.920988167763437,0.0,0.0,35.014602408955646,35.014602408955646,0.0,0.0,0.7131283586345345,0.7131283586345345,0.0,0.0,0.97,0.97,0.96,0.96,33.96416433668698,33.96416433668698,0.0,0.0,67.92832867337395,1630.279888160975,0.1534066265961489,5.845423804055853e-05,0.6
1969-10-19,1969-10-30,494.165,0.8960553284209241,442.799181369126,0.602,1969,10,19,1969.1,1969,1,19,3,0.0382578492702924,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2710032110469637,322.799181369126,322.799181369126,,2,161.399590684563,161.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,379.799181369126,990.0,965.592596316161,24.407403683838996,0.1695746779004516,0.0345598362738252,989.7958654858256,0.1843190585744949,0.1843190585744949,0.0,0.0,24.01895011109024,24.01895011109024,24.203269169664736,24.203269169664736,,0.920988167763437,0.920988167763437,0.0,0.0,35.014602408955646,35.014602408955646,0.0,0.0,0.7131283586345345,0.7131283586345345,0.0,0.0,0.97,0.97,0.96,0.96,33.96416433668698,33.96416433668698,0.0,0.0,67.92832867337395,1630.279888160975,0.1534066265961489,5.845423804055853e-05,0.6
1969-10-20,1969-10-31,494.165,0.8960553284209241,442.799181369126,0.602,1969,10,20,1969.1,1969,1,20,3,0.0382578492702924,0.0,0.0,0.02,1,Wet,44,7,6,3,60,120.0,0.2710032110469637,322.799181369126,322.799181369126,,2,161.399590684563,161.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,379.799181369126,990.0,965.592596316161,24.407403683838996,0.1695746779004516,0.0345598362738252,989.7958654858256,0.1843190585744949,0.1843190585744949,0.0,0.0,24.01895011109024,24.01895011109024,24.203269169664736,24.203269169664736,,0.920988167763437,0.920988167763437,0.0,0.0,35.014602408955646,35.014602408955646,0.0,0.0,0.7131283586345345,0.7131283586345345,0.0,0.0,0.97,0.97,0.96,0.96,33.96416433668698,33.96416433668698,0.0,0.0,67.92832867337395,1630.279888160975,0.1534066265961489,5.845423804055853e-05,0.6
1969-10-21,1969-11-01,494.165,0.8960553284209241,442.799181369126,0.602,1969,10,21,1969.1,1969,1,21,3,0.0382578492702924,0.0,0.0,0.0,1,Wet,44,7,6,3,60,120.0,0.2710032110469637,322.799181369126,322.799181369126,,2,161.399590684563,161.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,379.799181369126,990.0,965.592596316161,24.407403683838996,0.1695746779004516,0.0345598362738252,989.7958654858256,0.1843190585744949,0.1843190585744949,0.0,0.0,24.01895011109024,24.01895011109024,24.203269169664736,24.203269169664736,,0.920988167763437,0.920988167763437,0.0,0.0,35.014602408955646,35.014602408955646,0.0,0.0,0.7131283586345345,0.7131283586345345,0.0,0.0,0.97,0.97,0.96,0.96,33.96416433668698,33.96416433668698,0.0,0.0,67.92832867337395,1630.279888160975,0.1534066265961489,5.845423804055853e-05,0.6
1969-10-22,1969-11-02,499.3804,0.8921883077628417,445.541354005931,0.598,1969,10,22,1969.1,1969,1,22,4,0.0384947729861124,2.742172636805037,0.0061546983510054,0.0,1,Wet,44,7,6,3,60,120.0,0.2693352680308157,325.541354005931,325.541354005931,,2,162.7706770029655,162.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,382.541354005931,990.0,965.6049360930268,24.39506390697329,0.1705424757048954,0.0351082708011862,989.794349253494,0.1874725571068206,0.1874725571068206,0.0,0.0,24.001940603360392,24.001940603360392,24.18941316046721,24.18941316046721,,0.9215321656413348,0.9215321656413348,0.0,0.0,35.3078867284912,35.3078867284912,0.0,0.0,0.7191015626983951,0.7191015626983951,0.0,0.0,0.97,0.97,0.96,0.96,34.24865012663646,34.24865012663646,0.0,0.0,68.49730025327293,1643.9352060785502,0.1537394893591877,5.8447345057687255e-05,0.6
1969-10-23,1969-11-03,504.6303,0.897830776149602,453.0726139176065,0.595,1969,10,23,1969.1,1969,1,23,4,0.0391454738424812,7.5312599116755345,0.016622633282896,0.0,1,Wet,44,7,6,3,60,120.0,0.264858206640189,333.0726139176065,333.0726139176065,,2,166.53630695880324,166.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,390.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1732004909988224,0.0366145227835212,989.7901849862176,0.1962564105619517,0.1962564105619517,0.0,0.0,23.95510181302648,23.95510181302648,24.15135822358843,24.15135822358843,,0.9229521354043037,0.9229521354043037,0.0,0.0,36.10977889212261,36.10977889212261,0.0,0.0,0.7354333786583016,0.7354333786583016,0.0,0.0,0.97,0.97,0.96,0.96,35.026485525358936,35.026485525358936,0.0,0.0,70.05297105071787,1681.271305217229,0.1546175356859184,5.8423172041436896e-05,0.595
1969-10-24,1969-11-04,504.6303,0.897830776149602,453.0726139176065,0.595,1969,10,24,1969.1,1969,1,24,4,0.0391454738424812,0.0,0.0,0.0,1,Wet,44,7,6,3,60,120.0,0.264858206640189,333.0726139176065,333.0726139176065,,2,166.53630695880324,166.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,390.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1732004909988224,0.0366145227835212,989.7901849862176,0.1962564105619517,0.1962564105619517,0.0,0.0,23.95510181302648,23.95510181302648,24.15135822358843,24.15135822358843,,0.9229521354043037,0.9229521354043037,0.0,0.0,36.10977889212261,36.10977889212261,0.0,0.0,0.7354333786583016,0.7354333786583016,0.0,0.0,0.97,0.97,0.96,0.96,35.026485525358936,35.026485525358936,0.0,0.0,70.05297105071787,1681.271305217229,0.1546175356859184,5.8423172041436896e-05,0.595
1969-10-25,1969-11-05,509.9149,0.8935905892579125,455.65515596238953,0.59,1969,10,25,1969.1,1969,1,25,4,0.0393686054751504,2.582542044782997,0.0056677555624898,0.0,1,Wet,44,7,6,3,60,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,392.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1741119502145109,0.0371310311924779,989.788757018593,0.1993296355952435,0.1993296355952435,0.0,0.0,23.93897918116697,23.93897918116697,24.13830881676222,24.13830881676222,,0.9234021994412228,0.9234021994412228,0.0,0.0,36.383004341277655,36.383004341277655,0.0,0.0,0.7409980517571824,0.7409980517571824,0.0,0.0,0.97,0.97,0.96,0.96,35.29151421103933,35.29151421103933,0.0,0.0,70.58302842207866,1693.9926821298875,0.1549044875241238,5.841232120416959e-05,0.59
1969-10-26,1969-11-06,509.9149,0.8935905892579125,455.65515596238953,0.59,1969,10,26,1969.1,1969,1,26,4,0.0393686054751504,0.0,0.0,0.0,1,Wet,44,7,6,3,60,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,392.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1741119502145109,0.0371310311924779,989.788757018593,0.1993296355952435,0.1993296355952435,0.0,0.0,23.93897918116697,23.93897918116697,24.13830881676222,24.13830881676222,,0.9234021994412228,0.9234021994412228,0.0,0.0,36.383004341277655,36.383004341277655,0.0,0.0,0.7409980517571824,0.7409980517571824,0.0,0.0,0.97,0.97,0.96,0.96,35.29151421103933,35.29151421103933,0.0,0.0,70.58302842207866,1693.9926821298875,0.1549044875241238,5.841232120416959e-05,0.59
1969-10-27,1969-11-07,509.9149,0.8935905892579125,455.65515596238953,0.59,1969,10,27,1969.1,1969,1,27,4,0.0393686054751504,0.0,0.0,0.0,1,Wet,44,7,6,3,60,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,392.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1741119502145109,0.0371310311924779,989.788757018593,0.1993296355952435,0.1993296355952435,0.0,0.0,23.93897918116697,23.93897918116697,24.13830881676222,24.13830881676222,,0.9234021994412228,0.9234021994412228,0.0,0.0,36.383004341277655,36.383004341277655,0.0,0.0,0.7409980517571824,0.7409980517571824,0.0,0.0,0.97,0.97,0.96,0.96,35.29151421103933,35.29151421103933,0.0,0.0,70.58302842207866,1693.9926821298875,0.1549044875241238,5.841232120416959e-05,0.59
1969-10-28,1969-11-08,515.2343,0.8913623235036077,459.2604427967548,0.585,1969,10,28,1969.1,1969,1,28,4,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.0,1,Wet,44,7,6,3,60,120.0,0.261289649222208,339.2604427967548,339.2604427967548,,2,169.6302213983774,169.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,396.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1753843677989685,0.0378520885593509,989.7867635436417,0.2036199269281381,0.2036199269281381,0.0,0.0,23.91647162412811,23.91647162412811,24.120091551056248,24.120091551056248,,0.9240307426964888,0.9240307426964888,0.0,0.0,36.76422860122605,36.76422860122605,0.0,0.0,0.7487622933039929,0.7487622933039929,0.0,0.0,0.97,0.97,0.96,0.96,35.66130174318927,35.66130174318927,0.0,0.0,71.32260348637854,1711.742483673085,0.155298817054754,5.839712445827571e-05,0.585
1969-10-29,1969-11-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1969,10,29,1969.1,1969,1,29,5,0.0396801022576396,0.0,0.0,0.0,1,Wet,44,7,6,3,60,120.0,0.261289649222208,339.2604427967548,339.2604427967548,,2,169.6302213983774,169.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,396.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1753843677989685,0.0378520885593509,989.7867635436417,0.2036199269281381,0.2036199269281381,0.0,0.0,23.91647162412811,23.91647162412811,24.120091551056248,24.120091551056248,,0.9240307426964888,0.9240307426964888,0.0,0.0,36.76422860122605,36.76422860122605,0.0,0.0,0.7487622933039929,0.7487622933039929,0.0,0.0,0.97,0.97,0.96,0.96,35.66130174318927,35.66130174318927,0.0,0.0,71.32260348637854,1711.742483673085,0.155298817054754,5.839712445827571e-05,0.585
1969-10-30,1969-11-10,520.5884,0.8885427859104034,462.56506724863937,0.581,1969,10,30,1969.1,1969,1,30,5,0.0399656218102824,3.304624451884536,0.0071441288715133,0.0,1,Wet,44,7,6,3,60,120.0,0.259422962295372,342.56506724863937,342.56506724863937,,2,171.28253362431968,171.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,399.56506724863937,990.0,965.6815428026188,24.31845719738112,0.176550672300049,0.0385130134497278,989.7849363142502,0.20762938204334,0.20762938204334,0.0,0.0,23.895764129588,23.895764129588,24.10339351163134,24.10339351163134,,0.9246070505833346,0.9246070505833346,0.0,0.0,37.11332814552022,37.11332814552022,0.0,0.0,0.7558722636562163,0.7558722636562163,0.0,0.0,0.97,0.97,0.96,0.96,35.99992830115461,35.99992830115461,0.0,0.0,71.99985660230922,1727.996558455421,0.1556534673717755,5.83829528443769e-05,0.58
1969-10-31,1969-11-11,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1969,10,31,1969.1,1969,1,31,5,0.0406234612270272,7.613882138250346,0.0161935836306129,0.0,1,Wet,44,7,6,3,60,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,407.1789493868897,990.0,965.715805272241,24.28419472775897,0.1792378475412397,0.0400357898773779,989.7807263625814,0.2169236867336121,0.2169236867336121,0.0,0.0,23.84799740360675,23.84799740360675,24.064921090340363,24.064921090340363,,0.9259357315077632,0.9259357315077632,0.0,0.0,37.916784359708565,37.916784359708565,0.0,0.0,0.7722359340062844,0.7722359340062844,0.0,0.0,0.97,0.97,0.96,0.96,36.77928082891731,36.77928082891731,0.0,0.0,73.55856165783462,1765.4054797880308,0.1564480114512878,5.834997743187568e-05,0.575
1969-11-01,1969-11-12,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1969,11,1,1969.11,1969,2,32,5,0.0406234612270272,0.0,0.0,0.0,1,Wet,42,7,6,3,56,114.0,0.2424608761167535,356.1789493868897,356.1789493868897,,2,178.08947469344486,178.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,411.1789493868897,990.0,965.715805272241,24.28419472775897,0.1806495716485468,0.0412357898773779,989.778114638474,0.2244236867336121,0.2244236867336121,0.0,0.0,23.837885679499355,23.837885679499355,24.062309366232967,24.062309366232967,,0.9270071902333776,0.9270071902333776,0.0,0.0,38.59471051275552,38.59471051275552,0.0,0.0,0.7860429839665075,0.7860429839665075,0.0,0.0,0.97,0.97,0.96,0.96,37.43686919737285,37.43686919737285,0.0,0.0,74.8737383947457,1796.9697214738967,0.1592451948186548,5.839272843330107e-05,0.575
1969-11-02,1969-11-13,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1969,11,2,1969.11,1969,2,33,5,0.0412429092696005,7.169537529782815,0.0150195040442944,0.0,1,Wet,42,7,6,3,56,114.0,0.2388192340073348,363.3484869166725,363.3484869166725,,2,181.67424345833624,181.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,418.3484869166725,990.0,965.748068191125,24.25193180887504,0.1831799238908061,0.0426696973833345,989.7741503787258,0.2335195481225075,0.2335195481225075,0.0,0.0,23.79256263947837,23.79256263947837,24.02608218760088,24.02608218760088,,0.9282598029124832,0.9282598029124832,0.0,0.0,39.34982683351329,39.34982683351329,0.0,0.0,0.8014221351021037,0.8014221351021037,0.0,0.0,0.9701422135102103,0.9701422135102103,0.96,0.96,38.17492810550806,38.17492810550806,0.0,0.0,76.34985621101612,1832.3965490643868,0.1599457383937282,5.836901529966371e-05,0.565
1969-11-03,1969-11-14,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1969,11,3,1969.11,1969,2,34,5,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.0,1,Wet,42,7,6,3,56,114.0,0.2377163726072945,365.5630976092969,365.5630976092969,,2,182.78154880464845,182.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,420.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1839615287165756,0.0431126195218593,989.7729258517616,0.236376395915993,0.236376395915993,0.0,0.0,23.77851551660372,23.77851551660372,24.014891912519715,24.014891912519715,,0.9286469149402428,0.9286469149402428,0.0,0.0,39.582790804170266,39.582790804170266,0.0,0.0,0.806166818822205,0.806166818822205,0.0,0.0,0.9706166818822204,0.9706166818822204,0.96,0.96,38.41971706998181,38.41971706998181,0.0,0.0,76.83943413996363,1844.146419359127,0.16022799611359,5.838742313074816e-05,0.565
1969-11-04,1969-11-15,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1969,11,4,1969.11,1969,2,35,5,0.0414342516334432,0.0,0.0,0.0,1,Wet,42,7,6,3,56,114.0,0.2377163726072945,365.5630976092969,365.5630976092969,,2,182.78154880464845,182.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,420.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1839615287165756,0.0431126195218593,989.7729258517616,0.236376395915993,0.236376395915993,0.0,0.0,23.77851551660372,23.77851551660372,24.014891912519715,24.014891912519715,,0.9286469149402428,0.9286469149402428,0.0,0.0,39.582790804170266,39.582790804170266,0.0,0.0,0.806166818822205,0.806166818822205,0.0,0.0,0.9706166818822204,0.9706166818822204,0.96,0.96,38.41971706998181,38.41971706998181,0.0,0.0,76.83943413996363,1844.146419359127,0.16022799611359,5.838742313074816e-05,0.565
1969-11-05,1969-11-16,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1969,11,5,1969.11,1969,2,36,6,0.041992562280209,6.461928782011513,0.0132954651121378,0.0,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
1969-11-06,1969-11-17,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1969,11,6,1969.11,1969,2,37,6,0.041992562280209,0.0,0.0,0.0,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
1969-11-07,1969-11-18,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1969,11,7,1969.11,1969,2,38,6,0.041992562280209,0.0,0.0,0.0,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
1969-11-08,1969-11-19,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1969,11,8,1969.11,1969,2,39,6,0.041992562280209,0.0,0.0,0.0,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
1969-11-09,1969-11-20,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1969,11,9,1969.11,1969,2,40,6,0.041992562280209,0.0,0.0,0.0,1,Wet,42,7,6,3,56,114.0,0.2345558228687103,372.0250263913084,372.0250263913084,,2,186.0125131956542,186.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,427.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1862421438768924,0.0444050052782616,989.7693528508448,0.2447932851004402,0.2447932851004402,0.0,0.0,23.73744694698356,23.73744694698356,23.982240232084,23.982240232084,,0.9297226566786312,0.9297226566786312,0.0,0.0,40.25949116845548,40.25949116845548,0.0,0.0,0.8199489036345312,0.8199489036345312,0.0,0.0,0.9719948903634532,0.9719948903634532,0.96,0.96,39.132019704371295,39.132019704371295,0.0,0.0,78.26403940874259,1878.3369458098225,0.1610288260047964,5.8436958281419685e-05,0.56
1969-11-10,1969-11-21,559.0506,0.8753118667840304,489.3436243127323,0.555,1969,11,10,1969.11,1969,2,41,6,0.04227928914062,3.3185979214239296,0.0067817332372211,0.0,1,Wet,42,7,6,3,56,114.0,0.2329651278487778,375.3436243127323,375.3436243127323,,2,187.67181215636612,187.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,430.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1874133800489257,0.0450687248625464,989.7675178950884,0.2492070203359339,0.2492070203359339,0.0,0.0,23.716264565345323,23.716264565345323,23.965471585681257,23.965471585681257,,0.9302139878334574,0.9302139878334574,0.0,0.0,40.60382050993351,40.60382050993351,0.0,0.0,0.8269617211799084,0.8269617211799084,0.0,0.0,0.9726961721179908,0.9726961721179908,0.96,0.96,39.49518078337829,39.49518078337829,0.0,0.0,78.99036156675658,1895.7686776021576,0.1614210498352687,5.845781220355879e-05,0.555
1969-11-11,1969-11-22,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1969,11,11,1969.11,1969,2,42,6,0.0427404455876776,5.337458877981362,0.0107896967548355,0.02,1,Wet,42,7,6,3,56,114.0,0.230451504764838,380.6810831907137,380.6810831907137,,2,190.34054159535685,190.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,435.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1892971348913773,0.0461362166381427,989.7645666484703,0.2563262731393707,0.2563262731393707,0.0,0.0,23.682175500972924,23.682175500972924,23.938501774112297,23.938501774112297,,0.931004054580625,0.931004054580625,0.0,0.0,41.15694853752375,41.15694853752375,0.0,0.0,0.8382270577907078,0.8382270577907078,0.0,0.0,0.9738227057790708,0.9738227057790708,0.96,0.96,40.07957098642135,40.07957098642135,0.0,0.0,80.1591419728427,1923.819407348225,0.1620420604236832,5.849102912905867e-05,0.555
1969-11-12,1969-11-23,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1969,11,12,1969.11,1969,2,43,7,0.0427404455876776,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.230451504764838,380.6810831907137,380.6810831907137,,2,190.34054159535685,190.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,435.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1892971348913773,0.0461362166381427,989.7645666484703,0.2563262731393707,0.2563262731393707,0.0,0.0,23.682175500972924,23.682175500972924,23.938501774112297,23.938501774112297,,0.931004054580625,0.931004054580625,0.0,0.0,41.15694853752375,41.15694853752375,0.0,0.0,0.8382270577907078,0.8382270577907078,0.0,0.0,0.9738227057790708,0.9738227057790708,0.96,0.96,40.07957098642135,40.07957098642135,0.0,0.0,80.1591419728427,1923.819407348225,0.1620420604236832,5.849102912905867e-05,0.555
1969-11-13,1969-11-24,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1969,11,13,1969.11,1969,2,44,7,0.0427404455876776,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.230451504764838,380.6810831907137,380.6810831907137,,2,190.34054159535685,190.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,435.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1892971348913773,0.0461362166381427,989.7645666484703,0.2563262731393707,0.2563262731393707,0.0,0.0,23.682175500972924,23.682175500972924,23.938501774112297,23.938501774112297,,0.931004054580625,0.931004054580625,0.0,0.0,41.15694853752375,41.15694853752375,0.0,0.0,0.8382270577907078,0.8382270577907078,0.0,0.0,0.9738227057790708,0.9738227057790708,0.96,0.96,40.07957098642135,40.07957098642135,0.0,0.0,80.1591419728427,1923.819407348225,0.1620420604236832,5.849102912905867e-05,0.555
1969-11-14,1969-11-25,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1969,11,14,1969.11,1969,2,45,7,0.0427404455876776,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.230451504764838,380.6810831907137,380.6810831907137,,2,190.34054159535685,190.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,435.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1892971348913773,0.0461362166381427,989.7645666484703,0.2563262731393707,0.2563262731393707,0.0,0.0,23.682175500972924,23.682175500972924,23.938501774112297,23.938501774112297,,0.931004054580625,0.931004054580625,0.0,0.0,41.15694853752375,41.15694853752375,0.0,0.0,0.8382270577907078,0.8382270577907078,0.0,0.0,0.9738227057790708,0.9738227057790708,0.96,0.96,40.07957098642135,40.07957098642135,0.0,0.0,80.1591419728427,1923.819407348225,0.1620420604236832,5.849102912905867e-05,0.555
1969-11-15,1969-11-26,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1969,11,15,1969.11,1969,2,46,7,0.0427404455876776,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.230451504764838,380.6810831907137,380.6810831907137,,2,190.34054159535685,190.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,435.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1892971348913773,0.0461362166381427,989.7645666484703,0.2563262731393707,0.2563262731393707,0.0,0.0,23.682175500972924,23.682175500972924,23.938501774112297,23.938501774112297,,0.931004054580625,0.931004054580625,0.0,0.0,41.15694853752375,41.15694853752375,0.0,0.0,0.8382270577907078,0.8382270577907078,0.0,0.0,0.9738227057790708,0.9738227057790708,0.96,0.96,40.07957098642135,40.07957098642135,0.0,0.0,80.1591419728427,1923.819407348225,0.1620420604236832,5.849102912905867e-05,0.555
1969-11-16,1969-11-27,570.3586,0.8854392210789449,505.01787451967766,0.547,1969,11,16,1969.11,1969,2,47,7,0.0436335443585001,10.336791328964011,0.0204681692480594,0.02,1,Wet,42,7,6,3,56,114.0,0.2257345843618413,391.01787451967766,391.01787451967766,,2,195.50893725983883,195.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,446.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1929453092692026,0.0482035749039355,989.7588511158268,0.2704250243275487,0.2704250243275487,0.0,0.0,23.61584565616079,23.61584565616079,23.886270680488337,23.886270680488337,,0.9325333585794864,0.9325333585794864,0.0,0.0,42.2253436353252,42.2253436353252,0.0,0.0,0.8599866320840164,0.8599866320840164,0.0,0.0,0.9759986632084016,0.9759986632084016,0.96,0.96,41.21187894159279,41.21187894159279,0.0,0.0,82.42375788318557,1978.1701891964535,0.16320958532721,5.855355929446822e-05,0.545
1969-11-17,1969-11-28,570.3586,0.8854392210789449,505.01787451967766,0.547,1969,11,17,1969.11,1969,2,48,7,0.0436335443585001,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.2257345843618413,391.01787451967766,391.01787451967766,,2,195.50893725983883,195.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,446.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1929453092692026,0.0482035749039355,989.7588511158268,0.2704250243275487,0.2704250243275487,0.0,0.0,23.61584565616079,23.61584565616079,23.886270680488337,23.886270680488337,,0.9325333585794864,0.9325333585794864,0.0,0.0,42.2253436353252,42.2253436353252,0.0,0.0,0.8599866320840164,0.8599866320840164,0.0,0.0,0.9759986632084016,0.9759986632084016,0.96,0.96,41.21187894159279,41.21187894159279,0.0,0.0,82.42375788318557,1978.1701891964535,0.16320958532721,5.855355929446822e-05,0.545
1969-11-18,1969-11-29,581.8096,0.8882166996280455,516.7730027239134,0.54,1969,11,18,1969.11,1969,2,49,7,0.0446491874353461,11.755128204235689,0.0227471794042535,0.02,1,Wet,42,7,6,3,56,114.0,0.2205997592736179,402.77300272391335,402.77300272391335,,2,201.38650136195668,201.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,457.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1970940587368039,0.0505546005447826,989.7523513407184,0.2869653938951961,0.2869653938951961,0.0,0.0,23.53990743456578,23.53990743456578,23.826872828460974,23.826872828460974,,0.9342712397813602,0.9342712397813602,0.0,0.0,43.43569623207621,43.43569623207621,0.0,0.0,0.8846373978019593,0.8846373978019593,0.0,0.0,0.978463739780196,0.978463739780196,0.96,0.96,42.50025377519384,42.50025377519384,0.0,0.0,85.00050755038768,2040.0121812093043,0.1644832588048321,5.8621734668533847e-05,0.54
1969-11-19,1969-11-30,587.589,0.8901106602929673,523.0192327708844,0.536,1969,11,19,1969.11,1969,2,50,8,0.0451888617114044,6.246230046971049,0.0119426393057849,0.02,1,Wet,42,7,6,3,56,114.0,0.2179652159176701,409.0192327708844,409.0192327708844,,2,204.5096163854422,204.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,464.0192327708844,990.0,965.953586547469,24.046413452531056,0.1992985471210776,0.0518038465541768,989.7488976063248,0.2958975028623647,0.2958975028623647,0.0,0.0,23.4994135559934,23.4994135559934,23.79531105885576,23.79531105885576,,0.935194199232315,0.935194199232315,0.0,0.0,44.07692232004152,44.07692232004152,0.0,0.0,0.897696992261538,0.897696992261538,0.0,0.0,0.9797696992261538,0.9797696992261538,0.96,0.96,43.185232924321625,43.185232924321625,0.0,0.0,86.37046584864325,2072.891180367438,0.1651382213825375,5.865688981551335e-05,0.535
1969-11-20,1969-12-01,599.256,0.8886339443648977,532.5192229643311,0.53,1969,11,20,1969.11,1969,2,51,8,0.0460096608641182,9.499990193446706,0.017839713166717,0.02,1,Wet,42,7,6,3,56,114.0,0.2140767789853773,418.5192229643311,418.5192229643311,,2,209.25961148216555,209.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,473.5192229643311,990.0,965.9963365033394,24.00366349666058,0.202651388414895,0.0537038445928662,989.7436447669922,0.3098232577575667,0.3098232577575667,0.0,0.0,23.437485005895255,23.437485005895255,23.747308263652823,23.747308263652823,,0.9363325368607828,0.9363325368607828,0.0,0.0,45.03656267318428,45.03656267318428,0.0,0.0,0.9172416023051788,0.9172416023051788,0.0,0.0,0.98,0.98,0.96,0.96,44.13583141972059,44.13583141972059,0.0,0.0,88.27166283944118,2118.519908146588,0.1657623969855333,5.858728822685154e-05,0.53
1969-11-21,1969-12-02,611.0679,0.8869861279741288,542.0087505502821,0.523,1969,11,21,1969.11,1969,2,52,8,0.0468295560475443,9.48952758595101,0.0175080708130941,0.02,1,Wet,42,7,6,3,56,114.0,0.2103287075794623,428.0087505502821,428.0087505502821,,2,214.00437527514103,214.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,483.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2060005371299056,0.0556017501100564,989.73839771276,0.3240131258254232,0.3240131258254232,0.0,0.0,23.375345209458395,23.375345209458395,23.69935833528382,23.69935833528382,,0.9374238139058496,0.9374238139058496,0.0,0.0,45.98914835752351,45.98914835752351,0.0,0.0,0.9366425327397864,0.9366425327397864,0.0,0.0,0.98,0.98,0.96,0.96,45.06936539037304,45.06936539037304,0.0,0.0,90.13873078074607,2163.329538737906,0.1663049363856791,5.8500057056762254e-05,0.525
1969-11-22,1969-12-03,623.0255,0.8843912864860217,550.9983234585969,0.515,1969,11,22,1969.11,1969,2,53,8,0.0476062551468227,8.989572908314813,0.0163150639949094,0.02,1,Wet,42,7,6,3,56,114.0,0.2068971812553367,436.9983234585969,436.9983234585969,,2,218.4991617292985,218.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,491.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2091732363271713,0.0573996646917193,989.7334270989812,0.3377774181262392,0.3377774181262392,0.0,0.0,23.31615722529117,23.31615722529117,23.65393464341741,23.65393464341741,,0.9384425208964938,0.9384425208964938,0.0,0.0,46.887073563768766,46.887073563768766,0.0,0.0,0.95493021514804,0.95493021514804,0.0,0.0,0.98,0.98,0.96,0.96,45.94933209249339,45.94933209249339,0.0,0.0,91.8986641849868,2205.567940439683,0.1667857419386362,5.841534245719014e-05,0.515
1969-11-23,1969-12-04,623.0255,0.8843912864860217,550.9983234585969,0.515,1969,11,23,1969.11,1969,2,54,8,0.0476062551468227,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.2068971812553367,436.9983234585969,436.9983234585969,,2,218.4991617292985,218.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,491.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2091732363271713,0.0573996646917193,989.7334270989812,0.3377774181262392,0.3377774181262392,0.0,0.0,23.31615722529117,23.31615722529117,23.65393464341741,23.65393464341741,,0.9384425208964938,0.9384425208964938,0.0,0.0,46.887073563768766,46.887073563768766,0.0,0.0,0.95493021514804,0.95493021514804,0.0,0.0,0.98,0.98,0.96,0.96,45.94933209249339,45.94933209249339,0.0,0.0,91.8986641849868,2205.567940439683,0.1667857419386362,5.841534245719014e-05,0.515
1969-11-24,1969-12-05,635.1294,0.8861628436789661,562.8280752081156,0.506,1969,11,24,1969.11,1969,2,55,8,0.0486283456979812,11.829751749518664,0.0210184108977584,0.02,1,Wet,42,7,6,3,56,114.0,0.202548531286124,448.8280752081156,448.8280752081156,,3,149.6093584027052,149.6093584027052,149.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,503.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2133483227592347,0.0597656150416231,989.7268860621992,0.1583874654776268,0.1583874654776268,0.1583874654776268,0.0,23.43577225828506,23.43577225828506,23.43577225828506,23.594159723762687,,0.9155833426451444,0.9155833426451444,0.9155833426451444,0.0,31.4828914424449,31.4828914424449,31.4828914424449,0.0,0.6411994183797332,0.6411994183797332,0.6411994183797332,0.0,0.97,0.97,0.97,0.96,30.53840469917155,30.53840469917155,30.53840469917155,0.0,91.61521409751464,2198.765138340352,0.1627765531483807,5.670026450739016e-05,0.505
