Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1969-11-25,1969-12-06,641.2365,0.8794376863729334,563.9275439778775,0.503,1969,11,25,1969.11,1969,2,56,8,0.0487233397996886,1.09946876976187,0.0019496631819157,0.02,1,Wet,42,7,6,3,56,114.0,0.2021536298721244,449.9275439778775,449.9275439778775,,3,149.97584799262583,149.97584799262583,149.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,504.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2137363594011108,0.0599855087955755,989.7262781318034,0.1591497638246617,0.1591497638246617,0.1591497638246617,0.0,23.42945442007827,23.42945442007827,23.42945442007827,23.58860418390293,,0.9157280792509028,0.9157280792509028,0.9157280792509028,0.0,31.55649302633516,31.55649302633516,31.55649302633516,0.0,0.6426984323082516,0.6426984323082516,0.6426984323082516,0.0,0.97,0.97,0.97,0.96,30.609798235545103,30.609798235545103,30.609798235545103,0.0,91.82939470663533,2203.905472959248,0.162838995341284,5.6693940030356975e-05,0.505
1969-11-26,1969-12-07,678.6565,0.8777769920279594,595.7090611902229,0.485,1969,11,26,1969.11,1969,2,57,9,0.0514692628868352,31.781517212345424,0.0533507365975702,0.02,1,Wet,42,7,6,3,56,114.0,0.191368584812574,481.7090611902229,481.7090611902229,,3,160.56968706340763,160.56968706340763,160.56968706340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,536.7090611902229,990.0,966.280690775356,23.719309224644007,0.2315276950201747,0.0663418122380445,989.7021304927416,0.1824102802458375,0.1824102802458375,0.1824102802458375,0.0,23.2390294371399,23.2390294371399,23.2390294371399,23.421439717385734,,0.9199205881134642,0.9199205881134642,0.9199205881134642,0.0,33.66437726437438,33.66437726437438,33.66437726437438,0.0,0.6856288648548753,0.6856288648548753,0.6856288648548753,0.0,0.97,0.97,0.97,0.96,32.65444594644315,32.65444594644315,32.65444594644315,0.0,97.96333783932944,2351.1201081439067,0.1644482923318294,5.6490609127148674e-05,0.485
1969-11-27,1969-12-08,704.3503,0.8783280558406197,618.6506296297572,0.474,1969,11,27,1969.11,1969,2,58,9,0.053451414400011,22.941568439534308,0.0370832378417914,0.02,1,Wet,42,7,6,3,56,114.0,0.1842720180665222,504.6506296297572,504.6506296297572,,3,168.2168765432524,168.2168765432524,168.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,559.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2445651624434167,0.0718602518519028,989.6835745857046,0.2002561661729407,0.2002561661729407,0.2002561661729407,0.0,23.10871590101272,23.10871590101272,23.10871590101272,23.308972067185664,,0.9228043464564006,0.9228043464564006,0.9228043464564006,0.0,35.17982777410126,35.17982777410126,35.17982777410126,0.0,0.7164934373544045,0.7164934373544045,0.7164934373544045,0.0,0.97,0.97,0.97,0.96,34.12443294087822,34.12443294087822,34.12443294087822,0.0,102.37329882263468,2456.959171743232,0.1654783716681931,5.634992959702639e-05,0.475
1969-11-28,1969-12-09,717.4235,0.8782993569127185,630.1125986840717,0.468,1969,11,28,1969.11,1969,2,59,9,0.0544417285263038,11.461969054314524,0.0181903505472699,0.02,1,Wet,42,7,6,3,56,114.0,0.1809200454618393,516.1125986840717,516.1125986840717,,3,172.03753289469057,172.03753289469057,172.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,571.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2510788865833198,0.0764450394736286,989.6724760739432,0.209471580263045,0.209471580263045,0.209471580263045,0.0,23.04255409894385,23.04255409894385,23.04255409894385,23.25202567920689,,0.9241318749642732,0.9241318749642732,0.9241318749642732,0.0,35.92745642367628,35.92745642367628,35.92745642367628,0.0,0.73172009009524,0.73172009009524,0.73172009009524,0.0,0.97,0.97,0.97,0.96,34.84963273096599,34.84963273096599,34.84963273096599,0.0,104.54889819289798,2509.1735566295515,0.1659209773161782,5.626942780157829e-05,0.47
1969-11-29,1969-12-10,717.4235,0.8782993569127185,630.1125986840717,0.468,1969,11,29,1969.11,1969,2,60,9,0.0544417285263038,0.0,0.0,0.02,1,Wet,42,7,6,3,56,114.0,0.1809200454618393,516.1125986840717,516.1125986840717,,3,172.03753289469057,172.03753289469057,172.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,571.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2510788865833198,0.0764450394736286,989.6724760739432,0.209471580263045,0.209471580263045,0.209471580263045,0.0,23.04255409894385,23.04255409894385,23.04255409894385,23.25202567920689,,0.9241318749642732,0.9241318749642732,0.9241318749642732,0.0,35.92745642367628,35.92745642367628,35.92745642367628,0.0,0.73172009009524,0.73172009009524,0.73172009009524,0.0,0.97,0.97,0.97,0.96,34.84963273096599,34.84963273096599,34.84963273096599,0.0,104.54889819289798,2509.1735566295515,0.1659209773161782,5.626942780157829e-05,0.47
1969-11-30,1969-12-11,730.6486,0.8864028278959922,647.6489852382476,0.462,1969,11,30,1969.11,1969,2,61,9,0.0559568723245846,17.53638655417592,0.0270769922502463,0.02,1,Wet,42,7,6,3,56,114.0,0.1760212747929549,533.6489852382476,533.6489852382476,,3,177.88299507941588,177.88299507941588,177.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,588.6489852382476,990.0,966.490595940953,23.50940405904703,0.2610446423695483,0.083459594095299,989.6554957635352,0.2239074876985397,0.2239074876985397,0.2239074876985397,0.0,22.94099233488359,22.94099233488359,22.94099233488359,23.16489982258213,,0.9260918032364622,0.9260918032364622,0.9260918032364622,0.0,37.06289786400991,37.06289786400991,37.06289786400991,0.0,0.7548451703464338,0.7548451703464338,0.7548451703464338,0.0,0.97,0.97,0.97,0.96,35.95101092808961,35.95101092808961,35.95101092808961,0.0,107.85303278426883,2588.472786822452,0.1665300729909944,5.614022813147996e-05,0.46
1969-12-01,1969-12-12,730.6486,0.8864028278959922,647.6489852382476,0.462,1969,12,1,1969.12,1969,3,62,9,0.0559568723245846,0.0,0.0,0.0,1,Wet,44,8,6,4,64,126.0,0.1945498300343186,521.6489852382476,521.6489852382476,,3,173.88299507941588,173.88299507941588,173.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,579.6489852382476,990.0,966.490595940953,23.50940405904703,0.2559300309985587,0.078659594095299,989.6654103749062,0.2139745079937747,0.2139745079937747,0.2139745079937747,0.0,22.960839925959423,22.960839925959423,22.960839925959423,23.1748144339532,,0.9246781521865254,0.9246781521865254,0.9246781521865254,0.0,36.205469112023,36.205469112023,36.205469112023,0.0,0.7373822629739919,0.7373822629739919,0.7373822629739919,0.0,0.97,0.97,0.97,0.96,35.11930503866231,35.11930503866231,35.11930503866231,0.0,105.35791511598694,2528.5899627836866,0.1626774958617891,5.610302782215166e-05,0.46
1969-12-02,1969-12-13,730.6486,0.8864028278959922,647.6489852382476,0.462,1969,12,2,1969.12,1969,3,63,9,0.0559568723245846,0.0,0.0,0.0,1,Wet,44,8,6,4,64,126.0,0.1945498300343186,521.6489852382476,521.6489852382476,,3,173.88299507941588,173.88299507941588,173.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,579.6489852382476,990.0,966.490595940953,23.50940405904703,0.2559300309985587,0.078659594095299,989.6654103749062,0.2139745079937747,0.2139745079937747,0.2139745079937747,0.0,22.960839925959423,22.960839925959423,22.960839925959423,23.1748144339532,,0.9246781521865254,0.9246781521865254,0.9246781521865254,0.0,36.205469112023,36.205469112023,36.205469112023,0.0,0.7373822629739919,0.7373822629739919,0.7373822629739919,0.0,0.97,0.97,0.97,0.96,35.11930503866231,35.11930503866231,35.11930503866231,0.0,105.35791511598694,2528.5899627836866,0.1626774958617891,5.610302782215166e-05,0.46
1969-12-03,1969-12-14,737.3183,0.8872912629151888,654.21608557748,0.458,1969,12,3,1969.12,1969,3,64,10,0.0565242697938942,6.567100339232411,0.0100381211712879,0.0,1,Wet,44,8,6,4,64,126.0,0.1925969152665806,528.21608557748,528.21608557748,,3,176.07202852582668,176.07202852582668,176.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,586.21608557748,990.0,966.51686434231,23.483135657690127,0.2596620494507217,0.081286434230992,989.6590515163184,0.2193800713145667,0.2193800713145667,0.2193800713145667,0.0,22.92280710269386,22.92280710269386,22.92280710269386,23.142187174008427,,0.9253927691574696,0.9253927691574696,0.9253927691574696,0.0,36.62882343028846,36.62882343028846,36.62882343028846,0.0,0.74600455051504,0.74600455051504,0.74600455051504,0.0,0.97,0.97,0.97,0.96,35.52995872737981,35.52995872737981,35.52995872737981,0.0,106.58987618213942,2558.1570283713463,0.1629276297724351,5.605338373425994e-05,0.46
1969-12-04,1969-12-15,750.7725,0.8881602932782826,666.8063237852695,0.452,1969,12,4,1969.12,1969,3,65,10,0.0576120663750472,12.590238207789412,0.0188814019284013,0.0,1,Wet,44,8,6,4,64,126.0,0.188960415499262,540.8063237852695,540.8063237852695,,3,180.2687745950898,180.2687745950898,180.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,598.8063237852695,990.0,966.567225295141,23.43277470485896,0.2668169578397248,0.0863225295141078,989.6468605126462,0.2298934384553317,0.2298934384553317,0.2298934384553317,0.0,22.84974177904981,22.84974177904981,22.84974177904981,23.079635217505142,,0.9267732108203828,0.9267732108203828,0.9267732108203828,0.0,37.43811502087674,37.43811502087674,37.43811502087674,0.0,0.7624870676349641,0.7624870676349641,0.7624870676349641,0.0,0.97,0.97,0.97,0.96,36.31497157025044,36.31497157025044,36.31497157025044,0.0,108.9449147107513,2614.677953058032,0.163383145637105,5.595806664523756e-05,0.45
1969-12-05,1969-12-16,750.7725,0.8881602932782826,666.8063237852695,0.452,1969,12,5,1969.12,1969,3,66,10,0.0576120663750472,0.0,0.0,0.0,1,Wet,44,8,6,4,64,126.0,0.188960415499262,540.8063237852695,540.8063237852695,,3,180.2687745950898,180.2687745950898,180.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,598.8063237852695,990.0,966.567225295141,23.43277470485896,0.2668169578397248,0.0863225295141078,989.6468605126462,0.2298934384553317,0.2298934384553317,0.2298934384553317,0.0,22.84974177904981,22.84974177904981,22.84974177904981,23.079635217505142,,0.9267732108203828,0.9267732108203828,0.9267732108203828,0.0,37.43811502087674,37.43811502087674,37.43811502087674,0.0,0.7624870676349641,0.7624870676349641,0.7624870676349641,0.0,0.97,0.97,0.97,0.96,36.31497157025044,36.31497157025044,36.31497157025044,0.0,108.9449147107513,2614.677953058032,0.163383145637105,5.595806664523756e-05,0.45
1969-12-06,1969-12-17,757.5572,0.8885900059140133,673.1577568282033,0.45,1969,12,6,1969.12,1969,3,67,10,0.0581608301899567,6.351433042933878,0.0094352816683873,0.0,1,Wet,44,8,6,4,64,126.0,0.187177520754851,547.1577568282033,547.1577568282033,,3,182.38591894273443,182.38591894273443,182.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,605.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2704264146912213,0.0888631027312813,989.6407104825776,0.2353556708722548,0.2353556708722548,0.2353556708722548,0.0,22.812723784392517,22.812723784392517,22.812723784392517,23.04807945526477,,0.927474640186001,0.927474640186001,0.927474640186001,0.0,37.84505936885699,37.84505936885699,37.84505936885699,0.0,0.7707751398952543,0.7707751398952543,0.7707751398952543,0.0,0.97,0.97,0.97,0.96,36.70970758779128,36.70970758779128,36.70970758779128,0.0,110.12912276337384,2643.098946320972,0.1636007631885312,5.590969443101793e-05,0.45
1969-12-07,1969-12-18,771.2422,0.8877747482097623,684.6893499137433,0.444,1969,12,7,1969.12,1969,3,68,10,0.0591571598325474,11.531593085539953,0.0168420804076953,0.0,1,Wet,44,8,6,4,64,126.0,0.1840250618997847,558.6893499137433,558.6893499137433,,3,186.2297833045811,186.2297833045811,186.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,616.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2769797054824354,0.0934757399654973,989.629544554552,0.2453712235901857,0.2453712235901857,0.2453712235901857,0.0,22.74541593130706,22.74541593130706,22.74541593130706,22.990787154897248,,0.9286961550855896,0.9286961550855896,0.9286961550855896,0.0,38.57939100859176,38.57939100859176,38.57939100859176,0.0,0.7857309777717262,0.7857309777717262,0.7857309777717262,0.0,0.97,0.97,0.97,0.96,37.422009278334,37.422009278334,37.422009278334,0.0,112.266027835002,2694.3846680400484,0.1639663708061841,5.581815321297909e-05,0.445
1969-12-08,1969-12-19,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,12,8,1969.12,1969,3,69,10,0.0607094797880934,17.966666152153493,0.025569646799222,0.0,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1969-12-09,1969-12-20,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1969,12,9,1969.12,1969,3,70,10,0.0607094797880934,0.0,0.0,0.0,1,Wet,44,8,6,4,64,126.0,0.1793196060648023,576.6560160658968,576.6560160658968,,3,192.2186720219656,192.2186720219656,192.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,634.6560160658968,990.0,966.7106240642636,23.289375935736416,0.287189984926944,0.1006624064263587,989.6121476086466,0.2614347878997464,0.2614347878997464,0.2614347878997464,0.0,22.64008875648331,22.64008875648331,22.64008875648331,22.901523544383053,,0.93044218693751,0.93044218693751,0.93044218693751,0.0,39.71017404277036,39.71017404277036,39.71017404277036,0.0,0.8087611821338159,0.8087611821338159,0.8087611821338159,0.0,0.9708761182133816,0.9708761182133816,0.9708761182133816,0.96,38.55365962822268,38.55365962822268,38.55365962822268,0.0,115.66097888466804,2775.863493232033,0.1646054061164134,5.571440996899991e-05,0.435
1969-12-10,1969-12-21,792.06,0.8911767402221192,705.8654488603318,0.435,1969,12,10,1969.12,1969,3,71,11,0.0609867747815326,3.2094327944349743,0.0045468053431667,0.0,1,Wet,44,8,6,4,64,126.0,0.1785042747218123,579.8654488603318,579.8654488603318,,3,193.28848295344392,193.28848295344392,193.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,637.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2890138739785934,0.1019461795441327,989.6090399464772,0.2643446736333675,0.2643446736333675,0.2643446736333675,0.0,22.62123347740268,22.62123347740268,22.62123347740268,22.885578151036043,,0.9307609298577147,0.9307609298577147,0.9307609298577147,0.0,39.911596835784536,39.911596835784536,39.911596835784536,0.0,0.8128634793438806,0.8128634793438806,0.8128634793438806,0.0,0.971286347934388,0.971286347934388,0.971286347934388,0.96,38.76558913085884,38.76558913085884,38.76558913085884,0.0,116.29676739257653,2791.122417421837,0.1647576993325649,5.5710609543197736e-05,0.435
1969-12-11,1969-12-22,827.5366,0.8937943571986156,739.6475434553279,0.419,1969,12,11,1969.12,1969,3,72,11,0.0639055477545403,33.782094594996124,0.0456732330066022,0.02,1,Wet,44,8,6,4,64,126.0,0.1703514073897684,613.6475434553279,613.6475434553279,,3,204.549181151776,204.549181151776,204.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,671.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3082119056620837,0.1140942630365983,989.5776938313012,0.2960106580940793,0.2960106580940793,0.2960106580940793,0.0,22.42309299938591,22.42309299938591,22.42309299938591,22.71910365747999,,0.934243539873308,0.934243539873308,0.934243539873308,0.0,42.02348508316133,42.02348508316133,42.02348508316133,0.0,0.855875459942186,0.855875459942186,0.855875459942186,0.0,0.9755875459942186,0.9755875459942186,0.9755875459942186,0.96,40.99758868640602,40.99758868640602,40.99758868640602,0.0,122.99276605921806,2951.826385421233,0.1662856412456217,5.567472338648544e-05,0.42
1969-12-12,1969-12-23,849.2947,0.8954821115912885,760.52821131929,0.409,1969,12,12,1969.12,1969,3,73,11,0.0657096374579866,20.88066786396212,0.0274554810106785,0.02,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1969-12-13,1969-12-24,849.2947,0.8954821115912885,760.52821131929,0.409,1969,12,13,1969.12,1969,3,74,11,0.0657096374579866,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1969-12-14,1969-12-25,849.2947,0.8954821115912885,760.52821131929,0.409,1969,12,14,1969.12,1969,3,75,11,0.0657096374579866,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1969-12-15,1969-12-26,849.2947,0.8954821115912885,760.52821131929,0.409,1969,12,15,1969.12,1969,3,76,11,0.0657096374579866,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1656743275590362,634.52821131929,634.52821131929,,3,211.50940377309664,211.50940377309664,211.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,692.52821131929,990.0,966.9421128452772,23.057887154722835,0.3200781835832922,0.120358463395787,989.559563353021,0.31652821131929,0.31652821131929,0.31652821131929,0.0,22.300922296424503,22.300922296424503,22.300922296424503,22.6174505077438,,0.9357950003774704,0.9357950003774704,0.9357950003774704,0.0,43.2884390308412,43.2884390308412,43.2884390308412,0.0,0.8816382694672341,0.8816382694672341,0.8816382694672341,0.0,0.9781638269467234,0.9781638269467234,0.9781638269467234,0.96,42.343185184957534,42.343185184957534,42.343185184957534,0.0,127.0295555548726,3048.7093333169423,0.1670280650529901,5.560980114779423e-05,0.41
1969-12-16,1969-12-27,856.6266,0.8970607168566745,768.4460718744957,0.407,1969,12,16,1969.12,1969,3,77,11,0.0663937406099564,7.9178605552057215,0.0103037296239818,0.02,1,Wet,44,8,6,4,64,126.0,0.1639672640822329,642.4460718744957,642.4460718744957,,3,214.14869062483191,214.14869062483191,214.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,700.4460718744957,990.0,966.973784287498,23.026215712502108,0.324577825764355,0.1227338215623487,989.5526883526734,0.3244460718744957,0.3244460718744957,0.3244460718744957,0.0,22.254457993301,22.254457993301,22.254457993301,22.578904065175493,,0.9363652169775938,0.9363652169775938,0.9363652169775938,0.0,43.76394030537836,43.76394030537836,43.76394030537836,0.0,0.8913226131441622,0.8913226131441622,0.8913226131441622,0.0,0.9791322613144162,0.9791322613144162,0.9791322613144162,0.96,42.85068583523424,42.85068583523424,42.85068583523424,0.0,128.55205750570272,3085.249380136865,0.1672883266773964,5.558272736963839e-05,0.405
1969-12-17,1969-12-28,863.9982,0.9020463209442272,779.3663976124346,0.405,1969,12,17,1969.12,1969,3,78,12,0.0673372567537143,10.920325737938924,0.0140117995481881,0.02,1,Wet,44,8,6,4,64,126.0,0.1616697876454478,653.3663976124346,653.3663976124346,,3,217.78879920414488,217.78879920414488,217.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,711.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3307837393414852,0.1260099192837304,989.5432063413748,0.3355895015487662,0.3355895015487662,0.3355895015487662,0.0,22.190151249376257,22.190151249376257,22.190151249376257,22.525740750925024,,0.9371512549553672,0.9371512549553672,0.9371512549553672,0.0,44.41648568573213,44.41648568573213,44.41648568573213,0.0,0.9046127430902676,0.9046127430902676,0.9046127430902676,0.0,0.98,0.98,0.98,0.96,43.52815597201749,43.52815597201749,43.52815597201749,0.0,130.5844679160525,3134.0272299852595,0.1675520888712857,5.551779742969175e-05,0.405
1969-12-18,1969-12-29,863.9982,0.9020463209442272,779.3663976124346,0.405,1969,12,18,1969.12,1969,3,79,12,0.0673372567537143,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1616697876454478,653.3663976124346,653.3663976124346,,3,217.78879920414488,217.78879920414488,217.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,711.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3307837393414852,0.1260099192837304,989.5432063413748,0.3355895015487662,0.3355895015487662,0.3355895015487662,0.0,22.190151249376257,22.190151249376257,22.190151249376257,22.525740750925024,,0.9371512549553672,0.9371512549553672,0.9371512549553672,0.0,44.41648568573213,44.41648568573213,44.41648568573213,0.0,0.9046127430902676,0.9046127430902676,0.9046127430902676,0.0,0.98,0.98,0.98,0.96,43.52815597201749,43.52815597201749,43.52815597201749,0.0,130.5844679160525,3134.0272299852595,0.1675520888712857,5.551779742969175e-05,0.405
1969-12-19,1969-12-30,878.8611,0.9037319275970654,794.2548359930772,0.399,1969,12,19,1969.12,1969,3,80,12,0.0686236178298018,14.888438380642588,0.0187451655387495,0.02,1,Wet,44,8,6,4,64,126.0,0.1586392607134194,668.2548359930772,668.2548359930772,,4,167.0637089982693,167.0637089982693,167.0637089982693,167.0637089982693,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,726.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3392446922568088,0.1304764507979231,989.5302788569452,0.1975116274158809,0.1975116274158809,0.1975116274158809,0.1975116274158809,22.255747885557096,22.255747885557096,22.255747885557096,22.255747885557096,,0.9205308049256324,0.9205308049256324,0.9205308049256324,0.9205308049256324,33.56613507384628,33.56613507384628,33.56613507384628,33.56613507384628,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.6836280055773172,0.97,0.97,0.97,0.97,32.55915102163089,32.55915102163089,32.55915102163089,32.55915102163089,130.23660408652356,3125.678498076565,0.1639733221437492,5.413628532102914e-05,0.4
1969-12-20,1969-12-31,901.4559,0.907115570001353,817.7246825595828,0.391,1969,12,20,1969.12,1969,3,81,12,0.0706514125731479,23.46984656650557,0.0287014041120074,0.02,1,Wet,44,8,6,4,64,126.0,0.1540860911836535,691.7246825595828,691.7246825595828,,4,172.9311706398957,172.9311706398957,172.9311706398957,172.9311706398957,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,749.7246825595828,990.0,967.1708987302384,22.829101269761736,0.352582374937301,0.1375174047678748,989.5099002202948,0.2116520563613455,0.2116520563613455,0.2116520563613455,0.2116520563613455,22.127349433695144,22.127349433695144,22.127349433695144,22.127349433695144,,0.9224751133101458,0.9224751133101458,0.9224751133101458,0.9224751133101458,34.61752652653384,34.61752652653384,34.61752652653384,34.61752652653384,0.7050412734528276,0.7050412734528276,0.7050412734528276,0.7050412734528276,0.97,0.97,0.97,0.97,33.57900073073782,33.57900073073782,33.57900073073782,33.57900073073782,134.31600292295127,3223.5840701508305,0.1642557767762678,5.393764564519086e-05,0.39
1969-12-21,1970-01-01,916.7204,0.9105214280240044,834.6935677067364,0.383,1969,12,21,1969.12,1969,3,82,12,0.072117524249862,16.968885147153628,0.020329478749638,0.02,1,Wet,44,8,6,4,64,126.0,0.1509536012673206,708.6935677067364,708.6935677067364,,4,177.1733919266841,177.1733919266841,177.1733919266841,177.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,766.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3622256252624842,0.1443467838533682,989.4934275908842,0.2221334798167102,0.2221334798167102,0.2221334798167102,0.2221334798167102,22.032519840240575,22.032519840240575,22.032519840240575,22.032519840240575,,0.9238981969331848,0.9238981969331848,0.9238981969331848,0.9238981969331848,35.36922050465411,35.36922050465411,35.36922050465411,35.36922050465411,0.720350723109045,0.720350723109045,0.720350723109045,0.720350723109045,0.97,0.97,0.97,0.97,34.30814388951448,34.30814388951448,34.30814388951448,34.30814388951448,137.23257555805793,3293.5818133933903,0.1644107261244327,5.378934085798386e-05,0.385
1969-12-22,1970-01-02,916.7204,0.9105214280240044,834.6935677067364,0.383,1969,12,22,1969.12,1969,3,83,12,0.072117524249862,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1509536012673206,708.6935677067364,708.6935677067364,,4,177.1733919266841,177.1733919266841,177.1733919266841,177.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,766.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3622256252624842,0.1443467838533682,989.4934275908842,0.2221334798167102,0.2221334798167102,0.2221334798167102,0.2221334798167102,22.032519840240575,22.032519840240575,22.032519840240575,22.032519840240575,,0.9238981969331848,0.9238981969331848,0.9238981969331848,0.9238981969331848,35.36922050465411,35.36922050465411,35.36922050465411,35.36922050465411,0.720350723109045,0.720350723109045,0.720350723109045,0.720350723109045,0.97,0.97,0.97,0.97,34.30814388951448,34.30814388951448,34.30814388951448,34.30814388951448,137.23257555805793,3293.5818133933903,0.1644107261244327,5.378934085798386e-05,0.385
1969-12-23,1970-01-03,916.7204,0.9105214280240044,834.6935677067364,0.383,1969,12,23,1969.12,1969,3,84,12,0.072117524249862,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1509536012673206,708.6935677067364,708.6935677067364,,4,177.1733919266841,177.1733919266841,177.1733919266841,177.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,766.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3622256252624842,0.1443467838533682,989.4934275908842,0.2221334798167102,0.2221334798167102,0.2221334798167102,0.2221334798167102,22.032519840240575,22.032519840240575,22.032519840240575,22.032519840240575,,0.9238981969331848,0.9238981969331848,0.9238981969331848,0.9238981969331848,35.36922050465411,35.36922050465411,35.36922050465411,35.36922050465411,0.720350723109045,0.720350723109045,0.720350723109045,0.720350723109045,0.97,0.97,0.97,0.97,34.30814388951448,34.30814388951448,34.30814388951448,34.30814388951448,137.23257555805793,3293.5818133933903,0.1644107261244327,5.378934085798386e-05,0.385
1969-12-24,1970-01-04,932.1467,0.9087491724907756,847.0875422650073,0.377,1969,12,24,1969.12,1969,3,85,13,0.0731883636516966,12.393974558270886,0.0146312794603624,0.02,1,Wet,44,8,6,4,64,126.0,0.1487449569416303,721.0875422650073,721.0875422650073,,4,180.27188556625185,180.27188556625185,180.27188556625185,180.27188556625185,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,779.0875422650073,990.0,967.28835016906,22.71164983094002,0.369268998952205,0.1505437711325036,989.4801872299154,0.2299014647609297,0.2299014647609297,0.2299014647609297,0.2299014647609297,21.961935596094463,21.961935596094463,21.961935596094463,21.961935596094463,,0.9249971887051788,0.9249971887051788,0.9249971887051788,0.9249971887051788,35.91515352405609,35.91515352405609,35.91515352405609,35.91515352405609,0.7314695218748694,0.7314695218748694,0.7314695218748694,0.7314695218748694,0.97,0.97,0.97,0.97,34.837698918334404,34.837698918334404,34.837698918334404,34.837698918334404,139.3507956733376,3344.4190961601025,0.1645057785889883,5.36807975244136e-05,0.375
1969-12-25,1970-01-05,932.1467,0.9087491724907756,847.0875422650073,0.377,1969,12,25,1969.12,1969,3,86,13,0.0731883636516966,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1487449569416303,721.0875422650073,721.0875422650073,,4,180.27188556625185,180.27188556625185,180.27188556625185,180.27188556625185,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,779.0875422650073,990.0,967.28835016906,22.71164983094002,0.369268998952205,0.1505437711325036,989.4801872299154,0.2299014647609297,0.2299014647609297,0.2299014647609297,0.2299014647609297,21.961935596094463,21.961935596094463,21.961935596094463,21.961935596094463,,0.9249971887051788,0.9249971887051788,0.9249971887051788,0.9249971887051788,35.91515352405609,35.91515352405609,35.91515352405609,35.91515352405609,0.7314695218748694,0.7314695218748694,0.7314695218748694,0.7314695218748694,0.97,0.97,0.97,0.97,34.837698918334404,34.837698918334404,34.837698918334404,34.837698918334404,139.3507956733376,3344.4190961601025,0.1645057785889883,5.36807975244136e-05,0.375
1969-12-26,1970-01-06,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1969,12,26,1969.12,1969,3,87,13,0.0757675219888029,29.85136964243407,0.0340404208743616,0.02,1,Wet,44,8,6,4,64,126.0,0.1436816160043984,750.9389119074414,750.9389119074414,,4,187.73472797686037,187.73472797686037,187.73472797686037,187.73472797686037,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,808.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3954843467395865,0.1654694559537207,989.4390461973068,0.2493743764184485,0.2493743764184485,0.2493743764184485,0.2493743764184485,21.78191617325845,21.78191617325845,21.78191617325845,21.78191617325845,,0.9276573249079696,0.9276573249079696,0.9276573249079696,0.9276573249079696,37.20205904617148,37.20205904617148,37.20205904617148,37.20205904617148,0.7576794103089913,0.7576794103089913,0.7576794103089913,0.7576794103089913,0.97,0.97,0.97,0.97,36.08599727478633,36.08599727478633,36.08599727478633,36.08599727478633,144.34398909914532,3464.2557383794874,0.1645998223356069,5.3393893819797726e-05,0.37
1969-12-27,1970-01-07,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1969,12,27,1969.12,1969,3,88,13,0.0764734562663935,8.170535620261147,0.0092311020327296,0.02,1,Wet,44,8,6,4,64,126.0,0.1423552763468344,759.1094475277025,759.1094475277025,,4,189.77736188192563,189.77736188192563,189.77736188192563,189.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,817.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4029604978309407,0.1695547237638512,989.4274847784052,0.2548077826059222,0.2548077826059222,0.2548077826059222,0.2548077826059222,21.7322392056885,21.7322392056885,21.7322392056885,21.7322392056885,,0.9283440054479304,0.9283440054479304,0.9283440054479304,0.9283440054479304,37.54883946898847,37.54883946898847,37.54883946898847,37.54883946898847,0.7647421480445716,0.7647421480445716,0.7647421480445716,0.7647421480445716,0.97,0.97,0.97,0.97,36.42237428491882,36.42237428491882,36.42237428491882,36.42237428491882,145.68949713967527,3496.5479313522064,0.1646005446519826,5.331155460233426e-05,0.365
1969-12-28,1970-01-08,971.4252,0.9180964110207984,891.8619896951615,0.363,1969,12,28,1969.12,1969,3,89,13,0.0770568759096619,6.752542167458955,0.0075712859674252,0.02,1,Wet,44,8,6,4,64,126.0,0.1412774638406406,765.8619896951615,765.8619896951615,,4,191.4654974237904,191.4654974237904,191.4654974237904,191.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,823.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4091391656491774,0.1729309948475807,989.4179298395032,0.2593861529927098,0.2593861529927098,0.2593861529927098,0.2593861529927098,21.691095727729863,21.691095727729863,21.691095727729863,21.691095727729863,,0.928909908633026,0.928909908633026,0.928909908633026,0.928909908633026,37.83417866179369,37.83417866179369,37.83417866179369,37.83417866179369,0.7705535369000752,0.7705535369000752,0.7705535369000752,0.7705535369000752,0.97,0.97,0.97,0.97,36.69915330193988,36.69915330193988,36.69915330193988,36.69915330193988,146.79661320775952,3523.1187169862287,0.1645956604316488,5.3243061479504896e-05,0.365
1969-12-29,1970-01-09,979.4038,0.924461588505012,905.4211927358452,0.359,1969,12,29,1969.12,1969,3,90,13,0.078228391052377,13.55920304068377,0.0149755750687841,0.02,1,Wet,44,8,6,4,64,126.0,0.1391617525753677,779.4211927358452,779.4211927358452,,4,194.8552981839613,194.8552981839613,194.8552981839613,194.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,837.4211927358452,990.0,967.5216847709434,22.478315229056648,0.421546020636643,0.1797105963679226,989.3987433829952,0.2686064110603748,0.2686064110603748,0.2686064110603748,0.2686064110603748,21.60845220099162,21.60845220099162,21.60845220099162,21.60845220099162,,0.9300420322194868,0.9300420322194868,0.9300420322194868,0.9300420322194868,38.40406133455856,38.40406133455856,38.40406133455856,38.40406133455856,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.97,0.97,0.97,0.97,37.25193949452181,37.25193949452181,37.25193949452181,37.25193949452181,149.00775797808723,3576.186191474093,0.1645728630758479,5.310484789041386e-05,0.36
1969-12-30,1970-01-10,979.4038,0.924461588505012,905.4211927358452,0.359,1969,12,30,1969.12,1969,3,91,13,0.078228391052377,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1391617525753677,779.4211927358452,779.4211927358452,,4,194.8552981839613,194.8552981839613,194.8552981839613,194.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,837.4211927358452,990.0,967.5216847709434,22.478315229056648,0.421546020636643,0.1797105963679226,989.3987433829952,0.2686064110603748,0.2686064110603748,0.2686064110603748,0.2686064110603748,21.60845220099162,21.60845220099162,21.60845220099162,21.60845220099162,,0.9300420322194868,0.9300420322194868,0.9300420322194868,0.9300420322194868,38.40406133455856,38.40406133455856,38.40406133455856,38.40406133455856,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.97,0.97,0.97,0.97,37.25193949452181,37.25193949452181,37.25193949452181,37.25193949452181,149.00775797808723,3576.186191474093,0.1645728630758479,5.310484789041386e-05,0.36
1969-12-31,1970-01-11,979.4038,0.924461588505012,905.4211927358452,0.359,1969,12,31,1969.12,1969,3,92,14,0.078228391052377,0.0,0.0,0.02,1,Wet,44,8,6,4,64,126.0,0.1391617525753677,779.4211927358452,779.4211927358452,,4,194.8552981839613,194.8552981839613,194.8552981839613,194.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,837.4211927358452,990.0,967.5216847709434,22.478315229056648,0.421546020636643,0.1797105963679226,989.3987433829952,0.2686064110603748,0.2686064110603748,0.2686064110603748,0.2686064110603748,21.60845220099162,21.60845220099162,21.60845220099162,21.60845220099162,,0.9300420322194868,0.9300420322194868,0.9300420322194868,0.9300420322194868,38.40406133455856,38.40406133455856,38.40406133455856,38.40406133455856,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.7821601086468138,0.97,0.97,0.97,0.97,37.25193949452181,37.25193949452181,37.25193949452181,37.25193949452181,149.00775797808723,3576.186191474093,0.1645728630758479,5.310484789041386e-05,0.36
1970-01-01,1970-01-12,979.4038,0.924461588505012,905.4211927358452,0.359,1970,1,1,1970.01,1969,4,93,14,0.078228391052377,0.0,0.0,0.04,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1970-01-02,1970-01-13,979.4038,0.924461588505012,905.4211927358452,0.359,1970,1,2,1970.01,1969,4,94,14,0.078228391052377,0.0,0.0,0.04,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1970-01-03,1970-01-14,979.4038,0.924461588505012,905.4211927358452,0.359,1970,1,3,1970.01,1969,4,95,14,0.078228391052377,0.0,0.0,0.04,1,Wet,49,8,7,5,81,150.0,0.1656687530659139,755.4211927358452,755.4211927358452,,4,188.8552981839613,188.8552981839613,188.8552981839613,188.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,819.4211927358452,990.0,967.5216847709434,22.478315229056648,0.405075776102041,0.1677105963679226,989.42721362753,0.2523550931693371,0.2523550931693371,0.2523550931693371,0.2523550931693371,21.65317376341733,21.65317376341733,21.65317376341733,21.65317376341733,,0.9279532376244548,0.9279532376244548,0.9279532376244548,0.9279532376244548,37.214785918567145,37.214785918567145,37.214785918567145,37.214785918567145,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.7579386134127728,0.97,0.97,0.97,0.97,36.09834234101013,36.09834234101013,36.09834234101013,36.09834234101013,144.39336936404052,3465.440864736973,0.1594764630235102,5.309523965369396e-05,0.36
1970-01-04,1970-01-15,1003.5869,0.9213790990341242,924.6839937244496,0.353,1970,1,4,1970.01,1969,4,96,14,0.0798926970577924,19.26280098860434,0.0208317664405733,0.04,1,Wet,49,8,7,5,81,150.0,0.1622175802955437,774.6839937244496,774.6839937244496,,4,193.6709984311124,193.6709984311124,193.6709984311124,193.6709984311124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,838.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4227015006966902,0.1773419968622248,989.3999565024412,0.2653851157326257,0.2653851157326257,0.2653851157326257,0.2653851157326257,21.535835411810737,21.535835411810737,21.535835411810737,21.535835411810737,,0.9295612046471546,0.9295612046471546,0.9295612046471546,0.9295612046471546,38.02270451203428,38.02270451203428,38.02270451203428,38.02270451203428,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.7743931672512073,0.97,0.97,0.97,0.97,36.88202337667325,36.88202337667325,36.88202337667325,36.88202337667325,147.528093506693,3540.674244160632,0.1595443356951364,5.289902244792957e-05,0.355
1970-01-05,1970-01-16,1028.1428,0.9210811262601332,947.0029281802472,0.345,1970,1,5,1970.01,1969,4,97,14,0.0818210529947733,22.31893445579749,0.0235679677344666,0.04,1,Wet,49,8,7,5,81,150.0,0.1583944415971751,797.0029281802472,797.0029281802472,,4,199.2507320450618,199.2507320450618,199.2507320450618,199.2507320450618,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,861.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4431236289321758,0.1885014640901235,989.3683749069776,0.280902049726173,0.280902049726173,0.280902049726173,0.280902049726173,21.399461144530584,21.399461144530584,21.399461144530584,21.399461144530584,,0.9314097713588558,0.9314097713588558,0.9314097713588558,0.9314097713588558,38.94773913652857,38.94773913652857,38.94773913652857,38.94773913652857,0.7932329763040441,0.7932329763040441,0.7932329763040441,0.7932329763040441,0.97,0.97,0.97,0.97,37.77930696243271,37.77930696243271,37.77930696243271,37.77930696243271,151.11722784973085,3626.813468393541,0.1595741928064746,5.266857404386221e-05,0.345
1970-01-06,1970-01-17,1036.4114,0.9189739555961264,952.4350838829192,0.343,1970,1,6,1970.01,1969,4,98,14,0.0822903912474842,5.432155702672277,0.0057034393152825,0.04,1,Wet,49,8,7,5,81,150.0,0.1574910485116476,802.4350838829192,802.4350838829192,,4,200.6087709707298,200.6087709707298,200.6087709707298,200.6087709707298,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,866.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4480941251973447,0.1919480671063353,989.3599578076964,0.2847410849762872,0.2847410849762872,0.2847410849762872,0.2847410849762872,21.36547638718834,21.36547638718834,21.36547638718834,21.36547638718834,,0.9318566607243056,0.9318566607243056,0.9318566607243056,0.9318566607243056,39.16970594921879,39.16970594921879,39.16970594921879,39.16970594921879,0.7977536853201382,0.7977536853201382,0.7977536853201382,0.7977536853201382,0.97,0.97,0.97,0.97,37.994614770742224,37.994614770742224,37.994614770742224,37.994614770742224,151.9784590829689,3647.483017991253,0.1595683124810754,5.261016060000397e-05,0.345
1970-01-07,1970-01-18,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1970,1,7,1970.01,1969,4,99,15,0.0839317391369504,18.997082054007024,0.0195557474007304,0.04,1,Wet,49,8,7,5,81,150.0,0.1544111933490776,821.4321659369264,821.4321659369264,,4,205.3580414842316,205.3580414842316,205.3580414842316,205.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,885.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4654767133569779,0.2071457327495411,989.3273775538936,0.2983526419636408,0.2983526419636408,0.2983526419636408,0.2983526419636408,21.24329624818214,21.24329624818214,21.24329624818214,21.24329624818214,,0.933362972449582,0.933362972449582,0.933362972449582,0.933362972449582,39.93216774557591,39.93216774557591,39.93216774557591,39.93216774557591,0.8132824388101,0.8132824388101,0.8132824388101,0.8132824388101,0.97132824388101,0.97132824388101,0.97132824388101,0.97132824388101,38.78724237067216,38.78724237067216,38.78724237067216,38.78724237067216,155.14896948268864,3723.575267584528,0.1597115834980105,5.246560550530317e-05,0.34
1970-01-08,1970-01-19,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1970,1,8,1970.01,1969,4,100,15,0.0839317391369504,0.0,0.0,0.04,1,Wet,49,8,7,5,81,150.0,0.1544111933490776,821.4321659369264,821.4321659369264,,4,205.3580414842316,205.3580414842316,205.3580414842316,205.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,885.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4654767133569779,0.2071457327495411,989.3273775538936,0.2983526419636408,0.2983526419636408,0.2983526419636408,0.2983526419636408,21.24329624818214,21.24329624818214,21.24329624818214,21.24329624818214,,0.933362972449582,0.933362972449582,0.933362972449582,0.933362972449582,39.93216774557591,39.93216774557591,39.93216774557591,39.93216774557591,0.8132824388101,0.8132824388101,0.8132824388101,0.8132824388101,0.97132824388101,0.97132824388101,0.97132824388101,0.97132824388101,38.78724237067216,38.78724237067216,38.78724237067216,38.78724237067216,155.14896948268864,3723.575267584528,0.1597115834980105,5.246560550530317e-05,0.34
1970-01-09,1970-01-20,1069.9044,0.9248279637273736,989.4775076349576,0.333,1970,1,9,1970.01,1969,4,101,15,0.0854908566596603,18.04534169803117,0.0182372429477078,0.04,1,Wet,49,8,7,5,81,150.0,0.151595158902125,839.4775076349576,839.4775076349576,,4,209.8693769087394,209.8693769087394,209.8693769087394,209.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,903.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4819884461612569,0.2215820061079661,989.2964295477308,0.3116159681116939,0.3116159681116939,0.3116159681116939,0.3116159681116939,21.12690354907933,21.12690354907933,21.12690354907933,21.12690354907933,,0.9342441284680314,0.9342441284680314,0.9342441284680314,0.9342441284680314,40.62412307930992,40.62412307930992,40.62412307930992,40.62412307930992,0.8273752154645604,0.8273752154645604,0.8273752154645604,0.8273752154645604,0.972737521546456,0.972737521546456,0.972737521546456,0.972737521546456,39.516608799166114,39.516608799166114,39.516608799166114,39.516608799166114,158.06643519666446,3793.594444719947,0.1597473757382052,5.230317990756395e-05,0.335
1970-01-10,1970-01-21,1095.466,0.935818257253338,1025.1570830002852,0.326,1970,1,10,1970.01,1969,4,102,15,0.0885735719712246,35.67957536532765,0.0348040080461676,0.04,1,Wet,49,8,7,5,81,150.0,0.1463190397719354,875.1570830002852,875.1570830002852,,4,218.7892707500713,218.7892707500713,218.7892707500713,218.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,939.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5146357423366851,0.2501256664002281,989.235238591263,0.3386709539102195,0.3386709539102195,0.3386709539102195,0.3386709539102195,20.91750251935193,20.91750251935193,20.91750251935193,20.91750251935193,,0.935900482873096,0.935900482873096,0.935900482873096,0.935900482873096,42.00531264772124,42.00531264772124,42.00531264772124,42.00531264772124,0.8555053492407584,0.8555053492407584,0.8555053492407584,0.8555053492407584,0.9755505349240758,0.9755505349240758,0.9755505349240758,0.9755505349240758,40.978305223137504,40.978305223137504,40.978305223137504,40.978305223137504,163.91322089255002,3933.9173014212,0.1598908339128203,5.202660314630136e-05,0.325
1970-01-11,1970-01-22,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1970,1,11,1970.01,1969,4,103,15,0.0907674364807319,25.39195034151953,0.0241701715347331,0.04,1,Wet,49,8,7,5,81,150.0,0.1427824834818502,900.5490333418047,900.5490333418047,,4,225.1372583354512,225.1372583354512,225.1372583354512,225.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,964.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5378697218553126,0.2704392266734438,989.1916910514713,0.3585419718401528,0.3585419718401528,0.3585419718401528,0.3585419718401528,20.77428068912833,20.77428068912833,20.77428068912833,20.77428068912833,,0.937041708638352,0.937041708638352,0.937041708638352,0.937041708638352,42.98045314565181,42.98045314565181,42.98045314565181,42.98045314565181,0.8753656445142934,0.8753656445142934,0.8753656445142934,0.8753656445142934,0.9775365644514292,0.9775365644514292,0.9775365644514292,0.9775365644514292,42.014964506566095,42.014964506566095,42.014964506566095,42.014964506566095,168.05985802626438,4033.436592630345,0.1599733593506479,5.183870302203283e-05,0.32
