Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1970-01-12,1970-01-23,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1970,1,12,1970.01,1969,4,104,15,0.093315514734791,29.491646459018053,0.0273060515317411,0.04,1,Wet,49,8,7,5,81,150.0,0.1388836576300648,930.0406798008228,930.0406798008228,,4,232.5101699502057,232.5101699502057,232.5101699502057,232.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,994.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5648549790168712,0.2940325438406582,989.1411124771424,0.3824333574366746,0.3824333574366746,0.3824333574366746,0.3824333574366746,20.60712269747463,20.60712269747463,20.60712269747463,20.60712269747463,,0.9379927118470942,0.9379927118470942,0.9379927118470942,0.9379927118470942,44.07552296396612,44.07552296396612,44.07552296396612,44.07552296396612,0.8976684921378028,0.8976684921378028,0.8976684921378028,0.8976684921378028,0.9797668492137802,0.9797668492137802,0.9797668492137802,0.9797668492137802,43.1837362618547,43.1837362618547,43.1837362618547,43.1837362618547,172.7349450474188,4145.638681138051,0.1599337397914252,5.1591215547812754e-05,0.31
1970-01-13,1970-01-24,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1970,1,13,1970.01,1969,4,105,15,0.0935607797548999,2.838715510519023,0.0026214512186769,0.04,1,Wet,49,8,7,5,81,150.0,0.1385195808965162,932.8793953113418,932.8793953113418,,4,233.21984882783545,233.21984882783545,233.21984882783545,233.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,996.8793953113418,990.0,968.16047809955,21.83952190045011,0.5674524422736721,0.2963035162490734,989.1362440414772,0.3847611041553003,0.3847611041553003,0.3847611041553003,0.3847611041553003,20.59100483777212,20.59100483777212,20.59100483777212,20.59100483777212,,0.9380828326596132,0.9380828326596132,0.9380828326596132,0.9380828326596132,44.17971784211376,44.17971784211376,44.17971784211376,44.17971784211376,0.8997905874157588,0.8997905874157588,0.8997905874157588,0.8997905874157588,0.979979058741576,0.979979058741576,0.979979058741576,0.979979058741576,43.29519830638305,43.29519830638305,43.29519830638305,43.29519830638305,173.1807932255322,4156.339037412773,0.159926205979513,5.156698297524967e-05,0.305
1970-01-14,1970-01-25,1192.4734,0.9195163786021252,1096.498822347363,0.301,1970,1,14,1970.01,1969,4,106,16,0.0947374982508122,13.619427036021536,0.0124208314304116,0.04,1,Wet,49,8,7,5,81,150.0,0.1367990525323893,946.4988223473632,946.4988223473632,,4,236.6247055868408,236.6247055868408,236.6247055868408,236.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1010.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5799144030350298,0.3071990578778905,989.1128865390872,0.396059010771785,0.396059010771785,0.396059010771785,0.396059010771785,20.51354551522362,20.51354551522362,20.51354551522362,20.51354551522362,,0.9385116210896622,0.9385116210896622,0.9385116210896622,0.9385116210896622,44.6765028127765,44.6765028127765,44.6765028127765,44.6765028127765,0.9099084075921894,0.9099084075921894,0.9099084075921894,0.9099084075921894,0.98,0.98,0.98,0.98,43.78297275652097,43.78297275652097,43.78297275652097,43.78297275652097,175.13189102608388,4203.165384626013,0.1597191784038262,5.139757848466916e-05,0.3
1970-01-15,1970-01-26,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1970,1,15,1970.01,1969,4,107,16,0.0978285134948028,35.775639398039175,0.0315962609833052,0.04,1,Wet,49,8,7,5,81,150.0,0.132476713966307,982.2744617454024,982.2744617454024,,4,245.56861543635063,245.56861543635063,245.56861543635063,245.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1046.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6197441945793832,0.3358195693963219,989.0444362360242,0.4265901540272271,0.4265901540272271,0.4265901540272271,0.4265901540272271,20.30212634508285,20.30212634508285,20.30212634508285,20.30212634508285,,0.9395433331504576,0.9395433331504576,0.9395433331504576,0.9395433331504576,45.937769308121865,45.937769308121865,45.937769308121865,45.937769308121865,0.9355961162550278,0.9355961162550278,0.9355961162550278,0.9355961162550278,0.98,0.98,0.98,0.98,45.01901392195943,45.01901392195943,45.01901392195943,45.01901392195943,180.0760556878377,4321.8253365081055,0.1590392274769231,5.092377795414984e-05,0.29
1970-01-16,1970-01-27,1266.3107,0.909265330658498,1151.4124173518942,0.285,1970,1,16,1970.01,1969,4,108,16,0.0994820328592036,19.137955606491687,0.0166212864461776,0.04,1,Wet,49,8,7,5,81,150.0,0.1302747805560247,1001.4124173518942,1001.4124173518942,,4,250.35310433797355,250.35310433797355,250.35310433797355,250.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1065.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6477900599994636,0.3518361425574624,989.0003737974432,0.4433570514431858,0.4433570514431858,0.4433570514431858,0.4433570514431858,20.18114914860824,20.18114914860824,20.18114914860824,20.18114914860824,,0.9396438921065772,0.9396438921065772,0.9396438921065772,0.9396438921065772,46.55870236314615,46.55870236314615,46.55870236314615,46.55870236314615,0.9482424106547076,0.9482424106547076,0.9482424106547076,0.9482424106547076,0.98,0.98,0.98,0.98,45.627528315883225,45.627528315883225,45.627528315883225,45.627528315883225,182.5101132635329,4380.242718324789,0.1585097663644131,5.062574899797731e-05,0.285
1970-01-17,1970-01-28,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1970,1,17,1970.01,1969,4,109,16,0.1021894809402341,31.336204641556613,0.026494391165505,0.04,1,Wet,49,8,7,5,81,150.0,0.126823229560973,1032.7486219934508,1032.7486219934508,,4,258.1871554983627,258.1871554983627,258.1871554983627,258.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1096.7486219934508,990.0,968.4743528119794,21.52564718802057,0.69371194404099,0.392573208591486,988.9137148473676,0.4715649891240074,0.4715649891240074,0.4715649891240074,0.4715649891240074,19.967797046264163,19.967797046264163,19.967797046264163,19.967797046264163,,0.9397089504511964,0.9397089504511964,0.9397089504511964,0.9397089504511964,47.511292982272046,47.511292982272046,47.511292982272046,47.511292982272046,0.9676434415941352,0.9676434415941352,0.9676434415941352,0.9676434415941352,0.98,0.98,0.98,0.98,46.5610671226266,46.5610671226266,46.5610671226266,46.5610671226266,186.2442684905064,4469.862443772154,0.1574673307812467,5.009400925201016e-05,0.28
1970-01-18,1970-01-29,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1970,1,18,1970.01,1969,4,110,16,0.1032737759922177,12.54971124980966,0.0104992292725431,0.04,1,Wet,49,8,7,5,81,150.0,0.125491683396728,1045.2983332432605,1045.2983332432605,,4,261.3245833108151,261.3245833108151,261.3245833108151,261.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1109.2983332432605,990.0,968.5137947616216,21.48620523837837,0.71210301568992,0.4088878332162385,988.879009151094,0.4831009582500159,0.4831009582500159,0.4831009582500159,0.4831009582500159,19.88211343122225,19.88211343122225,19.88211343122225,19.88211343122225,,0.939686342204326,0.939686342204326,0.939686342204326,0.939686342204326,47.881134045364966,47.881134045364966,47.881134045364966,47.881134045364966,0.9751758461377792,0.9751758461377792,0.9751758461377792,0.9751758461377792,0.98,0.98,0.98,0.98,46.92351136445767,46.92351136445767,46.92351136445767,46.92351136445767,187.69404545783067,4504.657090987936,0.1570269448536344,4.987785131889624e-05,0.275
1970-01-19,1970-01-30,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1970,1,19,1970.01,1969,4,111,16,0.1064438433129472,36.69059398992499,0.0297815939566316,0.04,1,Wet,49,8,7,5,81,150.0,0.1217543410368725,1081.9889272331854,1081.9889272331854,,4,270.4972318082964,270.4972318082964,270.4972318082964,270.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1145.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7658715311145872,0.4565856054031411,988.7775428634824,0.5175193147800239,0.5175193147800239,0.5175193147800239,0.5175193147800239,19.63091549168366,19.63091549168366,19.63091549168366,19.63091549168366,,0.9391281422808382,0.9391281422808382,0.9391281422808382,0.9391281422808382,48.90653934390996,48.90653934390996,48.90653934390996,48.90653934390996,0.9960598644380846,0.9960598644380846,0.9960598644380846,0.9960598644380846,0.98,0.98,0.98,0.98,47.92840855703176,47.92840855703176,47.92840855703176,47.92840855703176,191.71363422812703,4601.127221475049,0.1556131146881974,4.921842169103255e-05,0.265
1970-01-20,1970-01-31,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1970,1,20,1970.01,1969,4,112,16,0.1158936876646893,109.37319851553411,0.0815389046820479,0.04,1,Wet,49,8,7,5,81,150.0,0.1118266254284414,1191.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,91.36212574871956,29.844961077915052,4.872646706598377,4.26356586827358,3.0454041916239856,49.33554790430857,78.84496107791506,12.872646706598378,11.26356586827358,8.045404191623986,130.33554790430856,1202.981173652787,990.0,968.9728523952102,21.02714760478977,0.849391260491011,0.48,988.670608739509,0.5349,0.5349,0.5349,0.5349,19.162856344298795,19.162856344298795,19.162856344298795,19.162856344298795,,0.9375781117942122,0.9375781117942122,0.9375781117942122,0.9375781117942122,48.455055706274514,48.455055706274514,48.455055706274514,48.455055706274514,0.9868646783355298,0.9868646783355298,0.9868646783355298,0.9868646783355298,0.98,0.98,0.98,0.98,47.48595459214902,47.48595459214902,47.48595459214902,47.48595459214902,189.94381836859608,4558.651640846306,0.1416051748610193,4.796561069914042e-05,0.255
1970-01-21,1970-02-01,1442.8091,0.9395485585172468,1355.589210120566,0.252,1970,1,21,1970.01,1969,4,113,17,0.1171229077544169,14.227084371846331,0.0104951295463475,0.07,1,Wet,49,8,7,5,81,150.0,0.110652990507839,1205.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,105.5892101205659,34.492475306051524,5.631424539763515,4.927496472293075,3.5196403373521963,57.01817346510558,83.49247530605152,13.631424539763517,11.927496472293075,8.519640337352197,138.01817346510558,1209.051396318108,990.0,969.0180574480818,20.981942551918223,0.858286915358335,0.48,988.6617130846416,0.5349,0.5349,0.5349,0.5349,19.108755636559856,19.108755636559856,19.108755636559856,19.108755636559856,,0.9374093175860668,0.9374093175860668,0.9374093175860668,0.9374093175860668,48.30955822001484,48.30955822001484,48.30955822001484,48.30955822001484,0.9839013894096708,0.9839013894096708,0.9839013894096708,0.9839013894096708,0.98,0.98,0.98,0.98,47.34336705561454,47.34336705561454,47.34336705561454,47.34336705561454,189.37346822245817,4544.963237338996,0.1396982705443748,4.782158288445913e-05,0.25
1970-01-22,1970-02-02,1463.3217,0.94550510416192,1383.5781363808978,0.248,1970,1,22,1970.01,1969,4,114,17,0.1195411509833096,27.988926260331937,0.0202293788289717,0.07,1,Wet,49,8,7,5,81,150.0,0.1084145492442973,1233.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,133.57813638089783,43.63552455109329,7.124167273647885,6.233646364441899,4.452604546029928,72.13219364568484,92.63552455109328,15.124167273647885,13.2336463644419,9.452604546029928,153.13219364568482,1220.993338189183,990.0,969.108483209846,20.89151679015401,0.8757873266591629,0.48,988.6442126733408,0.5349,0.5349,0.5349,0.5349,19.000829463494817,19.000829463494817,19.000829463494817,19.000829463494817,,0.937072587926104,0.937072587926104,0.937072587926104,0.937072587926104,48.01945062264908,48.01945062264908,48.01945062264908,48.01945062264908,0.9779928843716716,0.9779928843716716,0.9779928843716716,0.9779928843716716,0.98,0.98,0.98,0.98,47.059061610196096,47.059061610196096,47.059061610196096,47.059061610196096,188.2362464407844,4517.669914578825,0.136050318728774,4.753440566686474e-05,0.25
1970-01-23,1970-02-03,1463.3217,0.94550510416192,1383.5781363808978,0.248,1970,1,23,1970.01,1969,4,115,17,0.1195411509833096,0.0,0.0,0.07,1,Wet,49,8,7,5,81,150.0,0.1084145492442973,1233.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,133.57813638089783,43.63552455109329,7.124167273647885,6.233646364441899,4.452604546029928,72.13219364568484,92.63552455109328,15.124167273647885,13.2336463644419,9.452604546029928,153.13219364568482,1220.993338189183,990.0,969.108483209846,20.89151679015401,0.8757873266591629,0.48,988.6442126733408,0.5349,0.5349,0.5349,0.5349,19.000829463494817,19.000829463494817,19.000829463494817,19.000829463494817,,0.937072587926104,0.937072587926104,0.937072587926104,0.937072587926104,48.01945062264908,48.01945062264908,48.01945062264908,48.01945062264908,0.9779928843716716,0.9779928843716716,0.9779928843716716,0.9779928843716716,0.98,0.98,0.98,0.98,47.059061610196096,47.059061610196096,47.059061610196096,47.059061610196096,188.2362464407844,4517.669914578825,0.136050318728774,4.753440566686474e-05,0.25
1970-01-24,1970-02-04,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1970,1,24,1970.01,1969,4,116,17,0.122182213407947,30.567852137008003,0.0216157683755441,0.07,1,Wet,49,8,7,5,81,150.0,0.1060710854592935,1264.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,164.14598851790583,51.0,8.754452720954978,7.660146130835606,5.4715329505968615,91.2598567155184,100.0,16.75445272095498,14.660146130835606,10.471532950596862,172.2598567155184,1231.4145988517903,990.0,969.2072408859808,20.79275911401908,0.8962793503914488,0.48,988.6237206496086,0.5349,0.5349,0.5349,0.5349,18.88157976362765,18.88157976362765,18.88157976362765,18.88157976362765,,0.9366969762554272,0.9366969762554272,0.9366969762554272,0.9366969762554272,47.69895221622261,47.69895221622261,47.69895221622261,47.69895221622261,0.971465421918994,0.971465421918994,0.971465421918994,0.971465421918994,0.98,0.98,0.98,0.98,46.74497317189815,46.74497317189815,46.74497317189815,46.74497317189815,186.9798926875926,4487.517424502223,0.1322210678429012,4.721714461807895e-05,0.24
1970-01-25,1970-02-05,1557.9001,0.953111909397202,1484.853138961092,0.232,1970,1,25,1970.01,1969,4,117,17,0.1282913112062383,70.70715044318604,0.0476189520619242,0.07,1,Wet,49,8,7,5,81,150.0,0.1010200915256512,1334.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,234.8531389610921,51.0,10.0,10.959813151517633,7.828437965369736,155.06488784420472,100.0,18.0,17.959813151517633,12.828437965369735,236.06488784420472,1235.9598131515177,990.0,969.4356793720282,20.564320627971824,0.9080529749530633,0.48,988.6119470250468,0.5349,0.5349,0.5349,0.5349,18.64136765301873,18.64136765301873,18.64136765301873,18.64136765301873,,0.935940308107009,0.935940308107009,0.935940308107009,0.935940308107009,47.05408326096421,47.05408326096421,47.05408326096421,47.05408326096421,0.9583316346428556,0.9583316346428556,0.9583316346428556,0.9583316346428556,0.98,0.98,0.98,0.98,46.113001595744926,46.113001595744926,46.113001595744926,46.113001595744926,184.4520063829797,4426.848153191513,0.1242223904459907,4.657878949065144e-05,0.23
1970-01-26,1970-02-06,1590.2593,0.9608539838546808,1528.006983766956,0.227,1970,1,26,1970.01,1969,4,118,17,0.132019803397465,43.15384480586408,0.0282419159495449,0.07,1,Wet,49,8,7,5,81,150.0,0.0981670905915684,1378.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,278.00698376695595,51.0,10.0,12.973659242457945,9.266899458898532,194.7664250655995,100.0,18.0,19.973659242457945,14.266899458898532,275.7664250655995,1237.973659242458,990.0,969.5750994860164,20.42490051398363,0.9132695095840108,0.48,988.606730490416,0.5349,0.5349,0.5349,0.5349,18.496731004399628,18.496731004399628,18.496731004399628,18.496731004399628,,0.9354847026638587,0.9354847026638587,0.9354847026638587,0.9354847026638587,46.66626728909632,46.66626728909632,46.66626728909632,46.66626728909632,0.9504331423441204,0.9504331423441204,0.9504331423441204,0.9504331423441204,0.98,0.98,0.98,0.98,45.7329419433144,45.7329419433144,45.7329419433144,45.7329419433144,182.9317677732576,4390.362426558182,0.1197191961271542,4.619489085183272e-05,0.225
1970-01-27,1970-02-07,1634.0591,0.9609900846319126,1570.314592802547,0.221,1970,1,27,1970.01,1969,4,119,17,0.13567518081814,42.307609035590986,0.0269421230812638,0.07,1,Wet,49,8,7,5,81,150.0,0.0955222607543208,1420.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,320.31459280254694,51.000000000000014,10.0,14.948014330785524,10.677153093418232,233.6894253783432,100.0,18.0,21.94801433078553,15.677153093418232,314.6894253783432,1239.9480143307856,990.0,969.711785607516,20.288214392484065,0.9183837493158268,0.48,988.6016162506842,0.5349,0.5349,0.5349,0.5349,18.35493064316824,18.35493064316824,18.35493064316824,18.35493064316824,,0.93503803152598,0.93503803152598,0.93503803152598,0.93503803152598,46.28640134351817,46.28640134351817,46.28640134351817,46.28640134351817,0.9426965650411032,0.9426965650411032,0.9426965650411032,0.9426965650411032,0.98,0.98,0.98,0.98,45.360673316647805,45.360673316647805,45.360673316647805,45.360673316647805,181.4426932665912,4354.624638398189,0.1155454417211838,4.581886193600788e-05,0.22
1970-01-28,1970-02-08,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1970,1,28,1970.01,1969,4,120,18,0.1409534525110131,61.091107556400864,0.0374469131393615,0.07,1,Wet,49,8,7,5,81,150.0,0.0919452469529783,1481.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,381.4057003589478,51.0,10.0,17.798932683417565,12.71352334529826,289.893244330232,100.0,18.0,24.798932683417565,17.71352334529826,370.893244330232,1242.7989326834177,990.0,969.9091568780829,20.09084312191726,0.9257685809488968,0.48,988.5942314190512,0.5349,0.5349,0.5349,0.5349,18.150174540968344,18.150174540968344,18.150174540968344,18.150174540968344,,0.9343930498040502,0.9343930498040502,0.9343930498040502,0.9343930498040502,45.73848744123523,45.73848744123523,45.73848744123523,45.73848744123523,0.931537422428416,0.931537422428416,0.931537422428416,0.931537422428416,0.98,0.98,0.98,0.98,44.823717692410526,44.823717692410526,44.823717692410526,44.823717692410526,179.2948707696421,4303.0768984714105,0.1099020744687805,4.527648251758639e-05,0.215
1970-01-29,1970-02-09,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1970,1,29,1970.01,1969,4,121,18,0.1475565289640575,76.42449598431062,0.0447494699109711,0.07,1,Wet,49,8,7,5,81,150.0,0.0878307458909991,1557.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,457.8301963432584,51.0,10.0,18.0,15.26100654477528,363.5691897984832,100.0,18.0,25.0,20.26100654477528,444.5691897984832,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1970-01-30,1970-02-10,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1970,1,30,1970.01,1969,4,122,18,0.1508515357247095,38.13665232236076,0.0218427127362167,0.07,1,Wet,49,8,7,5,81,150.0,0.0859122841390944,1595.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,495.9668486656192,51.0,10.000000000000004,18.0,16.53222828885397,400.4346203767653,100.0,18.0,25.0,21.53222828885397,481.4346203767653,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1970-01-31,1970-02-11,1793.3188,0.9856727560705408,1767.625484109115,0.199,1970,1,31,1970.01,1969,4,123,18,0.1527228418270275,21.65863544349577,0.012252954960316,0.07,1,Wet,49,8,7,5,81,150.0,0.0848596047910002,1617.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,517.625484109115,51.0,10.0,18.0,17.254182803637164,421.3713013054778,100.0,18.0,25.0,22.254182803637164,502.3713013054778,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1970-02-01,1970-02-12,1828.6668,0.9885857895968824,1807.794012387604,0.195,1970,2,1,1970.02,1969,5,124,18,0.1561934026702889,40.16852827848902,0.0222196378587609,0.09,1,Wet,55,10,10,8,114,197.0,0.1089725923695347,1610.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,510.794012387604,45.0,7.9999999999999964,14.999999999999996,20.7429040563494,422.05110833125445,100.0,18.0,25.0,28.7429040563494,536.0511083312545,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1970-02-02,1970-02-13,1864.4507,0.9977817706837708,1860.314920798596,0.19,1970,2,2,1970.02,1969,5,125,18,0.1607312091569987,52.52090841099197,0.0282322674638581,0.09,1,Wet,55,10,10,8,114,197.0,0.105896048995528,1663.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,563.314920798596,45.0,8.0,15.0,22.875732824308464,472.4391879742875,100.0,18.0,25.0,30.875732824308464,586.4391879742875,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1970-02-03,1970-02-14,1925.0651,0.9982266222520412,1921.651232388288,0.184,1970,2,3,1970.02,1969,5,126,18,0.166030666478348,61.33631158969206,0.0319185451323866,0.09,1,Wet,55,10,10,8,114,197.0,0.1025160011763228,1724.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,624.651232388288,45.0,8.0,15.0,25.366547508153825,531.2846848801341,100.0,18.0,25.0,33.36654750815383,645.2846848801341,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1970-02-04,1970-02-15,1949.6538,1.008719832298274,1966.6544541756928,0.18,1970,2,4,1970.02,1969,5,127,19,0.1699189448407798,45.00322178740476,0.022883136227542,0.09,1,Wet,55,10,10,8,114,197.0,0.1001701135559022,1769.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,669.6544541756928,45.0,8.0,15.0,27.1940895096728,574.46036466602,100.0,18.0,25.0,35.1940895096728,688.46036466602,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1970-02-05,1970-02-16,1974.4395,1.004560374130299,1983.4436828176408,0.178,1970,2,5,1970.02,1969,5,128,19,0.1713695341954441,16.78922864194783,0.0084646863368953,0.09,1,Wet,55,10,10,8,114,197.0,0.0993222049643202,1786.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,686.4436828176408,45.0,8.0,15.0,27.87588559665546,590.5677972209853,100.0,18.0,25.0,35.875885596655465,704.5677972209853,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1970-02-06,1970-02-17,2037.2697,1.0148234027606982,2067.468969295266,0.17,1970,2,6,1970.02,1969,5,129,19,0.1786293189471109,84.02528647762551,0.0406416191611654,0.09,1,Wet,55,10,10,8,114,197.0,0.0952855897359131,1870.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,770.4689692952661,45.00000000000003,8.0,15.0,31.28807997138136,671.1808893238847,100.0,18.0,25.0,39.28807997138136,785.1808893238847,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1970-02-07,1970-02-18,2075.5648,1.01276353090847,2102.056335477332,0.166,1970,2,7,1970.02,1969,5,130,19,0.1816176673852414,34.58736618206558,0.0164540624332085,0.09,1,Wet,55,10,10,8,114,197.0,0.0937177546934133,1905.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,805.0563354773321,45.00000000000003,8.0,15.0,32.692643065069326,704.3636924122627,100.0,18.0,25.0,40.692643065069326,818.3636924122627,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1970-02-08,1970-02-19,2114.3104,1.0117799479063805,2139.216866369918,0.162,1970,2,8,1970.02,1969,5,131,19,0.1848283372543609,37.1605308925864,0.0173710910178288,0.09,1,Wet,55,10,10,8,114,197.0,0.0920897750466475,1942.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,842.2168663699181,45.0,8.0,15.0,34.20170015715403,740.015166212764,100.0,18.0,25.0,42.20170015715403,854.015166212764,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1970-02-09,1970-02-20,2166.6756,1.0097605349112566,2187.823512835168,0.156,1970,2,9,1970.02,1969,5,132,19,0.1890279515089585,48.60664646524992,0.0222168955494318,0.09,1,Wet,55,10,10,8,114,197.0,0.0900438261332654,1990.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,890.823512835168,45.00000000000003,8.0,15.0,36.175574125286005,786.6479387098819,100.0,18.0,25.0,44.175574125286005,900.6479387098819,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1970-02-10,1970-02-21,2233.2716,1.0124644434742982,2261.108087620956,0.148,1970,2,10,1970.02,1969,5,133,19,0.1953597387704506,73.28457478578821,0.032410911794533,0.09,1,Wet,55,10,10,8,114,197.0,0.0871254236268179,2064.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,964.1080876209562,45.0,8.0,15.0,39.15159746684086,856.9564901541153,100.0,18.0,25.0,47.15159746684086,970.9564901541152,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1970-02-11,1970-02-22,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1970,2,11,1970.02,1969,5,134,20,0.1996170700116807,49.27466714386719,0.0213274908853286,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0701182519069184,2148.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1048.3827547648234,51.0,10.0,18.0,32.357492431013064,937.0252623338102,100.0,18.0,25.0,37.35749243101306,1030.02526233381,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1970-02-12,1970-02-23,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1970,2,12,1970.02,1969,5,135,20,0.2083145451446814,100.6652214467672,0.0417516459398454,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0671906994793798,2249.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1149.0479762115906,51.0,9.999999999999991,18.0,35.46444371023428,1034.5835325013563,100.0,18.0,25.0,40.46444371023428,1127.5835325013563,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1970-02-13,1970-02-24,2527.0168,1.0161275825449274,2567.771472034419,0.119,1970,2,13,1970.02,1969,5,136,20,0.2218554551837738,156.72349582282826,0.0610348302135539,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0630897265447259,2405.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1305.7714720344188,51.0,10.0,18.0,40.30158864303762,1186.4698833913812,100.0,18.0,25.0,45.30158864303762,1279.4698833913812,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1970-02-14,1970-02-25,2675.0157,1.01532983475929,2716.0232486595064,0.107,1970,2,14,1970.02,1969,5,137,20,0.2346644086841813,148.2517766250876,0.0545841338796555,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0596460284645778,2554.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1454.0232486595064,51.0,10.0,18.0,44.87726076109588,1330.1459878984103,100.0,18.0,25.0,49.87726076109588,1423.1459878984103,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1970-02-15,1970-02-26,2797.2606,1.0153902476925185,2840.311133494523,0.098,1970,2,15,1970.02,1969,5,138,20,0.2454028819339268,124.28788483501648,0.0437585458048397,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0570360049959338,2678.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1578.311133494523,50.99999999999994,10.0,18.0,48.71330658933712,1450.597826905186,100.0,18.0,25.0,53.71330658933712,1543.597826905186,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1970-02-16,1970-02-27,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1970,2,16,1970.02,1969,5,139,20,0.2560510089776292,123.24221115396358,0.041585960103101,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0546641079677326,2801.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1701.5533446484865,51.0,10.0,18.0,52.51707853853353,1570.036266109953,100.0,18.0,25.0,57.51707853853353,1663.036266109953,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1970-02-17,1970-02-28,3101.5394,1.021769199507664,3169.057429979481,0.075,1970,2,17,1970.02,1969,5,140,20,0.2738065619502271,205.50408533099423,0.0648470688435346,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0511193007950786,3007.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1907.0574299794807,51.0,10.0,18.0,58.85979722158892,1769.1976327578925,100.0,18.0,25.0,63.85979722158892,1862.1976327578925,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1970-02-18,1970-03-01,3304.0166,1.0414612372122911,3441.005216005948,0.061,1970,2,18,1970.02,1969,5,141,21,0.2973028506629138,271.94778602646693,0.0790314948554837,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0470792660372764,3279.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2179.005216005948,51.0,10.0,18.0,67.25324740759099,2032.751968598357,100.0,18.0,25.0,72.25324740759099,2125.751968598357,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1970-02-19,1970-03-02,3478.9553,1.021522208279416,3553.830100561378,0.053,1970,2,19,1970.02,1969,5,142,21,0.3070509206885031,112.82488455543032,0.0317474052959391,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0455846214973557,3391.830100561378,1100.0,,4,275.0,275.0,275.0,275.0,2291.830100561378,51.0,10.0,18.0,70.73549693090672,2142.0946036304717,100.0,18.0,25.0,75.73549693090672,2235.0946036304717,1243.0,990.0,974.7345447369038,15.265455263096214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.324265850577936,13.324265850577936,13.324265850577936,13.324265850577936,,0.891051213425627,0.891051213425627,0.891051213425627,0.891051213425627,32.01970663428987,32.01970663428987,32.01970663428987,32.01970663428987,0.652132518009977,0.652132518009977,0.652132518009977,0.652132518009977,0.97,0.97,0.97,0.97,31.05911543526117,31.05911543526117,31.05911543526117,31.05911543526117,124.23646174104468,2981.6750817850725,0.0349584696582483,3.1372843874001185e-05,0.055
1970-02-20,1970-03-03,3678.0029,1.0340162096523977,3803.114617748527,0.045,1970,2,20,1970.02,1969,5,143,21,0.3285891029734727,249.28451718714905,0.0655474636561775,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0425966651764771,3641.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2541.114617748527,51.0,10.000000000000014,18.0,75.0,2387.1146177485275,100.0,18.0,25.0,80.0,2480.1146177485275,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1970-02-21,1970-03-04,3827.1734,1.0193419091144624,3901.198240068088,0.041,1970,2,21,1970.02,1969,5,144,21,0.3370635279418828,98.08362231956062,0.0251419221182281,0.07,1,Wet,55,10,10,8,114,197.0,0.0504973056679533,3704.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2604.198240068088,45.0,8.0,15.0,72.0,2464.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1970-02-22,1970-03-05,3960.7774,1.0068859865754054,3988.051260004569,0.037,1970,2,22,1970.02,1969,5,145,21,0.3445676288643948,86.85301993648136,0.0217783108275247,0.07,1,Wet,55,10,10,8,114,197.0,0.0493975596491641,3791.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2691.051260004569,45.0,8.0,15.0,72.0,2551.0512600045686,100.0,18.0,25.0,80.0,2665.0512600045686,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1970-02-23,1970-03-06,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1970,2,23,1970.02,1969,5,146,21,0.3504854766581235,68.49360872371244,0.0168847161661458,0.07,1,Wet,55,10,10,8,114,197.0,0.0485634958751877,3859.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2759.544868728281,45.0,8.0,15.0,72.0,2619.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1970-02-24,1970-03-07,4196.5773,0.9961693822117608,4180.501816344899,0.033,1970,2,24,1970.02,1969,5,147,21,0.3611953569321993,123.95694761661798,0.029651212476926,0.07,1,Wet,55,10,10,8,114,197.0,0.0471235293403702,3983.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2883.5018163448995,45.0,8.0,15.0,72.0,2743.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1970-02-25,1970-03-08,4321.0391,0.9963276779215,4305.170852711009,0.03,1970,2,25,1970.02,1969,5,148,22,0.3719667616742312,124.66903636610914,0.0289579764964737,0.07,1,Wet,55,10,10,8,114,197.0,0.0457589272853009,4108.170852711009,1100.0,,4,275.0,275.0,275.0,275.0,3008.1708527110086,45.0,8.0,15.0,71.99999999999999,2868.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1970-02-26,1970-03-09,4387.7085,1.0032349857691722,4401.902674556776,0.028,1970,2,26,1970.02,1969,5,149,22,0.3803243910817055,96.73182184576764,0.0219750024017756,0.07,1,Wet,55,10,10,8,114,197.0,0.0447533747483037,4204.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3104.902674556776,45.0,8.0,15.0,72.0,2964.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1970-02-27,1970-03-10,4454.8056,1.0054853034328617,4479.24156045041,0.026,1970,2,27,1970.02,1969,5,150,22,0.3870064708229154,77.33888589363414,0.0172660672236344,0.07,1,Wet,55,10,10,8,114,197.0,0.043980659971415,4282.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3182.2415604504104,45.0,8.0,15.0,72.0,3042.24156045041,100.0,18.0,25.0,80.0,3156.24156045041,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
