Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1970-02-28,1970-03-11,4556.2508,0.993176831573204,4525.162733396875,0.024,1970,2,28,1970.02,1969,5,151,22,0.3909740601654899,45.92117294646504,0.0101479605600821,0.07,1,Wet,55,10,10,8,114,197.0,0.0435343459686187,4328.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3228.1627333968754,45.0,8.0,15.0,72.0,3088.162733396875,100.0,18.0,25.0,80.0,3202.162733396875,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1970-03-01,1970-03-12,4590.2785,1.0010095903033338,4594.912800663202,0.022,1970,3,1,1970.03,1969,6,152,22,0.3970004659773007,69.75006726632637,0.0151798456885316,0.05,1,Wet,68,14,17,21,195,315.0,0.0685540757061885,4279.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3179.912800663202,32.0,4.0,8.0,59.0,3076.9128006632013,100.0,18.0,25.0,80.0,3271.9128006632013,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1970-03-02,1970-03-13,4590.2785,1.0010095903033338,4594.912800663202,0.022,1970,3,2,1970.03,1969,6,153,22,0.3970004659773007,0.0,0.0,0.05,1,Wet,68,14,17,21,195,315.0,0.0685540757061885,4279.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3179.912800663202,32.0,4.0,8.0,59.0,3076.9128006632013,100.0,18.0,25.0,80.0,3271.9128006632013,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1970-03-03,1970-03-14,4573.2514,0.993176831573204,4542.047335439719,0.023,1970,3,3,1970.03,1969,6,154,22,0.3924328897819917,52.86546522348272,0.011639126878092,0.05,1,Wet,68,14,17,21,195,315.0,0.0693519852913432,4227.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3127.047335439719,32.0,4.0,8.0,59.0,3024.0473354397195,100.0,18.0,25.0,80.0,3219.0473354397195,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1970-03-04,1970-03-15,4590.2785,1.0010095903033338,4594.912800663202,0.022,1970,3,4,1970.03,1969,6,155,23,0.3970004659773007,52.86546522348272,0.0115052162069,0.05,1,Wet,68,14,17,21,195,315.0,0.0685540757061885,4279.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3179.912800663202,32.0,4.0,8.0,59.0,3076.9128006632013,100.0,18.0,25.0,80.0,3271.9128006632013,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1970-03-05,1970-03-16,4624.4124,1.0010095903033338,4629.081161917657,0.022,1970,3,5,1970.03,1969,6,156,23,0.3999526123896856,34.1683612544548,0.0073812404793309,0.05,1,Wet,68,14,17,21,195,315.0,0.0680480615875629,4314.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3214.0811619176566,32.0,4.0,8.0,59.0,3111.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1970-03-06,1970-03-17,4641.5191,1.009477735901297,4685.510192210626,0.021,1970,3,6,1970.03,1969,6,157,23,0.4048280806069981,56.4290302929694,0.0120433054199261,0.05,1,Wet,68,14,17,21,195,315.0,0.0672285379986299,4370.510192210626,1100.0,,4,275.0,275.0,275.0,275.0,3270.510192210626,32.0,4.0,8.0,59.0,3167.510192210626,100.0,18.0,25.0,80.0,3362.510192210626,1243.0,990.0,976.9344836517454,13.06551634825462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.124326935736342,11.124326935736342,11.124326935736342,11.124326935736342,,0.8006966068807393,0.8006966068807393,0.8006966068807393,0.8006966068807393,24.02221919166908,24.02221919166908,24.02221919166908,24.02221919166908,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.4892509000339934,0.9689250900033992,0.9689250900033992,0.9689250900033992,0.9689250900033992,23.27573089236935,23.27573089236935,23.27573089236935,23.27573089236935,93.1029235694774,2234.4701656674574,0.0198703918570608,2.351083928522156e-05,0.02
1970-03-07,1970-03-18,4675.812,1.009477735901297,4720.128111260116,0.021,1970,3,7,1970.03,1969,6,158,23,0.4078190688128741,34.61791904949041,0.0073341058194813,0.05,1,Wet,68,14,17,21,195,315.0,0.0667354767868589,4405.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3305.1281112601164,32.0,4.0,8.0,59.0,3202.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1970-03-08,1970-03-19,4692.9981,1.0142918534042853,4760.069740871789,0.02,1970,3,8,1970.03,1969,6,159,23,0.4112700256113226,39.9416296116724,0.0083909757180064,0.05,1,Wet,68,14,17,21,195,315.0,0.0661755010216108,4445.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3345.069740871789,32.0,4.0,8.0,59.0,3242.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1970-03-09,1970-03-20,4710.2106,1.0142918534042853,4777.528239398511,0.02,1970,3,9,1970.03,1969,6,160,23,0.4127784398840313,17.458498526721996,0.0036542952028515,0.05,1,Wet,68,14,17,21,195,315.0,0.0659336762056812,4462.528239398511,1100.0,,4,275.0,275.0,275.0,275.0,3362.528239398511,32.0,4.0,8.0,59.0,3259.528239398511,100.0,18.0,25.0,80.0,3454.528239398511,1243.0,990.0,977.1028766780992,12.897123321900722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.955933909382445,10.955933909382445,10.955933909382445,10.955933909382445,,0.7885761679901127,0.7885761679901127,0.7885761679901127,0.7885761679901127,23.30045731461948,23.30045731461948,23.30045731461948,23.30045731461948,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.9674551065470864,0.9674551065470864,0.9674551065470864,0.9674551065470864,22.54214641391103,22.54214641391103,22.54214641391103,22.54214641391103,90.16858565564412,2164.046055735459,0.0188734804144237,2.2769844862536395e-05,0.02
1970-03-10,1970-03-21,4744.715,1.0142918534042853,4812.525771225113,0.02,1970,3,10,1970.03,1969,6,161,23,0.4158022266338497,34.997531826602426,0.0072721754625935,0.05,1,Wet,68,14,17,21,195,315.0,0.0654541949434197,4497.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3397.525771225113,32.0,4.0,8.0,59.0,3294.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1970-03-11,1970-03-22,4762.0068,1.01605202564386,4838.446655269836,0.019,1970,3,11,1970.03,1969,6,162,24,0.4180417910153138,25.92088404472269,0.005357273912794,0.07,1,Wet,68,14,17,21,195,315.0,0.0651035388923664,4523.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3423.446655269836,32.0,4.0,8.0,59.0,3320.446655269836,100.0,18.0,25.0,80.0,3515.446655269836,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1970-03-12,1970-03-23,4796.6695,1.01605202564386,4873.665761819121,0.019,1970,3,12,1970.03,1969,6,163,24,0.421084721821172,35.21910654928524,0.0072264099079579,0.07,1,Wet,68,14,17,21,195,315.0,0.0646330740338715,4558.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3458.665761819121,32.0,4.0,8.0,59.0,3355.665761819121,100.0,18.0,25.0,80.0,3550.665761819121,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1970-03-13,1970-03-24,4796.6695,1.01605202564386,4873.665761819121,0.019,1970,3,13,1970.03,1969,6,164,24,0.421084721821172,0.0,0.0,0.07,1,Wet,68,14,17,21,195,315.0,0.0646330740338715,4558.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3458.665761819121,32.0,4.0,8.0,59.0,3355.665761819121,100.0,18.0,25.0,80.0,3550.665761819121,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1970-03-14,1970-03-25,4744.715,1.0142918534042853,4812.525771225113,0.02,1970,3,14,1970.03,1969,6,165,24,0.4158022266338497,61.13999059400794,0.0127043455973937,0.07,1,Wet,68,14,17,21,195,315.0,0.0654541949434197,4497.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3397.525771225113,32.0,4.0,8.0,59.0,3294.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1970-03-15,1970-03-26,4744.715,1.0142918534042853,4812.525771225113,0.02,1970,3,15,1970.03,1969,6,166,24,0.4158022266338497,0.0,0.0,0.07,1,Wet,68,14,17,21,195,315.0,0.0654541949434197,4497.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3397.525771225113,32.0,4.0,8.0,59.0,3294.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1970-03-16,1970-03-27,4744.715,1.0142918534042853,4812.525771225113,0.02,1970,3,16,1970.03,1969,6,167,24,0.4158022266338497,0.0,0.0,0.07,1,Wet,68,14,17,21,195,315.0,0.0654541949434197,4497.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3397.525771225113,32.0,4.0,8.0,59.0,3294.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1970-03-17,1970-03-28,4744.715,1.0142918534042853,4812.525771225113,0.02,1970,3,17,1970.03,1969,6,168,24,0.4158022266338497,0.0,0.0,0.07,1,Wet,68,14,17,21,195,315.0,0.0654541949434197,4497.525771225113,1100.0,,4,275.0,275.0,275.0,275.0,3397.525771225113,32.0,4.0,8.0,59.0,3294.525771225113,100.0,18.0,25.0,80.0,3489.525771225113,1243.0,990.0,977.166922161342,12.833077838658028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.89188842613975,10.89188842613975,10.89188842613975,10.89188842613975,,0.7839663609056298,0.7839663609056298,0.7839663609056298,0.7839663609056298,23.028836967537085,23.028836967537085,23.028836967537085,23.028836967537085,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.4690190828418958,0.9669019082841896,0.9669019082841896,0.9669019082841896,0.9669019082841896,22.266626409477094,22.266626409477094,22.266626409477094,22.266626409477094,89.06650563790839,2137.5961353098014,0.0185072267395328,2.2491541827754645e-05,0.02
1970-03-18,1970-03-29,4762.0068,1.01605202564386,4838.446655269836,0.019,1970,3,18,1970.03,1969,6,169,25,0.4180417910153138,25.92088404472269,0.005357273912794,0.07,1,Wet,68,14,17,21,195,315.0,0.0651035388923664,4523.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3423.446655269836,32.0,4.0,8.0,59.0,3320.446655269836,100.0,18.0,25.0,80.0,3515.446655269836,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1970-03-19,1970-03-30,4779.3249,1.01605202564386,4856.042745855138,0.019,1970,3,19,1970.03,1969,6,170,25,0.4195620932418839,17.59609058530168,0.0036235452417136,0.07,1,Wet,68,14,17,21,195,315.0,0.0648676332737942,4541.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3441.0427458551376,32.0,4.0,8.0,59.0,3338.0427458551376,100.0,18.0,25.0,80.0,3533.0427458551376,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1970-03-20,1970-03-31,4727.4496,1.0142918534042853,4795.013616659348,0.02,1970,3,20,1970.03,1969,6,171,25,0.4142891764793677,61.02912919578921,0.0127276237514227,0.07,1,Wet,68,14,17,21,195,315.0,0.0656932441037484,4480.013616659348,1100.0,,4,275.0,275.0,275.0,275.0,3380.0136166593484,32.0,4.0,8.0,59.0,3277.0136166593484,100.0,18.0,25.0,80.0,3472.0136166593484,1243.0,990.0,977.1348749184866,12.865125081513384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.923935668995108,10.923935668995108,10.923935668995108,10.923935668995108,,0.7862730279752332,0.7862730279752332,0.7862730279752332,0.7862730279752332,23.164551992863213,23.164551992863213,23.164551992863213,23.164551992863213,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.967178313631086,0.967178313631086,0.967178313631086,0.967178313631086,22.404252332477053,22.404252332477053,22.404252332477053,22.404252332477053,89.61700932990821,2150.808223917797,0.0186896256182779,2.263055791159298e-05,0.02
1970-03-21,1970-04-01,4658.6523,1.009477735901297,4702.805776155369,0.021,1970,3,21,1970.03,1969,6,172,25,0.4063224190598239,92.20784050397924,0.0196069846157586,0.09,1,Wet,68,14,17,21,195,315.0,0.0669812905302498,4387.805776155369,1100.0,,4,275.0,275.0,275.0,275.0,3287.805776155369,32.0,4.0,8.0,59.0,3184.8057761553696,100.0,18.0,25.0,80.0,3379.8057761553696,1243.0,990.0,976.9661345703644,13.03386542963574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.092676017117462,11.092676017117462,11.092676017117462,11.092676017117462,,0.7984184660737317,0.7984184660737317,0.7984184660737317,0.7984184660737317,23.88571768989774,23.88571768989774,23.88571768989774,23.88571768989774,0.4864708287148215,0.4864708287148215,0.4864708287148215,0.4864708287148215,0.9686470828714822,0.9686470828714822,0.9686470828714822,0.9686470828714822,23.1368307626112,23.1368307626112,23.1368307626112,23.1368307626112,92.5473230504448,2221.1357532106754,0.0196791718509166,2.33705361238497e-05,0.02
1970-03-22,1970-04-02,4607.3322,1.0010095903033338,4611.9837179133565,0.022,1970,3,22,1970.03,1969,6,173,25,0.398475393227714,90.82205824201264,0.0196926233475742,0.09,1,Wet,68,14,17,21,195,315.0,0.0683003278559965,4296.9837179133565,1100.0,,4,275.0,275.0,275.0,275.0,3196.9837179133565,32.0,4.0,8.0,59.0,3093.9837179133565,100.0,18.0,25.0,80.0,3288.9837179133565,1243.0,990.0,976.7999302037814,13.2000697962186,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.258880383700324,11.258880383700324,11.258880383700324,11.258880383700324,,0.8103813716176301,0.8103813716176301,0.8103813716176301,0.8103813716176301,24.60685146488994,24.60685146488994,24.60685146488994,24.60685146488994,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.97,0.97,0.97,0.97,23.86864592094324,23.86864592094324,23.86864592094324,23.86864592094324,95.47458368377296,2291.390008410551,0.0207014138651316,2.410974335448812e-05,0.02
1970-03-23,1970-04-03,4590.2785,1.0010095903033338,4594.912800663202,0.022,1970,3,23,1970.03,1969,6,174,25,0.3970004659773007,17.070917250154707,0.0037151776302894,0.09,1,Wet,68,14,17,21,195,315.0,0.0685540757061885,4279.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3179.912800663202,32.0,4.0,8.0,59.0,3076.9128006632013,100.0,18.0,25.0,80.0,3271.9128006632013,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1970-03-24,1970-04-04,4539.2767,0.9984176938383548,4532.094174508177,0.023,1970,3,24,1970.03,1969,6,175,25,0.3915729366775065,62.818626155024496,0.0138608386622596,0.09,1,Wet,68,14,17,21,195,315.0,0.0695042926891923,4217.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3117.0941745081773,32.0,4.0,8.0,59.0,3014.0941745081773,100.0,18.0,25.0,80.0,3209.0941745081773,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1970-03-25,1970-04-05,4488.5142,0.9991072065460684,4484.506883904361,0.026,1970,3,25,1970.03,1969,6,176,26,0.3874613947693367,47.587290603816655,0.0106114879151184,0.09,1,Wet,68,14,17,21,195,315.0,0.0702418366511125,4169.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3069.5068839043606,32.0,4.0,8.0,59.0,2966.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1970-03-26,1970-04-06,4454.8056,1.0054853034328617,4479.24156045041,0.026,1970,3,26,1970.03,1969,6,177,26,0.3870064708229154,5.265323453950258,0.0011754944186177,0.09,1,Wet,68,14,17,21,195,315.0,0.0703244055380494,4164.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3064.2415604504104,32.0,4.0,8.0,59.0,2961.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1970-03-27,1970-04-07,4404.4427,1.002491267285598,4415.415344009801,0.027,1970,3,27,1970.03,1969,6,178,26,0.3814918857224468,63.82621644060964,0.014455314272348,0.09,1,Wet,68,14,17,21,195,315.0,0.071340966921118,4100.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3000.4153440098007,32.0,4.0,8.0,59.0,2897.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1970-03-28,1970-04-08,4354.3203,0.9996331882875896,4352.723084314373,0.029,1970,3,28,1970.03,1969,6,179,26,0.3760752744847618,62.69225969542731,0.0144029974985882,0.09,1,Wet,68,14,17,21,195,315.0,0.0723684906892297,4037.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2937.7230843143734,32.0,4.0,8.0,59.0,2834.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1970-03-29,1970-04-09,4236.7153,0.9976583455247472,4226.794376657384,0.032,1970,3,29,1970.03,1969,6,180,26,0.3651950341431981,125.928707656989,0.0297929580753761,0.09,1,Wet,68,14,17,21,195,315.0,0.0745245620983122,3911.794376657384,1100.0,,4,275.0,275.0,275.0,275.0,2811.7943766573844,32.0,4.000000000000014,8.0,59.0,2708.7943766573844,100.0,18.0,25.0,80.0,2903.7943766573844,1243.0,990.0,976.095033709283,13.90496629071697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.963776878198694,11.963776878198694,11.963776878198694,11.963776878198694,,0.8611177653435138,0.8611177653435138,0.8611177653435138,0.8611177653435138,27.784478346460872,27.784478346460872,27.784478346460872,27.784478346460872,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.97,0.97,0.97,0.97,26.950943996067046,26.950943996067046,26.950943996067046,26.950943996067046,107.8037759842682,2587.290623622436,0.025504854596102,2.7223175753603077e-05,0.03
1970-03-30,1970-04-10,4176.5984,0.9961693822117608,4160.599447874629,0.033,1970,3,30,1970.03,1969,6,181,26,0.3594757922963679,66.19492878275561,0.0159099499031492,0.09,1,Wet,68,14,17,21,195,315.0,0.0757102441478504,3845.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2745.599447874629,32.0,3.999999999999986,8.0,59.0,2642.5994478746297,100.0,18.0,25.0,80.0,2837.5994478746297,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1970-03-31,1970-04-11,4136.8208,0.9937528900407524,4110.977625580697,0.034,1970,3,31,1970.03,1969,6,182,26,0.3551884668501723,49.621822293931466,0.0120705649150601,0.09,1,Wet,68,14,17,21,195,315.0,0.0766241095645721,3795.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2695.9776255806973,32.0,3.999999999999986,8.0,59.0,2592.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1970-04-01,1970-04-12,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1970,4,1,1970.04,1969,7,183,27,0.3504854766581235,54.432756852415885,0.0134185023496314,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0727219862090375,3761.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2661.544868728281,30.0,4.000000000000014,7.0,55.0,2565.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1970-04-02,1970-04-13,4038.4235,0.9996429456641102,4036.981563379165,0.036,1970,4,2,1970.04,1969,7,184,27,0.3487952070759598,19.563305349116487,0.0048460229609621,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0730743986239732,3741.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2641.981563379165,30.0,4.000000000000014,7.0,55.0,2545.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1970-04-03,1970-04-14,3999.4817,1.0068859865754054,4027.02207729478,0.036,1970,4,3,1970.04,1969,7,185,27,0.347934707478269,9.959486084384936,0.0024731640138102,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0732551235969809,3732.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2632.02207729478,30.0,4.0,7.0,55.0,2536.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1970-04-04,1970-04-15,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1970,4,4,1970.04,1969,7,186,27,0.3462485887710869,19.515262814607468,0.0048696767636411,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0736118523701788,3712.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2612.5068144801726,30.0,3.999999999999986,7.0,55.0,2516.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1970-04-05,1970-04-16,3941.514,1.0074330404372898,3970.811432946144,0.038,1970,4,5,1970.04,1969,7,187,27,0.3430781078065468,36.6953815340289,0.0092412803160493,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0742921201325152,3675.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2575.811432946144,30.0,4.000000000000014,7.0,55.0,2479.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1970-04-06,1970-04-17,3922.3099,1.0074330404372898,3951.464588094282,0.039,1970,4,6,1970.04,1969,7,188,27,0.3414065404113459,19.346844851861533,0.0048961200133624,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0746558632687312,3656.464588094282,1100.0,,4,275.0,275.0,275.0,275.0,2556.464588094282,30.0,4.0,7.0,55.0,2460.464588094282,100.0,18.0,25.0,80.0,2628.464588094282,1243.0,990.0,975.5771511509616,14.42284884903836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.481659436520085,12.481659436520085,12.481659436520085,12.481659436520085,,0.8743528154668156,0.8743528154668156,0.8743528154668156,0.8743528154668156,29.432722430925303,29.432722430925303,29.432722430925303,29.432722430925303,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.97,0.97,0.97,0.97,28.549740757997544,28.549740757997544,28.549740757997544,28.549740757997544,114.19896303199016,2740.7751127677643,0.0289004141340581,2.8838121977775297e-05,0.04
1970-04-07,1970-04-18,3865.0514,1.0193419091144624,3939.808872901526,0.039,1970,4,7,1970.04,1969,7,189,27,0.3403994866186918,11.65571519275636,0.0029584468609443,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0748767286730696,3644.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2544.808872901526,30.0,4.0,7.0,55.0,2448.808872901526,100.0,18.0,25.0,80.0,2616.808872901526,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1970-04-08,1970-04-19,3770.7964,1.0254302252497345,3866.688601822888,0.042,1970,4,8,1970.04,1969,7,190,28,0.3340818951974975,73.12027107863742,0.0189103076581253,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0762926706487114,3571.688601822888,1100.0,,4,275.0,275.0,275.0,275.0,2471.688601822888,30.0,4.000000000000014,7.0,55.0,2375.688601822888,100.0,18.0,25.0,80.0,2543.688601822888,1243.0,990.0,975.3975067991008,14.602493200899175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.6613037883809,12.6613037883809,12.6613037883809,12.6613037883809,,0.8783166680906246,0.8783166680906246,0.8783166680906246,0.8783166680906246,29.99169059006092,29.99169059006092,29.99169059006092,29.99169059006092,0.610828728921811,0.610828728921811,0.610828728921811,0.610828728921811,0.97,0.97,0.97,0.97,29.091939872359088,29.091939872359088,29.091939872359088,29.091939872359088,116.36775948943637,2792.8262277464723,0.0300949394876475,2.9385797850867764e-05,0.04
1970-04-09,1970-04-20,3733.5042,1.0249522745569744,3826.663621858017,0.044,1970,4,9,1970.04,1969,7,191,28,0.3306237369285326,40.02497996487136,0.0104594978602894,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0770906536741173,3531.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2431.663621858017,30.0,4.000000000000014,7.0,55.0,2335.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1970-04-10,1970-04-21,3678.0029,1.0340162096523977,3803.114617748527,0.045,1970,4,10,1970.04,1969,7,192,28,0.3285891029734727,23.549004109489942,0.0061920311314285,0.22,2,Mod_Wet,70,14,18,25,168,295.0,0.0775680014016096,3508.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2408.114617748527,30.0,3.999999999999986,7.0,55.0,2312.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1970-04-11,1970-04-22,3641.2927,1.0362111948982793,3773.148259641381,0.046,1970,4,11,1970.04,1969,7,193,28,0.3260000096330153,29.96635810714588,0.0079420038771532,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1970-04-12,1970-04-23,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1970,4,12,1970.04,1969,7,194,28,0.3226399805576429,38.88922540940257,0.0104141745532125,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0789982690798182,3439.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2339.2590342319786,30.0,4.0,7.0,55.0,2243.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1970-04-13,1970-04-24,3550.5294,1.0250435165353269,3639.447141738064,0.05,1970,4,13,1970.04,1969,7,195,28,0.3144482330461688,94.81189249391446,0.0260511799736252,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0810562672052214,3344.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2244.447141738064,30.0,4.0,7.0,55.0,2148.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1970-04-14,1970-04-25,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1970,4,14,1970.04,1969,7,196,28,0.3087303630807498,66.17905052568176,0.018520594827025,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0825574774883204,3278.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2178.2680912123824,30.0,4.0,7.0,55.0,2082.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1970-04-15,1970-04-26,3408.2971,1.0258396885498031,3496.366435549196,0.056,1970,4,15,1970.04,1969,7,197,29,0.3020860600314505,76.90165566318638,0.0219947357008382,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0843733073858039,3201.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2101.366435549196,30.000000000000057,4.0,7.0,55.0,2005.366435549196,100.0,18.0,25.0,80.0,2173.366435549196,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1970-04-16,1970-04-27,3355.9016,1.033126470307446,3467.070774707111,0.059,1970,4,16,1970.04,1969,7,198,29,0.2995549149346943,29.295660842085,0.0084496864199606,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0850862353754289,3172.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2072.070774707111,30.0,4.0,7.0,55.0,1976.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1970-04-17,1970-04-28,3304.0166,1.0414612372122911,3441.005216005948,0.061,1970,4,17,1970.04,1969,7,199,29,0.2973028506629138,26.065558701163354,0.0075749837808784,0.27,2,Mod_Wet,70,14,18,25,168,295.0,0.0857307622283738,3146.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2046.005216005948,29.999999999999943,4.0,7.0,55.0,1950.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
