Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1970-06-04,1970-06-15,1412.3815,0.928274988254288,1311.0784203230735,0.258,1970,6,4,1970.06,1969,9,247,36,0.1132771755159135,30.28370542564608,0.0230983173517443,0.67,3,Normal,53,12,12,13,120,210.0,0.160173485235347,1101.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,1.0784203230734877,0.2721727482042611,0.0616240184613421,0.0616240184613421,0.0667593533331206,0.6162401846134213,53.27217274820426,12.061624018461345,12.061624018461345,13.06675935333312,120.61624018461342,1177.395420785127,990.0,968.8776750353012,21.12232496469892,0.8118964205847873,0.48,988.7081035794153,0.5349,0.5349,0.5349,0.5349,19.29552854411417,19.29552854411417,19.29552854411417,19.29552854411417,,0.9379920490576362,0.9379920490576362,0.9379920490576362,0.9379920490576362,48.812070479856864,48.812070479856864,48.812070479856864,48.812070479856864,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.9941358549869016,0.98,0.98,0.98,0.98,47.83582907025973,47.83582907025973,47.83582907025973,47.83582907025973,191.3433162810389,4592.239590744934,0.1459434564058254,4.831901926288861e-05,0.26
1970-06-05,1970-06-16,1392.323,0.9273803807430936,1291.2130338573666,0.261,1970,6,5,1970.06,1969,9,248,36,0.1115608061252764,19.865386465706933,0.0153850572638359,0.67,3,Normal,53,12,12,13,120,210.0,0.1626377634778411,1081.2130338573666,1081.2130338573666,,4,270.30325846434164,270.30325846434164,270.30325846434164,270.30325846434164,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1158.2130338573666,990.0,968.8152409635516,21.184759036448327,0.7837854429404775,0.4555769440145765,988.760637613045,0.5167705776723587,0.5167705776723587,0.5167705776723587,0.5167705776723587,19.42862607182096,19.42862607182096,19.42862607182096,19.42862607182096,,0.9385341163829616,0.9385341163829616,0.9385341163829616,0.9385341163829616,48.33727177349304,48.33727177349304,48.33727177349304,48.33727177349304,0.984465820234074,0.984465820234074,0.984465820234074,0.984465820234074,0.98,0.98,0.98,0.98,47.370526338023176,47.370526338023176,47.370526338023176,47.370526338023176,189.4821053520927,4547.570528450225,0.146747361112081,4.868043253749985e-05,0.26
1970-06-06,1970-06-17,1342.9646,0.905877929951145,1216.5619918456675,0.269,1970,6,6,1970.06,1969,9,249,36,0.1051109560954656,74.65104201169902,0.0613623000817612,0.67,3,Normal,53,12,12,13,120,210.0,0.1726175907249948,1006.5619918456676,1006.5619918456676,,4,251.64049796141688,251.64049796141688,251.64049796141688,251.64049796141688,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1083.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6743874946549931,0.3585305893993677,988.9670819159456,0.4479401727426441,0.4479401727426441,0.4479401727426441,0.4479401727426441,19.938518340259492,19.938518340259492,19.938518340259492,19.938518340259492,,0.939186588532226,0.939186588532226,0.939186588532226,0.939186588532226,46.21298269548566,46.21298269548566,46.21298269548566,46.21298269548566,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.9412012768938016,0.98,0.98,0.98,0.98,45.28872304157594,45.28872304157594,45.28872304157594,45.28872304157594,181.15489216630377,4347.717411991291,0.1489072430180648,4.99927513528092e-05,0.27
1970-06-07,1970-06-18,1323.5347,0.9063317221724048,1199.561484005937,0.273,1970,6,7,1970.06,1969,9,250,36,0.1036421122181129,17.000507839730517,0.0141722688385736,0.67,3,Normal,53,12,12,13,120,210.0,0.1750639736270164,989.561484005937,989.561484005937,,4,247.39037100148423,247.39037100148423,247.39037100148423,247.39037100148423,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1066.561484005937,990.0,968.5271932354472,21.47280676455273,0.649473968636343,0.3416491872047495,989.0088768441587,0.4329662985051948,0.4329662985051948,0.4329662985051948,0.4329662985051948,20.0487173102064,20.0487173102064,20.0487173102064,20.0487173102064,,0.9391618217243234,0.9391618217243234,0.9391618217243234,0.9391618217243234,45.68235803071657,45.68235803071657,45.68235803071657,45.68235803071657,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.9303942572447368,0.98,0.98,0.98,0.98,44.76871087010224,44.76871087010224,44.76871087010224,44.76871087010224,179.07484348040896,4297.796243529815,0.14928358893484,5.026773260871271e-05,0.275
1970-06-08,1970-06-19,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1970,6,8,1970.06,1969,9,251,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.67,3,Normal,53,12,12,13,120,210.0,0.1769669736628482,976.6620966242278,976.6620966242278,,4,244.16552415605696,244.16552415605696,244.16552415605696,244.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1053.6620966242278,990.0,968.486652303676,21.51334769632388,0.6305704613888823,0.3313296772993823,989.0380998613116,0.4217294030968359,0.4217294030968359,0.4217294030968359,0.4217294030968359,20.129718154538747,20.129718154538747,20.129718154538747,20.129718154538747,,0.9390209829749712,0.9390209829749712,0.9390209829749712,0.9390209829749712,45.26223891912698,45.26223891912698,45.26223891912698,45.26223891912698,0.92183785986002,0.92183785986002,0.92183785986002,0.92183785986002,0.98,0.98,0.98,0.98,44.35699414074444,44.35699414074444,44.35699414074444,44.35699414074444,177.42797656297776,4258.2714375114665,0.1495185335974901,5.046325562917212e-05,0.275
1970-06-09,1970-06-20,1275.7375,0.914516856089578,1166.683447695578,0.283,1970,6,9,1970.06,1969,9,252,36,0.1008014498808979,19.97864892864981,0.0171243099129515,0.67,3,Normal,53,12,12,13,120,210.0,0.179997410964208,956.683447695578,956.683447695578,,4,239.1708619238945,239.1708619238945,239.1708619238945,239.1708619238945,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1033.683447695578,990.0,968.423862264186,21.57613773581386,0.601292595421951,0.3153467581564624,989.0833606464216,0.4046140960642855,0.4046140960642855,0.4046140960642855,0.4046140960642855,20.2548842861712,20.2548842861712,20.2548842861712,20.2548842861712,,0.9384414697882516,0.9384414697882516,0.9384414697882516,0.9384414697882516,44.58450257413777,44.58450257413777,44.58450257413777,44.58450257413777,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.9080346756443538,0.98,0.98,0.98,0.98,43.69281252265502,43.69281252265502,43.69281252265502,43.69281252265502,174.77125009062007,4194.510002174882,0.1498017739394748,5.0745698158106735e-05,0.285
1970-06-10,1970-06-21,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1970,6,10,1970.06,1969,9,253,37,0.0978285134948028,34.40898595017552,0.0303892625972805,0.67,3,Normal,53,12,12,13,120,210.0,0.1854673995528299,922.2744617454024,922.2744617454024,,4,230.56861543635063,230.56861543635063,230.56861543635063,230.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,999.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5696439605984275,0.287819569396322,989.1425364700052,0.37606505863123,0.37606505863123,0.37606505863123,0.37606505863123,20.45075167445982,20.45075167445982,20.45075167445982,20.45075167445982,,0.9373763779553532,0.9373763779553532,0.9373763779553532,0.9373763779553532,43.34731197212268,43.34731197212268,43.34731197212268,43.34731197212268,0.882837311041195,0.882837311041195,0.882837311041195,0.882837311041195,0.9782837311041196,0.9782837311041196,0.9782837311041196,0.9782837311041196,42.40597008942244,42.40597008942244,42.40597008942244,42.40597008942244,169.62388035768976,4070.973128584554,0.149808095200005,5.108863629882202e-05,0.29
1970-06-11,1970-06-22,1229.0427,0.91756512366433,1127.726717014242,0.293,1970,6,11,1970.06,1969,9,254,37,0.0974355883500305,4.547744731160492,0.00403266559402,0.64,3,Normal,53,12,12,13,120,210.0,0.1862153275538189,917.726717014242,917.726717014242,,4,229.4316792535605,229.4316792535605,229.4316792535605,229.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,994.726717014242,990.0,968.301426824902,21.69857317509809,0.5654827123871408,0.2841813736113936,989.1503359140014,0.3723700071964648,0.3723700071964648,0.3723700071964648,0.3723700071964648,20.476539081903027,20.476539081903027,20.476539081903027,20.476539081903027,,0.9372327779019268,0.9372327779019268,0.9372327779019268,0.9372327779019268,43.1813391566074,43.1813391566074,43.1813391566074,43.1813391566074,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.8794570092995397,0.977945700929954,0.977945700929954,0.977945700929954,0.977945700929954,42.22900498860249,42.22900498860249,42.22900498860249,42.22900498860249,168.91601995440996,4053.984478905839,0.1497845332614184,5.112754786812489e-05,0.295
1970-06-12,1970-06-23,1210.671,0.922658798487674,1117.0362502238706,0.296,1970,6,12,1970.06,1969,9,255,37,0.0965119320193424,10.690466790371373,0.00957038483597,0.64,3,Normal,53,12,12,13,120,210.0,0.1879974799008652,907.0362502238706,907.0362502238706,,4,226.7590625559677,226.7590625559677,226.7590625559677,226.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,984.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5557007900412264,0.2756290001790965,989.1686702097796,0.3637641814302158,0.3637641814302158,0.3637641814302158,0.3637641814302158,20.537077813360096,20.537077813360096,20.537077813360096,20.537077813360096,,0.9368926456158506,0.9368926456158506,0.9368926456158506,0.9368926456158506,42.78896984548578,42.78896984548578,42.78896984548578,42.78896984548578,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.8714657809671238,0.9771465780967123,0.9771465780967123,0.9771465780967123,0.9771465780967123,41.81109546479984,41.81109546479984,41.81109546479984,41.81109546479984,167.24438185919936,4013.865164620785,0.1497215348433689,5.121820955579254e-05,0.295
1970-06-13,1970-06-24,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1970,6,13,1970.06,1969,9,256,37,0.094129002675518,27.58020073870784,0.0253155698678631,0.64,3,Normal,53,12,12,13,120,210.0,0.1927567432382778,879.4560494851628,879.4560494851628,,4,219.8640123712907,219.8640123712907,219.8640123712907,219.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,956.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5304645316812305,0.2535648395881302,989.2159706287308,0.3419811581035753,0.3419811581035753,0.3419811581035753,0.3419811581035753,20.69284188653086,20.69284188653086,20.69284188653086,20.69284188653086,,0.9357029296728916,0.9357029296728916,0.9357029296728916,0.9357029296728916,41.74947103559955,41.74947103559955,41.74947103559955,41.74947103559955,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.9750294725775958,0.9750294725775958,0.9750294725775958,0.9750294725775958,40.70696472423424,40.70696472423424,40.70696472423424,40.70696472423424,162.82785889693696,3907.868613526487,0.1494579418544543,5.142947260546165e-05,0.305
1970-06-14,1970-06-25,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1970,6,14,1970.06,1969,9,257,37,0.093315514734791,9.41536968434002,0.0087176065313358,0.64,3,Normal,53,12,12,13,120,210.0,0.1944371206820908,870.0406798008228,870.0406798008228,,4,217.5101699502057,217.5101699502057,217.5101699502057,217.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,947.0406798008228,990.0,968.1515564222312,21.84844357776888,0.521849340509855,0.2460325438406582,989.2321181156494,0.3347313234466335,0.3347313234466335,0.3347313234466335,0.3347313234466335,20.74583036997167,20.74583036997167,20.74583036997167,20.74583036997167,,0.9352729877290212,0.9352729877290212,0.9352729877290212,0.9352729877290212,41.38924278888934,41.38924278888934,41.38924278888934,41.38924278888934,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.9742958101606708,0.9742958101606708,0.9742958101606708,0.9742958101606708,40.32536583493764,40.32536583493764,40.32536583493764,40.32536583493764,161.30146333975054,3871.235120154013,0.1493475813980425,5.149869779546051e-05,0.31
1970-06-15,1970-06-26,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1970,6,15,1970.06,1969,9,258,37,0.09273277377105,6.7446870803362335,0.0062840885702372,0.64,3,Normal,53,12,12,13,120,210.0,0.195658980769799,863.2959927204863,863.2959927204863,,4,215.8239981801216,215.8239981801216,215.8239981801216,215.8239981801216,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,940.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5156778602030488,0.240636794176389,989.2436853456206,0.3295379143947745,0.3295379143947745,0.3295379143947745,0.3295379143947745,20.78378859696149,20.78378859696149,20.78378859696149,20.78378859696149,,0.9349696766400016,0.9349696766400016,0.9349696766400016,0.9349696766400016,41.13018617385188,41.13018617385188,41.13018617385188,41.13018617385188,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.8376819994674516,0.9737681999467452,0.9737681999467452,0.9737681999467452,0.9737681999467452,40.05126735398625,40.05126735398625,40.05126735398625,40.05126735398625,160.205069415945,3844.92166598268,0.1492645742670414,5.154826217930132e-05,0.31
1970-06-16,1970-06-27,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1970,6,16,1970.06,1969,9,259,37,0.0901011685254177,30.458394046670264,0.0292072265954012,0.64,3,Normal,53,12,12,13,120,210.0,0.2013736369565677,832.8375986738165,832.8375986738165,,4,208.20939966845413,208.20939966845413,208.20939966845413,208.20939966845413,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,909.8375986738164,990.0,968.0346324529748,21.965367547025156,0.4878080158652756,0.2162700789390532,989.2959219051957,0.3067356350252551,0.3067356350252551,0.3067356350252551,0.3067356350252551,20.954553817195556,20.954553817195556,20.954553817195556,20.954553817195556,,0.9336470860270574,0.9336470860270574,0.9336470860270574,0.9336470860270574,39.94847410633683,39.94847410633683,39.94847410633683,39.94847410633683,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.8136145439172471,0.9713614543917248,0.9713614543917248,0.9713614543917248,0.9713614543917248,38.8044079086615,38.8044079086615,38.8044079086615,38.8044079086615,155.217631634646,3725.223159231504,0.1488416142954927,5.177000756937271e-05,0.32
1970-06-17,1970-06-28,1095.466,0.935818257253338,1025.1570830002852,0.326,1970,6,17,1970.06,1969,9,260,38,0.0885735719712246,17.68051567353109,0.0172466405068248,0.64,3,Normal,53,12,12,13,120,210.0,0.2048466556807095,815.1570830002852,815.1570830002852,,4,203.7892707500713,203.7892707500713,203.7892707500713,203.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4716301038296688,0.2021256664002281,989.3262442297702,0.2938373143452039,0.2938373143452039,0.2938373143452039,0.2938373143452039,21.05334179742406,21.05334179742406,21.05334179742406,21.05334179742406,,0.932679228521808,0.932679228521808,0.932679228521808,0.932679228521808,39.24400846482766,39.24400846482766,39.24400846482766,39.24400846482766,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.7992669748437404,0.97,0.97,0.97,0.97,38.06668821088283,38.06668821088283,38.06668821088283,38.06668821088283,152.26675284353132,3654.402068244752,0.1485301671017074,5.188732468426513e-05,0.325
1970-06-18,1970-06-29,1086.9032,0.940956999887256,1022.729174239858,0.328,1970,6,18,1970.06,1969,9,261,38,0.0883638006543237,2.427908760427272,0.0023739508186336,0.64,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1970-06-19,1970-06-30,1061.4682,0.9202131020126134,976.7769450097452,0.335,1970,6,19,1970.06,1969,9,262,38,0.0843935280488419,45.95222923011272,0.0470447520950182,0.64,3,Normal,53,12,12,13,120,210.0,0.2149927893700489,766.7769450097452,766.7769450097452,,4,191.6942362524363,191.6942362524363,191.6942362524363,191.6942362524363,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,843.7769450097452,990.0,967.8071077800388,22.19289221996109,0.427361620311781,0.1733884725048726,989.3992499071834,0.2600083226066267,0.2600083226066267,0.2600083226066267,0.2600083226066267,21.332133804537857,21.332133804537857,21.332133804537857,21.332133804537857,,0.9286942497288464,0.9286942497288464,0.9286942497288464,0.9286942497288464,37.24387068528277,37.24387068528277,37.24387068528277,37.24387068528277,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.7585309711870218,0.97,0.97,0.97,0.97,36.12655456472429,36.12655456472429,36.12655456472429,36.12655456472429,144.50621825889715,3468.149238213532,0.1479418806895114,5.234979539260512e-05,0.335
1970-06-20,1970-07-01,1044.7218,0.9169267811345148,957.9333972550564,0.342,1970,6,20,1970.06,1969,9,263,38,0.0827654455228368,18.84354775468887,0.0196710416493305,0.64,3,Normal,53,12,12,13,120,210.0,0.2192219214840528,747.9333972550564,747.9333972550564,,4,186.9833493137641,186.9833493137641,186.9833493137641,186.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,824.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4101195181218269,0.1639666986275282,989.4259137832506,0.2473757091746125,0.2473757091746125,0.2473757091746125,0.2473757091746125,21.446804485055782,21.446804485055782,21.446804485055782,21.446804485055782,,0.9271286386635204,0.9271286386635204,0.9271286386635204,0.9271286386635204,36.462313718708856,36.462313718708856,36.462313718708856,36.462313718708856,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.97,0.97,0.97,0.97,35.36844430714759,35.36844430714759,35.36844430714759,35.36844430714759,141.47377722859036,3395.3706534861685,0.1476864442078972,5.254247449921656e-05,0.34
1970-06-21,1970-07-02,1019.9159,0.9227467245233664,941.1240560143012,0.348,1970,6,21,1970.06,1969,9,264,38,0.0813131184396356,16.809341240754975,0.0178609197515821,0.59,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1970-06-22,1970-07-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1970,6,22,1970.06,1969,9,265,38,0.0789742378120225,27.0703776344102,0.0296157416951605,0.59,3,Normal,53,12,12,13,120,210.0,0.2297458070211075,704.0536783798912,704.0536783798912,,4,176.0134195949728,176.0134195949728,176.0134195949728,176.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,781.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3703863347444381,0.1420268391899456,989.4875868260656,0.2192335489874319,0.2192335489874319,0.2192335489874319,0.2192335489874319,21.712138563558568,21.712138563558568,21.712138563558568,21.712138563558568,,0.9231792200566004,0.9231792200566004,0.9231792200566004,0.9231792200566004,34.59976126868541,34.59976126868541,34.59976126868541,34.59976126868541,0.704679455574041,0.704679455574041,0.704679455574041,0.704679455574041,0.97,0.97,0.97,0.97,33.56176843062485,33.56176843062485,33.56176843062485,33.56176843062485,134.2470737224994,3221.929769339986,0.1468700109171321,5.296592427102427e-05,0.355
1970-06-23,1970-07-04,979.4038,0.924461588505012,905.4211927358452,0.359,1970,6,23,1970.06,1969,9,266,38,0.078228391052377,8.632485644045914,0.0095342208833899,0.59,3,Normal,53,12,12,13,120,210.0,0.2319362542922795,695.4211927358452,695.4211927358452,,4,173.8552981839613,173.8552981839613,173.8552981839613,173.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,772.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3654805781627779,0.1386263578207535,989.4958930640164,0.2139069275688656,0.2139069275688656,0.2139069275688656,0.2139069275688656,21.760301365504297,21.760301365504297,21.760301365504297,21.760301365504297,,0.9223833380405388,0.9223833380405388,0.9223833380405388,0.9223833380405388,34.22181070451809,34.22181070451809,34.22181070451809,34.22181070451809,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.97,0.97,0.97,0.97,33.195156383382546,33.195156383382546,33.195156383382546,33.195156383382546,132.78062553353018,3186.7350128047246,0.1466506710896799,5.30376518258589e-05,0.36
1970-06-24,1970-07-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1970,6,24,1970.06,1969,9,267,39,0.0764734562663935,20.311745208142728,0.0229482865253305,0.59,3,Normal,53,12,12,13,120,210.0,0.2372587939113906,675.1094475277025,675.1094475277025,,4,168.77736188192563,168.77736188192563,168.77736188192563,168.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,752.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3539376133843102,0.1325328342583107,989.5135295523572,0.201590121278983,0.201590121278983,0.201590121278983,0.201590121278983,21.871501640967598,21.871501640967598,21.871501640967598,21.871501640967598,,0.9205039527190114,0.9205039527190114,0.9205039527190114,0.9205039527190114,33.324002093390675,33.324002093390675,33.324002093390675,33.324002093390675,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.97,0.97,0.97,0.97,32.324282030588954,32.324282030588954,32.324282030588954,32.324282030588954,129.29712812235582,3103.13107493654,0.1460803841643652,5.320006860280657e-05,0.365
1970-06-25,1970-07-06,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1970,6,25,1970.06,1969,9,268,39,0.0757675219888029,8.170535620261147,0.0093171092185763,0.59,3,Normal,53,12,12,13,120,210.0,0.2394693600073307,666.9389119074414,666.9389119074414,,4,166.73472797686034,166.73472797686034,166.73472797686034,166.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,743.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3492943784520366,0.1300816735722324,989.5206239479758,0.1967286525849276,0.1967286525849276,0.1967286525849276,0.1967286525849276,21.91613964776108,21.91613964776108,21.91613964776108,21.91613964776108,,0.919745827390313,0.919745827390313,0.919745827390313,0.919745827390313,32.960716977635485,32.960716977635485,32.960716977635485,32.960716977635485,0.671297698118849,0.671297698118849,0.671297698118849,0.671297698118849,0.97,0.97,0.97,0.97,31.97189546830642,31.97189546830642,31.97189546830642,31.97189546830642,127.88758187322568,3069.301964957416,0.1458340827812689,5.326474083888564e-05,0.37
1970-06-26,1970-07-07,932.1467,0.9087491724907756,847.0875422650073,0.377,1970,6,26,1970.06,1969,9,269,39,0.0731883636516966,29.85136964243407,0.0352400054929567,0.59,3,Normal,53,12,12,13,120,210.0,0.2479082615693839,637.0875422650073,637.0875422650073,,3,212.36251408833576,212.36251408833576,212.36251408833576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,714.0875422650073,990.0,967.28835016906,22.71164983094002,0.3323301390506137,0.1211262626795021,989.54654359827,0.3190875422650073,0.3190875422650073,0.3190875422650073,0.0,21.93910588694488,21.93910588694488,21.93910588694488,22.25819342920988,,0.9356535924141298,0.9356535924141298,0.9356535924141298,0.0,42.75142263432631,42.75142263432631,42.75142263432631,0.0,0.8707010719822059,0.8707010719822059,0.8707010719822059,0.0,0.9770701071982204,0.9770701071982204,0.9770701071982204,0.96,41.77113709619764,41.77113709619764,41.77113709619764,0.0,125.31341128859292,3007.5218709262303,0.1479344283042108,5.46381440606141e-05,0.375
1970-06-27,1970-07-08,909.0679,0.9012241447918772,819.2739407352476,0.39,1970,6,27,1970.06,1969,9,270,39,0.0707852684795253,27.81360152975969,0.0339490860710139,0.59,3,Normal,53,12,12,13,120,210.0,0.2563245204791184,609.2739407352476,609.2739407352476,,3,203.09131357841588,203.09131357841588,203.09131357841588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,686.2739407352476,990.0,967.177095762941,22.822904237058992,0.3165239432003601,0.1127821822205742,989.5706938745792,0.2918411568342694,0.2918411568342694,0.2918411568342694,0.0,22.10175695480381,22.10175695480381,22.10175695480381,22.393598111638084,,0.933429388640077,0.933429388640077,0.933429388640077,0.0,41.090205876852544,41.090205876852544,41.090205876852544,0.0,0.8368677367994408,0.8368677367994408,0.8368677367994408,0.0,0.973686773679944,0.973686773679944,0.973686773679944,0.96,40.00898999007723,40.00898999007723,40.00898999007723,0.0,120.0269699702317,2880.647279285561,0.1465040739151485,5.472222388421315e-05,0.39
1970-06-28,1970-07-09,901.4559,0.907115570001353,817.7246825595828,0.391,1970,6,28,1970.06,1969,9,271,39,0.0706514125731479,1.5492581756648178,0.0018945963216072,0.59,3,Normal,53,12,12,13,120,210.0,0.2568101519727558,607.7246825595828,607.7246825595828,,3,202.5748941865276,202.5748941865276,202.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,684.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3156435150357097,0.1123174047678748,989.5720390801964,0.2903641973734689,0.2903641973734689,0.2903641973734689,0.0,22.110776152584688,22.110776152584688,22.110776152584688,22.401140349958155,,0.9332565878999936,0.9332565878999936,0.9332565878999936,0.0,40.99485667435482,40.99485667435482,40.99485667435482,0.0,0.834925797848367,0.834925797848367,0.834925797848367,0.0,0.9734925797848368,0.9734925797848368,0.9734925797848368,0.96,39.908188781827306,39.908188781827306,39.908188781827306,0.0,119.72456634548192,2873.3895922915663,0.1464118289431214,5.472350381555469e-05,0.39
1970-06-29,1970-07-10,878.8611,0.9037319275970654,794.2548359930772,0.399,1970,6,29,1970.06,1969,9,272,39,0.0686236178298018,23.46984656650557,0.029549516733078,0.59,3,Normal,53,12,12,13,120,210.0,0.2643987678556991,584.2548359930772,584.2548359930772,,3,194.7516119976924,194.7516119976924,194.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,661.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3023058323552175,0.1037019343972308,989.5939922332476,0.2683243846337234,0.2683243846337234,0.2683243846337234,0.0,22.248648504641444,22.248648504641444,22.248648504641444,22.516972889275166,,0.9306998560446892,0.9306998560446892,0.9306998560446892,0.0,39.548775562584005,39.548775562584005,39.548775562584005,0.0,0.8054740440444808,0.8054740440444808,0.8054740440444808,0.0,0.970547404404448,0.970547404404448,0.970547404404448,0.96,38.38396146963997,38.38396146963997,38.38396146963997,0.0,115.15188440891993,2763.645225814078,0.1449810302570491,5.474774462699067e-05,0.4
1970-06-30,1970-07-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1970,6,30,1970.06,1969,9,273,39,0.0673372567537143,14.888438380642588,0.0191032592965938,0.59,3,Normal,53,12,12,13,120,210.0,0.2694496460757464,569.3663976124346,569.3663976124346,,3,189.78879920414488,189.78879920414488,189.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,646.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2938448794398939,0.0977465590449738,989.6084085615151,0.2548382058830254,0.2548382058830254,0.2548382058830254,0.0,22.336104765182466,22.336104765182466,22.336104765182466,22.590942971065488,,0.9291360984191248,0.9291360984191248,0.9291360984191248,0.0,38.62745087756189,38.62745087756189,38.62745087756189,0.0,0.7867097938403642,0.7867097938403642,0.7867097938403642,0.0,0.97,0.97,0.97,0.96,37.46862735123503,37.46862735123503,37.46862735123503,0.0,112.40588205370508,2697.741169288922,0.1442272625533473,5.483965379228989e-05,0.405
1970-07-01,1970-07-12,842.0024,0.8927119306975572,751.6655881559767,0.414,1970,7,1,1970.07,1969,10,274,40,0.0649439068166763,27.70080945645793,0.0368525710009087,0.52,3,Normal,50,10,9,9,108,186.0,0.2474504659130457,565.6655881559767,565.6655881559767,,3,188.55519605199223,188.55519605199223,188.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,634.6655881559767,990.0,966.906662352624,23.093337647376075,0.2871954246514737,0.0962662352623906,989.616538340086,0.2515568214982993,0.2515568214982993,0.2515568214982993,0.0,22.45831916596387,22.45831916596387,22.45831916596387,22.70987598746217,,0.9289317530067946,0.9289317530067946,0.9289317530067946,0.0,38.57787149961472,38.57787149961472,38.57787149961472,0.0,0.7857000305420512,0.7857000305420512,0.7857000305420512,0.0,0.97,0.97,0.97,0.96,37.420535354626274,37.420535354626274,37.420535354626274,0.0,112.26160606387882,2694.278545533092,0.1493504662615785,5.5127587951469895e-05,0.415
1970-07-02,1970-07-13,827.5366,0.8937943571986156,739.6475434553279,0.419,1970,7,2,1970.07,1969,10,275,40,0.0639055477545403,12.01804470064883,0.0162483399113387,0.52,3,Normal,50,10,9,9,108,186.0,0.25147112519442,553.6475434553279,553.6475434553279,,3,184.549181151776,184.549181151776,184.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,622.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2803656881978071,0.0914590173821311,989.62817529442,0.240936887371582,0.240936887371582,0.240936887371582,0.0,22.528648233227194,22.528648233227194,22.528648233227194,22.769585120598776,,0.9277123294448936,0.9277123294448936,0.9277123294448936,0.0,37.82677223439752,37.82677223439752,37.82677223439752,0.0,0.7704026931649189,0.7704026931649189,0.7704026931649189,0.0,0.97,0.97,0.97,0.96,36.6919690673656,36.6919690673656,36.6919690673656,0.0,110.0759072020968,2641.821772850323,0.1488221088220852,5.522762857149473e-05,0.42
1970-07-03,1970-07-14,813.2284,0.8958086931444238,728.4970702319307,0.424,1970,7,3,1970.07,1969,10,276,40,0.0629421468680388,11.150473223397167,0.0153061332420282,0.52,3,Normal,50,10,9,9,108,186.0,0.2553201757431686,542.4970702319307,542.4970702319307,,3,180.8323567439769,180.8323567439769,180.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,611.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2740289840711069,0.0869988280927722,989.638972187836,0.2313474803994604,0.2313474803994604,0.2313474803994604,0.0,22.593636426508954,22.593636426508954,22.593636426508954,22.82498390690841,,0.9264557842264054,0.9264557842264054,0.9264557842264054,0.0,37.121513511399975,37.121513511399975,37.121513511399975,0.0,0.7560389717189404,0.7560389717189404,0.7560389717189404,0.0,0.97,0.97,0.97,0.96,36.00786810605798,36.00786810605798,36.00786810605798,0.0,108.02360431817394,2592.5665036361743,0.1482828260157348,5.53119240666494e-05,0.425
1970-07-04,1970-07-15,799.0771,0.8911326595966059,712.0837013457431,0.433,1970,7,4,1970.07,1969,10,277,40,0.0615240317962722,16.41336888618764,0.023049774703688,0.52,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1970-07-05,1970-07-16,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1970,7,5,1970.07,1969,10,278,40,0.0607094797880934,9.427685279846289,0.0134172127816267,0.52,3,Normal,50,10,9,9,108,186.0,0.2647098946670891,516.6560160658968,516.6560160658968,,3,172.2186720219656,172.2186720219656,172.2186720219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,585.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2593437674626675,0.0766624064263587,989.6639938261108,0.209913559733596,0.209913559733596,0.209913559733596,0.0,22.743456202113688,22.743456202113688,22.743456202113688,22.953369761847284,,0.9235847012184004,0.9235847012184004,0.9235847012184004,0.0,35.47742811481073,35.47742811481073,35.47742811481073,0.0,0.7225545440898316,0.7225545440898316,0.7225545440898316,0.0,0.97,0.97,0.97,0.96,34.413105271366405,34.413105271366405,34.413105271366405,0.0,103.2393158140992,2477.7435795383813,0.1469272495411427,5.55061527096996e-05,0.435
1970-07-06,1970-07-17,778.1427,0.8891770066630039,691.9065967426677,0.441,1970,7,6,1970.07,1969,10,279,40,0.0597807299585664,10.749419323229064,0.0155359399286475,0.52,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1970-07-07,1970-07-18,764.3804,0.8926299826267534,682.3088631722309,0.445,1970,7,7,1970.07,1969,10,280,40,0.0589514857780807,9.597733570436844,0.0140665526838014,0.52,3,Normal,50,10,9,9,108,186.0,0.2726038163057677,496.3088631722309,496.3088631722309,,3,165.43628772407695,165.43628772407695,165.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,565.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2477806808452001,0.0692617726344461,989.6829575465204,0.1936383647833031,0.1936383647833031,0.1936383647833031,0.0,22.86008372904812,22.86008372904812,22.86008372904812,23.053722093831425,,0.9213625782371284,0.9213625782371284,0.9213625782371284,0.0,34.172587294523275,34.172587294523275,34.172587294523275,0.0,0.6959793746338753,0.6959793746338753,0.6959793746338753,0.0,0.97,0.97,0.97,0.96,33.14740967568758,33.14740967568758,33.14740967568758,0.0,99.44222902706272,2386.6134966495056,0.1457437157781155,5.565655471040931e-05,0.445
1970-07-08,1970-07-19,764.3804,0.8926299826267534,682.3088631722309,0.445,1970,7,8,1970.07,1969,10,281,41,0.0589514857780807,0.0,0.0,0.52,3,Normal,50,10,9,9,108,186.0,0.2726038163057677,496.3088631722309,496.3088631722309,,3,165.43628772407695,165.43628772407695,165.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,565.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2477806808452001,0.0692617726344461,989.6829575465204,0.1936383647833031,0.1936383647833031,0.1936383647833031,0.0,22.86008372904812,22.86008372904812,22.86008372904812,23.053722093831425,,0.9213625782371284,0.9213625782371284,0.9213625782371284,0.0,34.172587294523275,34.172587294523275,34.172587294523275,0.0,0.6959793746338753,0.6959793746338753,0.6959793746338753,0.0,0.97,0.97,0.97,0.96,33.14740967568758,33.14740967568758,33.14740967568758,0.0,99.44222902706272,2386.6134966495056,0.1457437157781155,5.565655471040931e-05,0.445
1970-07-09,1970-07-20,750.7725,0.8881602932782826,666.8063237852695,0.452,1970,7,9,1970.07,1969,10,282,41,0.0576120663750472,15.502539386961416,0.0232489387607452,0.52,3,Normal,50,10,9,9,108,186.0,0.2789415657370059,480.8063237852695,480.8063237852695,,3,160.2687745950898,160.2687745950898,160.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,549.8063237852695,990.0,966.567225295141,23.43277470485896,0.2389707403754482,0.0661612647570538,989.6948679948676,0.1817181815687065,0.1817181815687065,0.1817181815687065,0.0,22.94592451815779,22.94592451815779,22.94592451815779,23.127642699726493,,0.9194423837718448,0.9194423837718448,0.9194423837718448,0.0,33.16024236585168,33.16024236585168,33.16024236585168,0.0,0.6753613516466737,0.6753613516466737,0.6753613516466737,0.0,0.97,0.97,0.97,0.96,32.16543509487613,32.16543509487613,32.16543509487613,0.0,96.4963052846284,2315.911326831081,0.1447141423867224,5.574911959290524e-05,0.45
1970-07-10,1970-07-21,744.0263,0.8869874635023101,659.9420006160087,0.456,1970,7,10,1970.07,1969,10,283,41,0.0570189888532231,6.864323169260729,0.0104014037034366,0.52,3,Normal,50,10,9,9,108,186.0,0.2818429495719052,473.9420006160087,473.9420006160087,,3,157.9806668720029,157.9806668720029,157.9806668720029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,542.9420006160087,990.0,966.539768002464,23.46023199753597,0.2350698131159317,0.0647884001232017,989.7001417867608,0.1766170804558464,0.1766170804558464,0.1766170804558464,0.0,22.983756703840932,22.983756703840932,22.983756703840932,23.16037378429678,,0.9185812101348838,0.9185812101348838,0.9185812101348838,0.0,32.71005056893433,32.71005056893433,32.71005056893433,0.0,0.6661924759457093,0.6661924759457093,0.6661924759457093,0.0,0.97,0.97,0.97,0.96,31.7287490518663,31.7287490518663,31.7287490518663,0.0,95.18624715559888,2284.4699317343734,0.1442342615968514,5.578873401285861e-05,0.455
1970-07-11,1970-07-22,730.6486,0.8864028278959922,647.6489852382476,0.462,1970,7,11,1970.07,1969,10,284,41,0.0559568723245846,12.293015377761094,0.0189809845424816,0.41,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1970-07-12,1970-07-23,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1970,7,12,1970.07,1969,10,285,41,0.0550303881144804,10.72319687620586,0.0168358654526806,0.41,3,Normal,50,10,9,9,108,186.0,0.2920277423188174,450.92578836204177,450.92578836204177,,3,150.3085961206806,150.3085961206806,150.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,519.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2219899263480152,0.0601851576724083,989.7178249159796,0.15986656762067,0.15986656762067,0.15986656762067,0.0,23.11025519491073,23.11025519491073,23.11025519491073,23.270121762531403,,0.9155405640904086,0.9155405640904086,0.9155405640904086,0.0,31.189244159950185,31.189244159950185,31.189244159950185,0.0,0.6352188219949121,0.6352188219949121,0.6352188219949121,0.0,0.97,0.97,0.97,0.96,30.25356683515168,30.25356683515168,30.25356683515168,0.0,90.76070050545503,2178.2568121309214,0.1424980777413032,5.591009950337537e-05,0.465
1970-07-13,1970-07-24,710.868,0.8775314292741972,623.8090120652902,0.47,1970,7,13,1970.07,1969,10,286,41,0.053897098642441,13.116776296751594,0.0210269105496326,0.41,3,Normal,50,10,9,9,108,186.0,0.2981681835345664,437.8090120652902,437.8090120652902,,2,218.9045060326451,218.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2145357915482272,0.057561802413058,989.7279024060388,0.3390258785805468,0.3390258785805468,0.0,0.0,22.993640479197065,22.993640479197065,23.33266635777761,23.33266635777761,,0.9381469662756616,0.9381469662756616,0.0,0.0,46.30970515943864,46.30970515943864,0.0,0.0,0.943171184509952,0.943171184509952,0.0,0.0,0.98,0.98,0.96,0.96,45.38351105624987,45.38351105624987,0.0,0.0,90.76702211249976,2178.408530699994,0.1455045059576659,5.758917930669868e-05,0.47
1970-07-14,1970-07-25,704.3503,0.8783280558406197,618.6506296297572,0.474,1970,7,14,1970.07,1969,10,287,41,0.053451414400011,5.158382435532985,0.0083381187838119,0.41,3,Normal,50,10,9,9,108,186.0,0.3006543452664311,432.6506296297572,432.6506296297572,,2,216.3253148148786,216.3253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,501.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2125798346554053,0.0565301259259514,989.7308900394186,0.331081969629826,0.331081969629826,0.0,0.0,23.025205551269803,23.025205551269803,23.356287520899627,23.356287520899627,,0.9375822678547252,0.9375822678547252,0.0,0.0,45.79931103783406,45.79931103783406,0.0,0.0,0.9327761922165796,0.9327761922165796,0.0,0.0,0.98,0.98,0.96,0.96,44.88332481707738,44.88332481707738,0.0,0.0,89.76664963415476,2154.3995912197142,0.1451007165189135,5.763352401745093e-05,0.475
1970-07-15,1970-07-26,691.4282,0.8804892019345739,608.7950640130589,0.48,1970,7,15,1970.07,1969,10,288,42,0.0525998935307282,9.855565616698302,0.0161886424501084,0.41,3,Normal,50,10,9,9,108,186.0,0.3055215309630208,422.7950640130589,422.7950640130589,,2,211.39753200652945,211.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,491.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2091014997623453,0.0545590128026117,989.736339487435,0.3161925960195883,0.3161925960195883,0.0,0.0,23.08496663536315,23.08496663536315,23.40115923138273,23.40115923138273,,0.936494324404346,0.936494324404346,0.0,0.0,44.82011981186031,44.82011981186031,0.0,0.0,0.9128333973902304,0.9128333973902304,0.0,0.0,0.98,0.98,0.96,0.96,43.9237174156231,43.9237174156231,0.0,0.0,87.8474348312462,2108.3384359499087,0.1442972192517018,5.771605987847581e-05,0.48
1970-07-16,1970-07-27,685.0236,0.878477532975807,601.777842158206,0.482,1970,7,16,1970.07,1969,10,289,42,0.051993605562469,7.017221854852892,0.0116608179352141,0.41,3,Normal,50,10,9,9,108,186.0,0.3090841619108684,415.777842158206,415.777842158206,,2,207.888921079103,207.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,484.777842158206,990.0,966.3071113686328,23.69288863136717,0.2066249044476409,0.0531555684316412,989.7402195271208,0.3057934279725628,0.3057934279725628,0.0,0.0,23.12731473051536,23.12731473051536,23.43310815848793,23.43310815848793,,0.9357098223314636,0.9357098223314636,0.0,0.0,44.1200954925034,44.1200954925034,0.0,0.0,0.8985762829430428,0.8985762829430428,0.0,0.0,0.9798576282943042,0.9798576282943042,0.96,0.96,43.23141212940261,43.23141212940261,0.0,0.0,86.46282425880521,2075.107782211325,0.1436789761961264,5.77651061401744e-05,0.48
1970-07-17,1970-07-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1970,7,17,1970.07,1969,10,290,42,0.0509096305540986,12.546007041323604,0.0212921405355413,0.41,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1970-07-18,1970-07-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1970,7,18,1970.07,1969,10,291,42,0.0509096305540986,0.0,0.0,0.41,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1970-07-19,1970-07-30,666.0345,0.8753352736866753,583.0034913422678,0.493,1970,7,19,1970.07,1969,10,292,42,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.41,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1970-07-20,1970-07-31,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1970,7,20,1970.07,1969,10,293,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.41,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1970-07-21,1970-08-01,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1970,7,21,1970.07,1969,10,294,42,0.0494114767522878,0.0,0.0,0.32,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
