Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1970-11-28,1970-12-09,468.6029,0.9015518661337044,422.4698189706656,0.626,1970,11,28,1970.11,1970,2,59,9,0.0365013923590655,2.180889034070333,0.0051622362974567,0.07,1,Wet,42,7,6,3,56,114.0,0.2698417611884262,308.4698189706656,308.4698189706656,,2,154.2349094853328,154.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,363.4698189706656,990.0,965.501114185368,24.49888581463199,0.1638115392617365,0.0316939637941331,989.804494496944,0.1683474044883188,0.1683474044883188,0.0,0.0,24.1350329070878,24.1350329070878,24.30338031157612,24.30338031157612,,0.9181791312931212,0.9181791312931212,0.0,0.0,33.519435452039595,33.519435452039595,0.0,0.0,0.682676893116896,0.682676893116896,0.0,0.0,0.97,0.97,0.96,0.96,32.513852388478405,32.513852388478405,0.0,0.0,65.02770477695681,1560.6649146469636,0.1539227226583777,5.855759693835786e-05,0.625
1970-11-29,1970-12-10,473.647,0.9007401735700734,426.6328809909446,0.62,1970,11,29,1970.11,1970,2,60,9,0.0368610809176176,4.163062020279028,0.0097579492949756,0.07,1,Wet,42,7,6,3,56,114.0,0.2672086589650826,312.6328809909446,312.6328809909446,,2,156.3164404954723,156.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,367.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1652808130152971,0.0325265761981889,989.8021926107864,0.1729224978999485,0.1729224978999485,0.0,0.0,24.109422148427317,24.109422148427317,24.28234464632726,24.28234464632726,,0.9190013316417858,0.9190013316417858,0.0,0.0,33.96614808197417,33.96614808197417,0.0,0.0,0.6917749100198405,0.6917749100198405,0.0,0.0,0.97,0.97,0.96,0.96,32.94716363951494,32.94716363951494,0.0,0.0,65.89432727902988,1581.4638546967171,0.1544520598739985,5.854783969527727e-05,0.62
1970-11-30,1970-12-11,478.7252,0.9002196493164109,430.9578316629287,0.615,1970,11,30,1970.11,1970,2,61,9,0.037234756655677,4.324950671984085,0.0100356702076754,0.07,1,Wet,42,7,6,3,56,114.0,0.2645270409870738,316.9578316629287,316.9578316629287,,2,158.47891583146435,158.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,6.0,3.0,56.0,371.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1668072222969356,0.0333915663325857,989.7998012113704,0.1777231931458508,0.1777231931458508,0.0,0.0,24.082767775741477,24.082767775741477,24.260490968887325,24.260490968887325,,0.9198565331126372,0.9198565331126372,0.0,0.0,34.42997331261604,34.42997331261604,0.0,0.0,0.7012214523954388,0.7012214523954388,0.0,0.0,0.97,0.97,0.96,0.96,33.39707411323756,33.39707411323756,0.0,0.0,66.79414822647512,1603.059557435403,0.1549899858386093,5.853753467950613e-05,0.615
1970-12-01,1970-12-12,488.9841,0.8998924733267547,440.0331111664572,0.609,1970,12,1,1970.12,1970,3,62,9,0.0380188608047818,9.07527950352852,0.0206240832183546,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1970-12-02,1970-12-13,488.9841,0.8998924733267547,440.0331111664572,0.609,1970,12,2,1970.12,1970,3,63,9,0.0380188608047818,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1970-12-03,1970-12-14,494.165,0.8960553284209241,442.799181369126,0.602,1970,12,3,1970.12,1970,3,64,10,0.0382578492702924,2.766070202668743,0.0062467825575379,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2664864908628476,324.799181369126,324.799181369126,,2,162.399590684563,162.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0349598362738252,989.7958184168524,0.1866190585744949,0.1866190585744949,0.0,0.0,24.01660304211701,24.01660304211701,24.203222100691505,24.203222100691505,,0.9213938878056446,0.9213938878056446,0.0,0.0,35.24362216464489,35.24362216464489,0.0,0.0,0.7177927121108939,0.7177927121108939,0.0,0.0,0.97,0.97,0.96,0.96,34.18631349970554,34.18631349970554,0.0,0.0,68.37262699941108,1640.943047985866,0.1544100122046394,5.847427419203044e-05,0.6
1970-12-04,1970-12-15,509.9149,0.8935905892579125,455.65515596238953,0.59,1970,12,4,1970.12,1970,3,65,10,0.0393686054751504,12.85597459326357,0.0282142634074017,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2589677708151291,337.6551559623896,337.6551559623896,,2,168.82757798119476,168.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,391.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1737590191876842,0.0375310311924779,989.78870994962,0.2017096355952435,0.2017096355952435,0.0,0.0,23.93655211219397,23.93655211219397,24.138261747789212,24.138261747789212,,0.9237597611662982,0.9237597611662982,0.0,0.0,36.61025245479195,36.61025245479195,0.0,0.0,0.7456263229081863,0.7456263229081863,0.0,0.0,0.97,0.97,0.96,0.96,35.51194488114819,35.51194488114819,0.0,0.0,71.02388976229638,1704.573354295113,0.1558720203928929,5.842901528061395e-05,0.59
1970-12-05,1970-12-16,520.5884,0.8885427859104034,462.56506724863937,0.581,1970,12,5,1970.12,1970,3,66,10,0.0399656218102824,6.909911286249838,0.0149382471256429,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1970-12-06,1970-12-17,520.5884,0.8885427859104034,462.56506724863937,0.581,1970,12,6,1970.12,1970,3,67,10,0.0399656218102824,0.0,0.0,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2550992462571158,344.56506724863937,344.56506724863937,,2,172.28253362431968,172.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1761977412732222,0.0389130134497278,989.7848892452772,0.21006938204334,0.21006938204334,0.0,0.0,23.89327706061488,23.89327706061488,24.10334644265822,24.10334644265822,,0.9249647404393774,0.9249647404393774,0.0,0.0,37.3405616790469,37.3405616790469,0.0,0.0,0.7605002378624623,0.7605002378624623,0.0,0.0,0.97,0.97,0.96,0.96,36.22034482867549,36.22034482867549,0.0,0.0,72.44068965735099,1738.5765517764237,0.1566064858469142,5.839945980126941e-05,0.58
1970-12-07,1970-12-18,525.9775,0.8881694527338079,467.1571483252964,0.58,1970,12,7,1970.12,1970,3,68,10,0.0403623776153056,4.592081076657053,0.009829842255693,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2525916609068622,349.1571483252964,349.1571483252964,,2,174.5785741626482,174.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0398314296650592,989.782350141172,0.2156717209568616,0.2156717209568616,0.0,0.0,23.86447125275137,23.86447125275137,24.080142973708234,24.080142973708234,,0.9257660651414968,0.9257660651414968,0.0,0.0,37.825329105564,37.825329105564,0.0,0.0,0.7703733015389815,0.7703733015389815,0.0,0.0,0.97,0.97,0.96,0.96,36.690569232397074,36.690569232397074,0.0,0.0,73.38113846479415,1761.1473231550594,0.1570802003733795,5.837958544260781e-05,0.58
1970-12-08,1970-12-19,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1970,12,8,1970.12,1970,3,69,10,0.0406234612270272,3.021801061593294,0.0064269169547758,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2509682752787449,352.1789493868897,352.1789493868897,,2,176.08947469344486,176.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,406.1789493868897,990.0,965.715805272241,24.28419472775897,0.178884916514413,0.0404357898773779,989.7806792936082,0.2194236867336121,0.2194236867336121,0.0,0.0,23.84545033463352,23.84545033463352,24.06487402136713,24.06487402136713,,0.926293570014574,0.926293570014574,0.0,0.0,38.1440036656756,38.1440036656756,0.0,0.0,0.7768636184455315,0.7768636184455315,0.0,0.0,0.97,0.97,0.96,0.96,36.99968355570533,36.99968355570533,0.0,0.0,73.99936711141066,1775.984810673856,0.1573855384378763,5.8366293013692624e-05,0.575
1970-12-09,1970-12-20,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1970,12,9,1970.12,1970,3,70,10,0.0414342516334432,9.384148222407132,0.0195681199599983,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2460572979619364,361.5630976092969,361.5630976092969,,2,180.78154880464845,180.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,415.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1821968735824417,0.0423126195218593,989.7754905068956,0.231216395915993,0.231216395915993,0.0,0.0,23.786240171737774,23.786240171737774,24.017456567653767,24.017456567653767,,0.9279328900639028,0.9279328900639028,0.0,0.0,39.13228161681128,39.13228161681128,0.0,0.0,0.7969914789574598,0.7969914789574598,0.0,0.0,0.97,0.97,0.96,0.96,37.95831316830694,37.95831316830694,0.0,0.0,75.91662633661387,1821.9990320787329,0.1583037283624847,5.8324402848650345e-05,0.565
1970-12-10,1970-12-21,570.3586,0.8854392210789449,505.01787451967766,0.547,1970,12,10,1970.12,1970,3,71,11,0.0436335443585001,25.454776910380808,0.050403714788493,0.1,2,Mod_Wet,42,7,5,3,61,118.0,0.2336550960938358,387.01787451967766,387.01787451967766,,2,193.50893725983883,193.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,441.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1911806541350688,0.0474035749039355,989.761415770961,0.2649443093467616,0.2649443093467616,0.0,0.0,23.62389102627574,23.62389102627574,23.888835335622502,23.888835335622502,,0.9319268730029192,0.9319268730029192,0.0,0.0,41.78043844260256,41.78043844260256,0.0,0.0,0.8509254265295837,0.8509254265295837,0.0,0.0,0.9750925426529584,0.9750925426529584,0.96,0.96,40.73979395415274,40.73979395415274,0.0,0.0,81.47958790830548,1955.5101097993315,0.1613400079864513,5.848106858503099e-05,0.545
1970-12-11,1970-12-22,587.589,0.8901106602929673,523.0192327708844,0.536,1970,12,11,1970.12,1970,3,72,11,0.0451888617114044,18.00135825120674,0.0344181573511895,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2256131182305708,405.0192327708844,405.0192327708844,,2,202.5096163854422,202.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,459.0192327708844,990.0,965.953586547469,24.046413452531056,0.1975338919869437,0.0510038465541768,989.7514622614588,0.2901775028623647,0.2901775028623647,0.0,0.0,23.50769821112756,23.50769821112756,23.797875713989924,23.797875713989924,,0.9345882217300976,0.9345882217300976,0.0,0.0,43.63296850663021,43.63296850663021,0.0,0.0,0.8886551630678251,0.8886551630678251,0.0,0.0,0.9788655163067824,0.9788655163067824,0.96,0.96,42.710808245240166,42.710808245240166,0.0,0.0,85.42161649048033,2050.118795771528,0.1633240445823154,5.858543220423816e-05,0.535
1970-12-12,1970-12-23,581.8096,0.8882166996280455,516.7730027239134,0.54,1970,12,12,1970.12,1970,3,73,11,0.0446491874353461,6.246230046971049,0.0120869898660478,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2283401017042712,398.77300272391335,398.77300272391335,,2,199.38650136195668,199.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,452.77300272391335,990.0,965.9254785122577,24.07452148774246,0.19532940360267,0.0497546005447826,989.7549159958526,0.2812822038134787,0.2812822038134787,0.0,0.0,23.54815527978155,23.54815527978155,23.82943748359503,23.82943748359503,,0.9336651243356566,0.9336651243356566,0.0,0.0,42.9914882992228,42.9914882992228,0.0,0.0,0.8755903930595275,0.8755903930595275,0.0,0.0,0.9775590393059528,0.9775590393059528,0.96,0.96,42.02671800012135,42.02671800012135,0.0,0.0,84.0534360002427,2017.2824640058247,0.1626505942787192,5.855004352664005e-05,0.54
1970-12-13,1970-12-24,593.4044,0.8886647923374786,527.3375978981461,0.532,1970,12,13,1970.12,1970,3,74,11,0.0455619684583998,10.56459517423275,0.0200338364196692,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1970-12-14,1970-12-25,605.1438,0.8886028945088347,537.7325322740754,0.526,1970,12,14,1970.12,1970,3,75,11,0.0464600907884801,10.394934375929324,0.0193310498287486,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.219439950008189,419.7325322740754,419.7325322740754,,2,209.8662661370377,209.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,473.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2027266718886148,0.053946506454815,989.7433268216564,0.3116068224428909,0.3116068224428909,0.0,0.0,23.41192360398028,23.41192360398028,23.723530426423167,23.723530426423167,,0.936455664247142,0.936455664247142,0.0,0.0,45.12379883334396,45.12379883334396,0.0,0.0,0.9190183061780846,0.9190183061780846,0.0,0.0,0.98,0.98,0.96,0.96,44.22132285667708,44.22132285667708,0.0,0.0,88.44264571335415,2122.6234971204995,0.1644733029994102,5.853108753314572e-05,0.525
1970-12-15,1970-12-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1970,12,15,1970.12,1970,3,76,11,0.0468295560475443,4.276218276206691,0.0078895742400195,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1970-12-16,1970-12-27,623.0255,0.8843912864860217,550.9983234585969,0.515,1970,12,16,1970.12,1970,3,77,11,0.0476062551468227,8.989572908314813,0.0163150639949094,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2141567314748222,432.9983234585969,432.9983234585969,,2,216.4991617292985,216.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,486.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2074085811930375,0.0565996646917193,989.7359917541152,0.3316174181262393,0.3316174181262393,0.0,0.0,23.32488188042534,23.32488188042534,23.65649929855158,23.65649929855158,,0.9379705731711434,0.9379705731711434,0.0,0.0,46.45191099843774,46.45191099843774,0.0,0.0,0.946067433776736,0.946067433776736,0.0,0.0,0.98,0.98,0.96,0.96,45.52287277846899,45.52287277846899,0.0,0.0,91.04574555693796,2185.0978933665115,0.1652377905352725,5.8407812471231154e-05,0.515
1970-12-17,1970-12-28,641.2365,0.8794376863729334,563.9275439778775,0.503,1970,12,17,1970.12,1970,3,78,12,0.0487233397996886,12.929220519280536,0.0229270952578045,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2092467396921989,445.9275439778775,445.9275439778775,,3,148.6425146592925,148.6425146592925,148.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0591855087955755,989.7288427869374,0.1563764304913283,0.1563764304913283,0.1563764304913283,0.0,23.43479240854565,23.43479240854565,23.43479240854565,23.591168839036985,,0.9151834961495492,0.9151834961495492,0.9151834961495492,0.0,31.26446733820158,31.26446733820158,31.26446733820158,0.0,0.6367508622851645,0.6367508622851645,0.6367508622851645,0.0,0.97,0.97,0.97,0.96,30.32653331805553,30.32653331805553,30.32653331805553,0.0,90.9795999541666,2183.510398899998,0.161332073465338,5.667313320218085e-05,0.505
1970-12-18,1970-12-29,647.3805,0.8756118252012844,566.8540212047202,0.501,1970,12,18,1970.12,1970,3,79,12,0.0489761874320878,2.926477226842735,0.005162664667392,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.208166468942423,448.8540212047202,448.8540212047202,,3,149.61800706824008,149.61800706824008,149.61800706824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,502.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2130045488796317,0.059770804240944,989.7272246468792,0.1584054547019393,0.1584054547019393,0.1584054547019393,0.0,23.41797609675616,23.41797609675616,23.41797609675616,23.5763815514581,,0.915568703870396,0.915568703870396,0.915568703870396,0.0,31.460300210574363,31.460300210574363,31.460300210574363,0.0,0.6407393118243251,0.6407393118243251,0.6407393118243251,0.0,0.97,0.97,0.97,0.96,30.51649120425713,30.51649120425713,30.51649120425713,0.0,91.5494736127714,2197.1873667065133,0.1615044970805775,5.665630279667752e-05,0.5
1970-12-19,1970-12-30,635.1294,0.8861628436789661,562.8280752081156,0.506,1970,12,19,1970.12,1970,3,80,12,0.0486283456979812,4.025945996604604,0.0071530653390308,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1970-12-20,1970-12-31,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1970,12,20,1970.12,1970,3,81,12,0.0494114767522878,9.06401683225272,0.0158491732241209,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1970-12-21,1971-01-01,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1970,12,21,1970.12,1970,3,82,12,0.0494114767522878,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1970-12-22,1971-01-02,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1970,12,22,1970.12,1970,3,83,12,0.0494114767522878,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1970-12-23,1971-01-03,678.6565,0.8777769920279594,595.7090611902229,0.485,1970,12,23,1970.12,1970,3,84,12,0.0514692628868352,23.816969149854568,0.0399808743923895,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1980832719989801,477.7090611902229,477.7090611902229,,3,159.23635373007428,159.23635373007428,159.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.7090611902229,990.0,966.280690775356,23.719309224644007,0.2286862442585138,0.0655418122380445,989.7057719435036,0.1794047052807649,0.1794047052807649,0.1794047052807649,0.0,23.245676462866708,23.245676462866708,23.245676462866708,23.42508116814747,,0.9193747599061214,0.9193747599061214,0.9193747599061214,0.0,33.374570805680534,33.374570805680534,33.374570805680534,0.0,0.6797264929873835,0.6797264929873835,0.6797264929873835,0.0,0.97,0.97,0.97,0.96,32.37333368151012,32.37333368151012,32.37333368151012,0.0,97.12000104453035,2330.8800250687286,0.1630326066393639,5.647323917346127e-05,0.485
1970-12-24,1971-01-04,697.8704,0.8821520065429723,615.6277736669467,0.475,1970,12,24,1970.12,1970,3,85,13,0.0531902396448241,19.91871247672384,0.0323551232233713,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1916742633249645,497.6277736669467,497.6277736669467,,3,165.8759245556489,165.8759245556489,165.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,551.6277736669467,990.0,966.3625110946678,23.637488905332248,0.240005852406172,0.0695255547333893,989.6904685928604,0.1946847004424444,0.1946847004424444,0.1946847004424444,0.0,23.133272797750188,23.133272797750188,23.133272797750188,23.32795749819263,,0.9219774975524692,0.9219774975524692,0.9219774975524692,0.0,34.69600380545699,34.69600380545699,34.69600380545699,0.0,0.706639588705845,0.706639588705845,0.706639588705845,0.0,0.97,0.97,0.97,0.96,33.65512369129328,33.65512369129328,33.65512369129328,0.0,100.96537107387982,2423.1689057731155,0.1640039247620135,5.6359266691938505e-05,0.475
1970-12-25,1971-01-05,717.4235,0.8782993569127185,630.1125986840717,0.468,1970,12,25,1970.12,1970,3,86,13,0.0544417285263038,14.484825017124992,0.0229876771982898,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1872681172324302,512.1125986840717,512.1125986840717,,3,170.70419956135723,170.70419956135723,170.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,566.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2482374358216589,0.0748450394736287,989.6769175247048,0.2062182469297116,0.2062182469297116,0.2062182469297116,0.0,23.05024888303872,23.05024888303872,23.05024888303872,23.256467129968428,,0.9236548452317096,0.9236548452317096,0.9236548452317096,0.0,35.64250644073825,35.64250644073825,35.64250644073825,0.0,0.7259166281209419,0.7259166281209419,0.7259166281209419,0.0,0.97,0.97,0.97,0.96,34.573231247516105,34.573231247516105,34.573231247516105,0.0,103.71969374254832,2489.27264982116,0.16460501497535,5.625916275762357e-05,0.47
1970-12-26,1971-01-06,730.6486,0.8864028278959922,647.6489852382476,0.462,1970,12,26,1970.12,1970,3,87,13,0.0559568723245846,17.53638655417592,0.0270769922502463,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1821974598734095,529.6489852382476,529.6489852382476,,3,176.5496617460825,176.5496617460825,176.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,583.6489852382476,990.0,966.490595940953,23.50940405904703,0.2582031916078874,0.081859594095299,989.6599372142967,0.2205741543652063,0.2205741543652063,0.2205741543652063,0.0,22.948767118978683,22.948767118978683,22.948767118978683,23.16934127334389,,0.9256226655868264,0.9256226655868264,0.9256226655868264,0.0,36.77891631831143,36.77891631831143,36.77891631831143,0.0,0.7490614321448357,0.7490614321448357,0.7490614321448357,0.0,0.97,0.97,0.97,0.96,35.67554882876209,35.67554882876209,35.67554882876209,0.0,107.02664648628628,2568.6395156708704,0.1652540943099214,5.613080521733724e-05,0.46
1970-12-27,1971-01-07,737.3183,0.8872912629151888,654.21608557748,0.458,1970,12,27,1970.12,1970,3,88,13,0.0565242697938942,6.567100339232411,0.0100381211712879,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1803685396940993,536.21608557748,536.21608557748,,3,178.73869519249334,178.73869519249334,178.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,590.21608557748,990.0,966.51686434231,23.483135657690127,0.2619352100600505,0.084486434230992,989.653578355709,0.2260467379812333,0.2260467379812333,0.2260467379812333,0.0,22.91066727541788,22.91066727541788,22.91066727541788,23.136714013399114,,0.9263400827353284,0.9263400827353284,0.9263400827353284,0.0,37.20193052191337,37.20193052191337,37.20193052191337,0.0,0.7576767927069932,0.7576767927069932,0.7576767927069932,0.0,0.97,0.97,0.97,0.96,36.08587260625597,36.08587260625597,36.08587260625597,0.0,108.2576178187679,2598.1828276504293,0.1654768511587548,5.608104887944123e-05,0.46
1970-12-28,1971-01-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1970,12,28,1970.12,1970,3,89,13,0.0576120663750472,12.590238207789412,0.0188814019284013,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1769629288008962,548.8063237852695,548.8063237852695,,3,182.9354412617565,182.9354412617565,182.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0895225295141077,989.6413873520368,0.2367734384553317,0.2367734384553317,0.2367734384553317,0.0,22.8373886184405,22.8373886184405,22.8373886184405,23.07416205689583,,0.9277257514067556,0.9277257514067556,0.9277257514067556,0.0,38.01041451569215,38.01041451569215,38.01041451569215,0.0,0.774142861826724,0.774142861826724,0.774142861826724,0.0,0.97,0.97,0.97,0.96,36.87010208022138,36.87010208022138,36.87010208022138,0.0,110.61030624066412,2654.647349775939,0.1658807097280676,5.5985297062416685e-05,0.45
1970-12-29,1971-01-09,750.7725,0.8881602932782826,666.8063237852695,0.452,1970,12,29,1970.12,1970,3,90,13,0.0576120663750472,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1769629288008962,548.8063237852695,548.8063237852695,,3,182.9354412617565,182.9354412617565,182.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0895225295141077,989.6413873520368,0.2367734384553317,0.2367734384553317,0.2367734384553317,0.0,22.8373886184405,22.8373886184405,22.8373886184405,23.07416205689583,,0.9277257514067556,0.9277257514067556,0.9277257514067556,0.0,38.01041451569215,38.01041451569215,38.01041451569215,0.0,0.774142861826724,0.774142861826724,0.774142861826724,0.0,0.97,0.97,0.97,0.96,36.87010208022138,36.87010208022138,36.87010208022138,0.0,110.61030624066412,2654.647349775939,0.1658807097280676,5.5985297062416685e-05,0.45
1970-12-30,1971-01-10,750.7725,0.8881602932782826,666.8063237852695,0.452,1970,12,30,1970.12,1970,3,91,13,0.0576120663750472,0.0,0.0,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.1769629288008962,548.8063237852695,548.8063237852695,,3,182.9354412617565,182.9354412617565,182.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,602.8063237852695,990.0,966.567225295141,23.43277470485896,0.2690901184490535,0.0895225295141077,989.6413873520368,0.2367734384553317,0.2367734384553317,0.2367734384553317,0.0,22.8373886184405,22.8373886184405,22.8373886184405,23.07416205689583,,0.9277257514067556,0.9277257514067556,0.9277257514067556,0.0,38.01041451569215,38.01041451569215,38.01041451569215,0.0,0.774142861826724,0.774142861826724,0.774142861826724,0.0,0.97,0.97,0.97,0.96,36.87010208022138,36.87010208022138,36.87010208022138,0.0,110.61030624066412,2654.647349775939,0.1658807097280676,5.5985297062416685e-05,0.45
1970-12-31,1971-01-11,757.5572,0.8885900059140133,673.1577568282033,0.45,1970,12,31,1970.12,1970,3,92,14,0.0581608301899567,6.351433042933878,0.0094352816683873,0.12,2,Mod_Wet,42,7,5,3,61,118.0,0.175293233722797,555.1577568282033,555.1577568282033,,3,185.05258560940112,185.05258560940112,185.05258560940112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,609.1577568282033,990.0,966.5926310273128,23.40736897268721,0.27269957530055,0.0920631027312813,989.6352373219682,0.242239877721007,0.242239877721007,0.242239877721007,0.0,22.800366416934448,22.800366416934448,22.800366416934448,23.042606294655457,,0.9284273515978873,0.9284273515978873,0.9284273515978873,0.0,38.41701435222123,38.41701435222123,38.41701435222123,0.0,0.7824239175605138,0.7824239175605138,0.7824239175605138,0.0,0.97,0.97,0.97,0.96,37.264503921654594,37.264503921654594,37.264503921654594,0.0,111.79351176496378,2683.04428235913,0.1660732727670174,5.593680874687886e-05,0.45
1971-01-01,1971-01-12,771.2422,0.8877747482097623,684.6893499137433,0.444,1971,1,1,1971.01,1970,4,93,14,0.0591571598325474,11.531593085539953,0.0168420804076953,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1971-01-02,1971-01-13,792.06,0.8911767402221192,705.8654488603318,0.435,1971,1,2,1971.01,1970,4,94,14,0.0609867747815326,21.176098946588468,0.0300001919356992,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1969213824312056,566.8654488603318,566.8654488603318,,3,188.95514962011055,188.95514962011055,188.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,625.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2821943921506073,0.0967461795441327,989.6210594283052,0.2526206979894941,0.2526206979894941,0.2526206979894941,0.0,22.644976934874567,22.644976934874567,22.644976934874567,22.897597632864063,,0.9293909976124995,0.9293909976124995,0.9293909976124995,0.0,39.00028456839685,39.00028456839685,39.00028456839685,0.0,0.7943031480325223,0.7943031480325223,0.7943031480325223,0.0,0.97,0.97,0.97,0.96,37.830276031344944,37.830276031344944,37.830276031344944,0.0,113.49082809403484,2723.779874256836,0.160782523464314,5.56132501804466e-05,0.435
1971-01-03,1971-01-14,806.1332,0.8935666243082664,720.3337222668207,0.431,1971,1,3,1971.01,1970,4,95,14,0.0622368336038533,14.468273406488947,0.0200855144764827,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1971-01-04,1971-01-15,806.1332,0.8935666243082664,720.3337222668207,0.431,1971,1,4,1971.01,1970,4,96,14,0.0622368336038533,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1971-01-05,1971-01-16,813.2284,0.8958086931444238,728.4970702319307,0.424,1971,1,5,1971.01,1970,4,97,14,0.0629421468680388,8.163347965110006,0.0112057389091641,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.190803787248927,589.4970702319307,589.4970702319307,,3,196.4990234106436,196.4990234106436,196.4990234106436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,648.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2950557197073973,0.1057988280927722,989.5991454521998,0.2731972655498019,0.2731972655498019,0.2731972655498019,0.0,22.51195990572229,22.51195990572229,22.51195990572229,22.78515717127209,,0.9316588461722256,0.9316588461722256,0.9316588461722256,0.0,40.41748765789576,40.41748765789576,40.41748765789576,0.0,0.8231667547432945,0.8231667547432945,0.8231667547432945,0.0,0.9723166754743294,0.9723166754743294,0.9723166754743294,0.96,39.29859723054995,39.29859723054995,39.29859723054995,0.0,117.89579169164986,2829.499000599597,0.1618342701832905,5.555384866047538e-05,0.425
1971-01-06,1971-01-17,849.2947,0.8954821115912885,760.52821131929,0.409,1971,1,6,1971.01,1970,4,98,14,0.0657096374579866,32.03114108735929,0.0421169663539433,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1971-01-07,1971-01-18,849.2947,0.8954821115912885,760.52821131929,0.409,1971,1,7,1971.01,1970,4,99,15,0.0657096374579866,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
1971-01-08,1971-01-19,893.8841,0.8990978772765416,803.6892968412517,0.396,1971,1,8,1971.01,1970,4,100,15,0.0694387552470841,43.161085521961695,0.0537036958083156,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1729524090296002,664.6892968412517,664.6892968412517,,4,166.17232421031292,166.17232421031292,166.17232421031292,166.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,723.6892968412517,990.0,967.114757187365,22.885242812635056,0.3377867216214038,0.1294067890523755,989.5328064893262,0.1953901316205447,0.1953901316205447,0.1953901316205447,0.1953901316205447,22.222659170340677,22.222659170340677,22.222659170340677,22.222659170340677,,0.9201131220847728,0.9201131220847728,0.9201131220847728,0.9201131220847728,33.322274961326265,33.322274961326265,33.322274961326265,33.322274961326265,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.97,0.97,0.97,0.97,32.32260671248648,32.32260671248648,32.32260671248648,32.32260671248648,129.2904268499459,3102.9702443987017,0.1608711567493774,5.403127089452093e-05,0.395
1971-01-09,1971-01-20,893.8841,0.8990978772765416,803.6892968412517,0.396,1971,1,9,1971.01,1970,4,101,15,0.0694387552470841,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1729524090296002,664.6892968412517,664.6892968412517,,4,166.17232421031292,166.17232421031292,166.17232421031292,166.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,723.6892968412517,990.0,967.114757187365,22.885242812635056,0.3377867216214038,0.1294067890523755,989.5328064893262,0.1953901316205447,0.1953901316205447,0.1953901316205447,0.1953901316205447,22.222659170340677,22.222659170340677,22.222659170340677,22.222659170340677,,0.9201131220847728,0.9201131220847728,0.9201131220847728,0.9201131220847728,33.322274961326265,33.322274961326265,33.322274961326265,33.322274961326265,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.97,0.97,0.97,0.97,32.32260671248648,32.32260671248648,32.32260671248648,32.32260671248648,129.2904268499459,3102.9702443987017,0.1608711567493774,5.403127089452093e-05,0.395
1971-01-10,1971-01-21,863.9982,0.9020463209442272,779.3663976124346,0.405,1971,1,10,1971.01,1970,4,102,15,0.0673372567537143,24.32289922881705,0.03120855518448,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1971-01-11,1971-01-22,901.4559,0.907115570001353,817.7246825595828,0.391,1971,1,11,1971.01,1970,4,103,15,0.0706514125731479,38.35828494714815,0.0469085570794828,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1971-01-12,1971-01-23,893.8841,0.8990978772765416,803.6892968412517,0.396,1971,1,12,1971.01,1970,4,104,15,0.0694387552470841,14.0353857183311,0.0174636961988849,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1729524090296002,664.6892968412517,664.6892968412517,,4,166.17232421031292,166.17232421031292,166.17232421031292,166.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,723.6892968412517,990.0,967.114757187365,22.885242812635056,0.3377867216214038,0.1294067890523755,989.5328064893262,0.1953901316205447,0.1953901316205447,0.1953901316205447,0.1953901316205447,22.222659170340677,22.222659170340677,22.222659170340677,22.222659170340677,,0.9201131220847728,0.9201131220847728,0.9201131220847728,0.9201131220847728,33.322274961326265,33.322274961326265,33.322274961326265,33.322274961326265,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.6786614045076632,0.97,0.97,0.97,0.97,32.32260671248648,32.32260671248648,32.32260671248648,32.32260671248648,129.2904268499459,3102.9702443987017,0.1608711567493774,5.403127089452093e-05,0.395
1971-01-13,1971-01-24,901.4559,0.907115570001353,817.7246825595828,0.391,1971,1,13,1971.01,1970,4,105,15,0.0706514125731479,14.0353857183311,0.0171639501872421,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1971-01-14,1971-01-25,924.4132,0.9124994692702046,843.5265543863715,0.38,1971,1,14,1971.01,1970,4,106,16,0.0728806942989824,25.80187182678868,0.0305880967144637,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1971-01-15,1971-01-26,916.7204,0.9105214280240044,834.6935677067364,0.383,1971,1,15,1971.01,1970,4,107,16,0.072117524249862,8.832986679635043,0.0105823107082316,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1665281791758537,695.6935677067364,695.6935677067364,,4,173.9233919266841,173.9233919266841,173.9233919266841,173.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,754.6935677067364,990.0,967.2387742708268,22.76122572917313,0.355406143434498,0.1387080703120209,989.5058857862534,0.2140730763011092,0.2140730763011092,0.2140730763011092,0.2140730763011092,22.05303843912545,22.05303843912545,22.05303843912545,22.05303843912545,,0.922691366418064,0.922691366418064,0.922691366418064,0.922691366418064,34.70736056024459,34.70736056024459,34.70736056024459,34.70736056024459,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.7068708871740241,0.97,0.97,0.97,0.97,33.66613974343725,33.66613974343725,33.66613974343725,33.66613974343725,134.664558973749,3231.949415369976,0.1613341280965309,5.3769107080376256e-05,0.385
1971-01-16,1971-01-27,924.4132,0.9124994692702046,843.5265543863715,0.38,1971,1,16,1971.01,1970,4,108,16,0.0728806942989824,8.832986679635043,0.0104714980621572,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1971-01-17,1971-01-28,932.1467,0.9087491724907756,847.0875422650073,0.377,1971,1,17,1971.01,1970,4,109,16,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
