Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1971-01-18,1971-01-29,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1971,1,18,1971.01,1970,4,110,16,0.0757675219888029,29.85136964243407,0.0340404208743616,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1971-01-19,1971-01-30,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1971,1,19,1971.01,1970,4,111,16,0.0764734562663935,8.170535620261147,0.0092311020327296,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1971-01-20,1971-01-31,971.4252,0.9180964110207984,891.8619896951615,0.363,1971,1,20,1971.01,1970,4,112,16,0.0770568759096619,6.752542167458955,0.0075712859674252,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1971-01-21,1971-02-01,979.4038,0.924461588505012,905.4211927358452,0.359,1971,1,21,1971.01,1970,4,113,17,0.078228391052377,13.55920304068377,0.0149755750687841,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1971-01-22,1971-02-02,987.4235,0.9179659771125324,906.4211780013768,0.357,1971,1,22,1971.01,1970,4,114,17,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1971-01-23,1971-02-03,1003.5869,0.9213790990341242,924.6839937244496,0.353,1971,1,23,1971.01,1970,4,115,17,0.0798926970577924,18.26281572307289,0.0197503318398686,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1971-01-24,1971-02-04,1003.5869,0.9213790990341242,924.6839937244496,0.353,1971,1,24,1971.01,1970,4,116,17,0.0798926970577924,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1971-01-25,1971-02-05,1028.1428,0.9210811262601332,947.0029281802472,0.345,1971,1,25,1971.01,1970,4,117,17,0.0818210529947733,22.31893445579749,0.0235679677344666,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1971-01-26,1971-02-06,1036.4114,0.9189739555961264,952.4350838829192,0.343,1971,1,26,1971.01,1970,4,118,17,0.0822903912474842,5.432155702672277,0.0057034393152825,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1459417049541267,813.4350838829192,813.4350838829192,,4,203.3587709707298,203.3587709707298,203.3587709707298,203.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4535842067088788,0.2007480671063354,989.3456677261848,0.2926060849762872,0.2926060849762872,0.2926060849762872,0.2926060849762872,21.34332130567673,21.34332130567673,21.34332130567673,21.34332130567673,,0.9328028060623312,0.9328028060623312,0.9328028060623312,0.9328028060623312,39.70575460872779,39.70575460872779,39.70575460872779,39.70575460872779,0.808671173293845,0.808671173293845,0.808671173293845,0.808671173293845,0.9708671173293844,0.9708671173293844,0.9708671173293844,0.9708671173293844,38.54901151836347,38.54901151836347,38.54901151836347,38.54901151836347,154.19604607345389,3700.705105762893,0.1618966464830571,5.2655996611241405e-05,0.345
1971-01-27,1971-02-07,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1971,1,27,1971.01,1970,4,119,17,0.0839317391369504,18.997082054007024,0.0195557474007304,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1971-01-28,1971-02-08,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1971,1,28,1971.01,1970,4,120,18,0.0839317391369504,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1971-01-29,1971-02-09,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1971,1,29,1971.01,1970,4,121,18,0.0839317391369504,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1971-01-30,1971-02-10,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1971,1,30,1971.01,1970,4,122,18,0.0839317391369504,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1971-01-31,1971-02-11,1069.9044,0.9248279637273736,989.4775076349576,0.333,1971,1,31,1971.01,1970,4,123,18,0.0854908566596603,18.04534169803117,0.0182372429477078,0.19,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
1971-02-01,1971-02-12,1078.3827,0.9251619817921662,997.6786758623872,0.331,1971,2,1,1971.02,1970,5,124,18,0.0861994375945102,8.201168227429662,0.0082202500923863,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1623769294858068,835.6786758623872,835.6786758623872,,4,208.9196689655968,208.9196689655968,208.9196689655968,208.9196689655968,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,899.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4785124634812542,0.2185429406899097,989.3029445958288,0.3088238267588546,0.3088238267588546,0.3088238267588546,0.3088238267588546,21.103406065620547,21.103406065620547,21.103406065620547,21.103406065620547,,0.9340111892788532,0.9340111892788532,0.9340111892788532,0.9340111892788532,40.385239534313584,40.385239534313584,40.385239534313584,40.385239534313584,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.8225099701489528,0.9722509970148951,0.9722509970148951,0.9722509970148951,0.9722509970148951,39.26458940192175,39.26458940192175,39.26458940192175,39.26458940192175,157.058357607687,3769.400582584488,0.1574237892495063,5.220585712884102e-05,0.33
1971-02-02,1971-02-13,1086.9032,0.940956999887256,1022.729174239858,0.328,1971,2,2,1971.02,1970,5,125,18,0.0883638006543237,25.05049837747072,0.0244937750955324,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1583997054942783,860.729174239858,860.729174239858,,4,215.1822935599645,215.1822935599645,215.1822935599645,215.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,924.729174239858,990.0,967.971434547611,22.02856545238899,0.5014340098140649,0.2385833393918864,989.259982650794,0.3275614641646907,0.3275614641646907,0.3275614641646907,0.3275614641646907,20.960986639018383,20.960986639018383,20.960986639018383,20.960986639018383,,0.9351937051976816,0.9351937051976816,0.9351937051976816,0.9351937051976816,41.36742876975688,41.36742876975688,41.36742876975688,41.36742876975688,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.8425138242313011,0.97425138242313,0.97425138242313,0.97425138242313,0.97425138242313,40.302274666226005,40.302274666226005,40.302274666226005,40.302274666226005,161.20909866490402,3869.0183679576967,0.1576263811822151,5.202601064875338e-05,0.33
1971-02-03,1971-02-14,1095.466,0.935818257253338,1025.1570830002852,0.326,1971,2,3,1971.02,1970,5,126,18,0.0885735719712246,2.427908760427272,0.0023683285231972,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1580245629536902,863.1570830002852,863.1570830002852,,4,215.7892707500713,215.7892707500713,215.7892707500713,215.7892707500713,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,927.1570830002852,990.0,967.9790651180008,22.020934881999096,0.503655579313617,0.2405256664002281,989.255818754286,0.3294309539102196,0.3294309539102196,0.3294309539102196,0.3294309539102196,20.94732268237499,20.94732268237499,20.94732268237499,20.94732268237499,,0.9352988915399552,0.9352988915399552,0.9352988915399552,0.9352988915399552,41.46173669658299,41.46173669658299,41.46173669658299,41.46173669658299,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.8444345559385538,0.9744434555938554,0.9744434555938554,0.9744434555938554,0.9744434555938554,40.40211798154089,40.40211798154089,40.40211798154089,40.40211798154089,161.60847192616356,3878.603326227925,0.1576426428749735,5.200819536308812e-05,0.325
1971-02-04,1971-02-15,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1971,2,4,1971.02,1970,5,127,19,0.0907674364807319,25.39195034151953,0.0241701715347331,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1542050821603983,888.5490333418047,888.5490333418047,,4,222.1372583354512,222.1372583354512,222.1372583354512,222.1372583354512,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,952.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5268895588322446,0.2608392266734438,989.2122712144944,0.3491109911733167,0.3491109911733167,0.3491109911733167,0.3491109911733167,20.804291832818222,20.804291832818222,20.804291832818222,20.804291832818222,,0.936429042420022,0.936429042420022,0.936429042420022,0.936429042420022,42.44122577448389,42.44122577448389,42.44122577448389,42.44122577448389,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.8643834169955985,0.9764383416995598,0.9764383416995598,0.9764383416995598,0.9764383416995598,41.44124011493366,41.44124011493366,41.44124011493366,41.44124011493366,165.76496045973465,3978.359051033632,0.1577888848580775,5.182136339369975e-05,0.32
1971-02-05,1971-02-16,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1971,2,5,1971.02,1970,5,128,19,0.0915838158871372,9.448835722283777,0.0089140138844113,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1528304959169737,897.9978690640885,897.9978690640885,,4,224.49946726602207,224.49946726602207,224.49946726602207,224.49946726602207,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,961.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5355353718829833,0.2683982952512708,989.1960663328658,0.3565283272153094,0.3565283272153094,0.3565283272153094,0.3565283272153094,20.75097327430625,20.75097327430625,20.75097327430625,20.75097327430625,,0.9368635643220417,0.9368635643220417,0.9368635643220417,0.9368635643220417,42.80247028042688,42.80247028042688,42.80247028042688,42.80247028042688,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.8717407389088976,0.9771740738908896,0.9771740738908896,0.9771740738908896,0.9771740738908896,41.82546425651847,41.82546425651847,41.82546425651847,41.82546425651847,167.30185702607386,4015.244568625773,0.1578322578834907,5.175150149435558e-05,0.315
1971-02-06,1971-02-17,1138.9177,0.936281984298218,1066.3481241083623,0.314,1971,2,6,1971.02,1970,5,129,19,0.0921324779229625,6.350255044274036,0.0059551425099414,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1519203685339231,904.3481241083624,904.3481241083624,,4,226.08703102709055,226.08703102709055,226.08703102709055,226.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,968.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5413459415183322,0.2734784992866899,989.1851755591948,0.3616002399072316,0.3616002399072316,0.3616002399072316,0.3616002399072316,20.71505264351859,20.71505264351859,20.71505264351859,20.71505264351859,,0.9370981412491788,0.9370981412491788,0.9370981412491788,0.9370981412491788,43.04130871124047,43.04130871124047,43.04130871124047,43.04130871124047,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.8766050654020462,0.9776605065402046,0.9776605065402046,0.9776605065402046,0.9776605065402046,42.07978767678468,42.07978767678468,42.07978767678468,42.07978767678468,168.3191507071387,4039.659616971329,0.1578463420169472,5.170057679609835e-05,0.315
1971-02-07,1971-02-18,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1971,2,7,1971.02,1970,5,130,19,0.0935607797548999,16.53127120297927,0.0152660317248222,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1496011473682375,920.8793953113418,920.8793953113418,,4,230.21984882783545,230.21984882783545,230.21984882783545,230.21984882783545,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,984.8793953113418,990.0,968.16047809955,21.83952190045011,0.5564722792506042,0.2867035162490734,989.1568242045004,0.3749211041553003,0.3749211041553003,0.3749211041553003,0.3749211041553003,20.62142500079517,20.62142500079517,20.62142500079517,20.62142500079517,,0.9376310311782536,0.9376310311782536,0.9376310311782536,0.9376310311782536,43.6548106580244,43.6548106580244,43.6548106580244,43.6548106580244,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.8891000134017188,0.978910001340172,0.978910001340172,0.978910001340172,0.978910001340172,42.734130759751615,42.734130759751615,42.734130759751615,42.734130759751615,170.93652303900646,4102.476552936155,0.1578537035418057,5.1561982766246735e-05,0.305
1971-02-08,1971-02-19,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1971,2,8,1971.02,1970,5,131,19,0.094129002675518,6.576654173820997,0.0060366401902388,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1486980590695286,927.4560494851628,927.4560494851628,,4,231.8640123712907,231.8640123712907,231.8640123712907,231.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,991.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5624900071651787,0.2919648395881302,989.1455451532468,0.3803139605778334,0.3803139605778334,0.3803139605778334,0.3803139605778334,20.58408360857266,20.58408360857266,20.58408360857266,20.58408360857266,,0.9378405989894883,0.9378405989894883,0.9378405989894883,0.9378405989894883,43.89677482983455,43.89677482983455,43.89677482983455,43.89677482983455,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.8940280006076282,0.9794028000607627,0.9794028000607627,0.9794028000607627,0.9794028000607627,42.99262418197677,42.99262418197677,42.99262418197677,42.99262418197677,171.9704967279071,4127.29192146977,0.157849870868287,5.150603357532237e-05,0.305
1971-02-09,1971-02-20,1201.5505,0.921902008637954,1107.711819429938,0.298,1971,2,9,1971.02,1970,5,132,19,0.0957063011987466,18.25576994477524,0.01648061312027,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.1462474238862686,945.711819429938,945.711819429938,,4,236.4279548574845,236.4279548574845,236.4279548574845,236.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1009.711819429938,990.0,968.2385228610656,21.761477138934534,0.5791942846739502,0.3065694555439504,989.1142362597822,0.3953979283211479,0.3953979283211479,0.3953979283211479,0.3953979283211479,20.48031547039555,20.48031547039555,20.48031547039555,20.48031547039555,,0.9384153529259608,0.9384153529259608,0.9384153529259608,0.9384153529259608,44.56247171006011,44.56247171006011,44.56247171006011,44.56247171006011,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.9075859818749512,0.98,0.98,0.98,0.98,43.67122227585891,43.67122227585891,43.67122227585891,43.67122227585891,174.68488910343564,4192.437338482456,0.1576988581681233,5.13090555807574e-05,0.3
1971-02-10,1971-02-21,1210.671,0.922658798487674,1117.0362502238706,0.296,1971,2,10,1971.02,1970,5,133,19,0.0965119320193424,9.324430793932606,0.0083474737655683,0.22,2,Mod_Wet,49,8,7,5,93,162.0,0.145026627352096,955.0362502238706,955.0362502238706,,4,238.7590625559677,238.7590625559677,238.7590625559677,238.7590625559677,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1019.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5877262655251747,0.3140290001790965,989.0982447342958,0.4032304501880513,0.4032304501880513,0.4032304501880513,0.4032304501880513,20.42718606911843,20.42718606911843,20.42718606911843,20.42718606911843,,0.938704834038058,0.938704834038058,0.938704834038058,0.938704834038058,44.89894782563003,44.89894782563003,44.89894782563003,44.89894782563003,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.9144388559191452,0.98,0.98,0.98,0.98,44.00096886911743,44.00096886911743,44.00096886911743,44.00096886911743,176.00387547646972,4224.093011435273,0.1575632621064857,5.119173790384412e-05,0.295
1971-02-11,1971-02-22,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1971,2,11,1971.02,1970,5,134,20,0.0978285134948028,15.238211521531866,0.0134580545939737,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1971-02-12,1971-02-23,1266.3107,0.909265330658498,1151.4124173518942,0.285,1971,2,12,1971.02,1970,5,135,20,0.0994820328592036,19.137955606491687,0.0166212864461776,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1971-02-13,1971-02-24,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1971,2,13,1971.02,1970,5,136,20,0.1021894809402341,31.336204641556613,0.026494391165505,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1971-02-14,1971-02-25,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1971,2,14,1971.02,1970,5,137,20,0.1032737759922177,12.54971124980966,0.0104992292725431,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1355310180684663,1033.2983332432605,1033.2983332432605,,4,258.3245833108151,258.3245833108151,258.3245833108151,258.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1097.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6945175226539344,0.3932878332162385,988.9121946441298,0.4720679749175833,0.4720679749175833,0.4720679749175833,0.4720679749175833,19.926331907590637,19.926331907590637,19.926331907590637,19.926331907590637,,0.9396052075230492,0.9396052075230492,0.9396052075230492,0.9396052075230492,47.43263069782009,47.43263069782009,47.43263069782009,47.43263069782009,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.98,0.98,0.98,0.98,46.48397808386368,46.48397808386368,46.48397808386368,46.48397808386368,185.93591233545476,4462.461896050913,0.1555560709525511,4.998446515975079e-05,0.275
1971-02-15,1971-02-26,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1971,2,15,1971.02,1970,5,138,20,0.1064438433129472,36.69059398992499,0.0297815939566316,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1314946883198223,1069.9889272331854,1069.9889272331854,,4,267.4972318082964,267.4972318082964,267.4972318082964,267.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1133.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7482860380786015,0.4409856054031411,988.8107283565182,0.5061395362353602,0.5061395362353602,0.5061395362353602,0.5061395362353602,19.675480763264268,19.675480763264268,19.675480763264268,19.675480763264268,,0.9393152370999708,0.9393152370999708,0.9393152370999708,0.9393152370999708,48.483583513006046,48.483583513006046,48.483583513006046,48.483583513006046,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.98,0.98,0.98,0.98,47.51391184274593,47.51391184274593,47.51391184274593,47.51391184274593,190.0556473709837,4561.335536903609,0.1542673340399356,4.933998290743381e-05,0.265
1971-02-16,1971-02-27,1412.3815,0.928274988254288,1311.0784203230735,0.258,1971,2,16,1971.02,1970,5,139,20,0.1132771755159135,79.08949308988805,0.0603239988271631,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1971-02-17,1971-02-28,1463.3217,0.94550510416192,1383.5781363808978,0.248,1971,2,17,1971.02,1970,5,140,20,0.1195411509833096,72.49971605782434,0.0524001602449904,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1170877131838411,1221.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,121.57813638089785,36.7736338436049,6.003858586711004,5.253376263372128,3.752411616694377,69.79485607051542,85.7736338436049,14.003858586711004,12.253376263372129,8.752411616694378,162.79485607051544,1212.030868693688,990.0,969.108483209846,20.89151679015401,0.8626532062509744,0.48,988.657346793749,0.5349,0.5349,0.5349,0.5349,19.01396358390297,19.01396358390297,19.01396358390297,19.01396358390297,,0.9371135663817772,0.9371135663817772,0.9371135663817772,0.9371135663817772,48.05474491098947,48.05474491098947,48.05474491098947,48.05474491098947,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.98,0.98,0.98,0.98,47.09365001276968,47.09365001276968,47.09365001276968,47.09365001276968,188.37460005107872,4520.990401225889,0.1361503156907499,4.75693434472421e-05,0.25
1971-02-18,1971-03-01,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1971,2,18,1971.02,1970,5,141,21,0.1237071185387949,48.217217077376965,0.0336760536070437,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1131446610779359,1269.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,169.7953534582748,51.00000000000001,8.384955726334558,7.336836260542738,5.240597328959098,97.8329641424384,100.0,16.38495572633456,14.33683626054274,10.240597328959096,190.8329641424384,1230.7217919868772,990.0,969.2642619111728,20.735738088827134,0.8944847489968153,0.48,988.6255152510032,0.5349,0.5349,0.5349,0.5349,18.82635333983034,18.82635333983034,18.82635333983034,18.82635333983034,,0.9365230130204656,0.9365230130204656,0.9365230130204656,0.9365230130204656,47.55060559870082,47.55060559870082,47.55060559870082,47.55060559870082,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.9684441058798536,0.98,0.98,0.98,0.98,46.5995934867268,46.5995934867268,46.5995934867268,46.5995934867268,186.3983739469072,4473.560974725773,0.1301850669487727,4.70702964512392e-05,0.24
1971-02-19,1971-03-02,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1971,2,19,1971.02,1970,5,142,21,0.1305565516480202,79.27584617158935,0.0524633426876297,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1072087139505284,1349.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,249.07119962986417,51.0,9.999999999999998,10.762335786475612,7.687382704625437,169.62148113876313,100.0,18.0,17.76233578647561,12.687382704625437,262.6214811387631,1235.7623357864757,990.0,969.5203838757272,20.479616124272752,0.9075414425583064,0.48,988.6124585574416,0.5349,0.5349,0.5349,0.5349,18.557174681714397,18.557174681714397,18.557174681714397,18.557174681714397,,0.9356751002474004,0.9356751002474004,0.9356751002474004,0.9356751002474004,46.82829241001296,46.82829241001296,46.82829241001296,46.82829241001296,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.98,0.98,0.98,0.98,45.891726561812696,45.891726561812696,45.891726561812696,45.891726561812696,183.5669062472508,4405.605749934019,0.121481308287932,4.635527935536636e-05,0.23
1971-02-20,1971-03-03,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1971,2,20,1971.02,1970,5,143,21,0.13475259682999,48.56533775427943,0.0311388817780162,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1038703544812498,1397.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,297.63653738414337,51.000000000000014,9.999999999999998,12.860838035117306,9.186312882226646,214.5893864667994,100.0,18.0,19.860838035117304,14.186312882226646,307.5893864667994,1237.8608380351172,990.0,969.6772872746257,20.322712725374345,0.912977264939375,0.48,988.6070227350606,0.5349,0.5349,0.5349,0.5349,18.394835460434926,18.394835460434926,18.394835460434926,18.394835460434926,,0.93516373170037,0.93516373170037,0.93516373170037,0.93516373170037,46.39326695920101,46.39326695920101,46.39326695920101,46.39326695920101,0.94487305415888,0.94487305415888,0.94487305415888,0.94487305415888,0.98,0.98,0.98,0.98,45.46540162001698,45.46540162001698,45.46540162001698,45.46540162001698,181.86160648006796,4364.67855552163,0.1166051205655198,4.5924648101027255e-05,0.225
1971-02-21,1971-03-04,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1971,2,21,1971.02,1970,5,144,21,0.1409534525110131,71.7691629748042,0.0439922227555128,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0993008667092165,1469.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,369.4057003589478,51.0,10.0,15.961974706868114,11.401410504905796,281.0423151471739,100.0,18.0,22.961974706868112,16.401410504905797,374.0423151471739,1240.9619747068682,990.0,969.9091568780829,20.09084312191726,0.92101024567026,0.48,988.5989897543298,0.5349,0.5349,0.5349,0.5349,18.15493287624701,18.15493287624701,18.15493287624701,18.15493287624701,,0.934408038560178,0.934408038560178,0.934408038560178,0.934408038560178,45.75121234973866,45.75121234973866,45.75121234973866,45.75121234973866,0.9317965855343922,0.9317965855343922,0.9317965855343922,0.9317965855343922,0.98,0.98,0.98,0.98,44.83618810274388,44.83618810274388,44.83618810274388,44.83618810274388,179.34475241097553,4304.274057863413,0.1099326503343193,4.528907889166049e-05,0.215
1971-02-22,1971-03-05,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1971,2,22,1971.02,1970,5,145,21,0.1475565289640575,76.42449598431062,0.0447494699109711,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0948572055622791,1545.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,445.8301963432584,51.0,10.0,18.0,13.760191245162297,353.0700050980961,100.0,18.0,25.0,18.760191245162297,446.0700050980961,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1971-02-23,1971-03-06,1816.8359,0.9916635128780744,1801.689870916998,0.196,1971,2,23,1971.02,1970,5,146,21,0.1556660048472286,93.85967457373955,0.0520953556374095,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0899155857037413,1639.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,539.689870916998,51.0,9.999999999999996,18.0,16.657094781388825,444.03277613560914,100.0,18.0,25.0,21.657094781388825,537.0327761356091,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1971-02-24,1971-03-07,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1971,2,24,1971.02,1970,5,147,21,0.1625221753546014,79.35382531681489,0.0421860616399797,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0861224012628484,1719.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,619.0436962338129,51.0,10.0,18.0,19.10628692079669,520.9374093130161,100.0,18.0,25.0,24.10628692079669,613.9374093130161,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1971-02-25,1971-03-08,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1971,2,25,1971.02,1970,5,148,22,0.1686989780057691,71.49077142555234,0.0366143454108921,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.082969085915395,1790.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,690.5344676593647,50.99999999999997,10.0,18.0,21.312792211708786,590.221675447656,100.0,18.0,25.0,26.312792211708786,683.221675447656,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1971-02-26,1971-03-09,1974.4395,1.004560374130299,1983.4436828176408,0.178,1971,2,26,1971.02,1970,5,149,22,0.1713695341954441,30.9092151582754,0.0155836111839416,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0816761279402024,1821.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,721.4436828176408,51.0,10.0,18.0,22.2667803338778,620.1769024837629,100.0,18.0,25.0,27.2667803338778,713.1769024837629,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1971-02-27,1971-03-10,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1971,2,27,1971.02,1970,5,150,22,0.1745137758899003,36.3916862784281,0.0180171546826186,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0802045565092264,1857.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,757.8353690960687,51.00000000000003,10.0,18.0,23.38998052765644,655.4453885684122,100.0,18.0,25.0,28.38998052765644,748.4453885684122,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1971-02-28,1971-03-11,2075.5648,1.01276353090847,2102.056335477332,0.166,1971,2,28,1971.02,1970,5,151,22,0.1816176673852414,82.220966381263,0.0391145398881959,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.0770673921844312,1940.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,840.0563354773321,50.99999999999997,10.0,18.0,25.9276646752263,735.1286708021058,100.0,18.0,25.0,30.9276646752263,828.1286708021058,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1971-03-01,1971-03-12,2114.3104,1.0117799479063805,2139.216866369918,0.162,1971,3,1,1971.03,1970,6,152,22,0.1848283372543609,37.1605308925864,0.0173710910178288,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.1117231281022779,1900.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,800.2168663699181,40.99999999999997,7.0,13.0,43.52644043016291,695.6904259397552,100.0,18.0,25.0,56.52644043016291,839.6904259397552,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1971-03-02,1971-03-13,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1971,3,2,1971.03,1970,6,153,22,0.1867597330709233,22.354118247250423,0.0103416072876318,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.1105677313864984,1922.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,822.5709846171685,41.00000000000003,7.0,13.0,44.74235481181252,716.828629805356,100.0,18.0,25.0,57.74235481181252,860.828629805356,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1971-03-03,1971-03-14,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1971,3,3,1971.03,1970,6,154,22,0.1896668499114853,33.647185654653185,0.0153274905019972,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.1088730055338444,1956.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,856.2181702718217,41.00000000000003,7.0,13.0,46.57253645829993,748.6456338135217,100.0,18.0,25.0,59.57253645829993,892.6456338135217,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
