Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1971-04-22,1971-05-03,2314.871,1.0053953122300698,2327.3604518173347,0.14,1971,4,22,1971.04,1970,7,204,30,0.2010839430370177,36.47042595291259,0.0156702954733266,0.67,3,Normal,54,13,14,19,117,217.0,0.0932386729483841,2110.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1010.3604518173348,46.00000000000003,5.0,11.0,61.0,887.3604518173347,100.0,18.0,25.0,80.0,1004.3604518173348,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1971-04-23,1971-05-04,2273.8406,1.008849609181632,2293.9632006513275,0.144,1971,4,23,1971.04,1970,7,205,30,0.1981984205362747,33.39725116600721,0.014558756285421,0.67,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1971-04-24,1971-05-05,2260.2665,1.007005963056233,2276.101843596241,0.146,1971,4,24,1971.04,1970,7,206,30,0.1966551992867152,17.8613570550865,0.0078473452782172,0.67,3,Normal,54,13,14,19,117,217.0,0.0953384404175605,2059.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,959.101843596241,45.99999999999997,5.000000000000007,11.000000000000009,61.0,836.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1971-04-25,1971-05-06,2233.2716,1.0124644434742982,2261.108087620956,0.148,1971,4,25,1971.04,1970,7,207,30,0.1953597387704506,14.993755975284786,0.0066311540157554,0.67,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1971-04-26,1971-05-07,2193.1616,1.0110393405717577,2217.372657831301,0.154,1971,4,26,1971.04,1970,7,208,30,0.1915809976366244,43.73542978965543,0.0197239871409034,0.67,3,Normal,54,13,14,19,117,217.0,0.0978635680536607,2000.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,900.3726578313008,46.00000000000003,5.0,10.999999999999991,61.0,777.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1971-04-27,1971-05-08,2166.6756,1.0097605349112566,2187.823512835168,0.156,1971,4,27,1971.04,1970,7,209,30,0.1890279515089585,29.54914499613277,0.0135061831188752,0.67,3,Normal,54,13,14,19,117,217.0,0.0991853313244599,1970.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,870.823512835168,46.00000000000003,5.0,10.999999999999991,61.0,747.8235128351679,100.0,18.0,25.0,80.0,864.8235128351679,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1971-04-28,1971-05-09,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1971,4,28,1971.04,1970,7,210,30,0.1862100539076203,32.61455557104364,0.0151328971889785,0.67,3,Normal,54,13,14,19,117,217.0,0.1006862927460477,1938.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,838.2089572641244,46.0,5.0,11.0,61.0,715.2089572641244,100.0,18.0,25.0,80.0,832.2089572641244,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1971-04-29,1971-05-10,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1971,4,29,1971.04,1970,7,211,31,0.1862100539076203,0.0,0.0,0.67,3,Normal,54,13,14,19,117,217.0,0.1006862927460477,1938.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,838.2089572641244,46.0,5.0,11.0,61.0,715.2089572641244,100.0,18.0,25.0,80.0,832.2089572641244,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1971-04-30,1971-05-11,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1971,4,30,1971.04,1970,7,212,31,0.1825374058043389,42.5075011953868,0.0201199753392908,0.67,3,Normal,54,13,14,19,117,217.0,0.1027120984731028,1895.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,795.7014560687376,46.0,5.0,11.0,61.0,672.7014560687377,100.0,18.0,25.0,80.0,789.7014560687377,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1971-05-01,1971-05-12,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1971,5,1,1971.05,1970,8,213,31,0.1794339757185371,35.919329696780096,0.0172956658479767,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.0924507186198752,1884.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,784.782126371957,53.0,8.0,15.0,40.87406908187276,667.9080572900843,100.0,18.0,25.0,50.87406908187276,782.9080572900843,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1971-05-02,1971-05-13,2037.2697,1.0148234027606982,2067.468969295266,0.17,1971,5,2,1971.05,1970,8,214,31,0.1786293189471109,9.313157076691368,0.004504617585562,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.0928671737527681,1875.468969295266,1100.0,,4,275.0,275.0,275.0,275.0,775.4689692952661,53.0,8.0,15.0,40.38900881746178,659.0799604778044,100.0,18.0,25.0,50.38900881746178,774.0799604778044,1243.0,990.0,971.2628561327816,18.737143867218265,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.795954454699988,16.795954454699988,16.795954454699988,16.795954454699988,,0.927768853184406,0.927768853184406,0.927768853184406,0.927768853184406,42.02578844930464,42.02578844930464,42.02578844930464,42.02578844930464,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.8559223716762655,0.9755922371676266,0.9755922371676266,0.9755922371676266,0.9755922371676266,41.00003297199051,41.00003297199051,41.00003297199051,41.00003297199051,164.00013188796203,3936.0031653110887,0.0793241080391472,4.141417471918233e-05,0.17
1971-05-03,1971-05-14,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1971,5,3,1971.05,1970,8,215,31,0.1745137758899003,47.633600199197424,0.0235829122155211,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.0950572521590832,1827.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,727.8353690960687,53.0,8.0,15.0,37.90809214042024,613.9272769556484,100.0,18.0,25.0,47.90809214042024,728.9272769556484,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1971-05-04,1971-05-15,1974.4395,1.004560374130299,1983.4436828176408,0.178,1971,5,4,1971.05,1970,8,216,31,0.1713695341954441,36.3916862784281,0.0183477285459049,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.0968013368180177,1791.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,691.4436828176408,53.0,8.0,15.0,36.0126918134188,579.430991004222,100.0,18.0,25.0,46.0126918134188,694.430991004222,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1971-05-05,1971-05-16,1949.6538,1.008719832298274,1966.6544541756928,0.18,1971,5,5,1971.05,1970,8,217,31,0.1699189448407798,16.78922864194783,0.0085369489318777,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.0976277248869706,1774.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,674.6544541756928,53.0,8.0,15.0,35.13825282165067,563.5162013540421,100.0,18.0,25.0,45.13825282165067,678.5162013540421,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1971-05-06,1971-05-17,1912.8444,1.0019327227762016,1916.5413979392097,0.185,1971,5,6,1971.05,1970,8,218,32,0.1655891767819477,50.1130562364831,0.0261476513319085,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1001804605976426,1724.5413979392097,1100.0,,4,275.0,275.0,275.0,275.0,624.5413979392097,53.0,8.0,15.0,32.52819780933384,516.0132001298758,100.0,18.0,25.0,42.52819780933384,631.0132001298758,1243.0,990.0,970.830364516419,19.169635483581036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.228446071062756,17.228446071062756,17.228446071062756,17.228446071062756,,0.9299580705749072,0.9299580705749072,0.9299580705749072,0.9299580705749072,43.20966197489292,43.20966197489292,43.20966197489292,43.20966197489292,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.8800338487758231,0.9780033848775824,0.9780033848775824,0.9780033848775824,0.9780033848775824,42.25919567086143,42.25919567086143,42.25919567086143,42.25919567086143,169.03678268344572,4056.882784402697,0.0881988684748501,4.2686056233193365e-05,0.185
1971-05-07,1971-05-18,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1971,5,7,1971.05,1970,8,219,32,0.1625221753546014,35.49770170539682,0.0188712796924758,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1020709940893018,1689.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,589.0436962338129,53.0,8.0,15.0,30.67935917884442,482.3643370549685,100.0,18.0,25.0,40.67935917884442,597.3643370549685,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1971-05-08,1971-05-19,1864.4507,0.9977817706837708,1860.314920798596,0.19,1971,5,8,1971.05,1970,8,220,32,0.1607312091569987,20.728775435216907,0.0111426163406346,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1032083320159461,1668.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,568.314920798596,53.0,8.0,15.0,29.59973545826021,462.71518534033584,100.0,18.0,25.0,39.599735458260206,577.7151853403359,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1971-05-09,1971-05-20,1864.4507,0.9977817706837708,1860.314920798596,0.19,1971,5,9,1971.05,1970,8,221,32,0.1607312091569987,0.0,0.0,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1032083320159461,1668.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,568.314920798596,53.0,8.0,15.0,29.59973545826021,462.71518534033584,100.0,18.0,25.0,39.599735458260206,577.7151853403359,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1971-05-10,1971-05-21,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1971,5,10,1971.05,1970,8,222,32,0.1583103858988032,28.01878771059524,0.0152916262849797,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.10478655525863,1640.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,540.2961330880007,53.0,8.0,15.0,28.14042359833337,436.1557094896674,100.0,18.0,25.0,38.14042359833337,551.1557094896674,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1971-05-11,1971-05-22,1816.8359,0.9916635128780744,1801.689870916998,0.196,1971,5,11,1971.05,1970,8,223,32,0.1556660048472286,30.606262171002754,0.0169875307981973,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.106566620093323,1609.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,509.689870916998,53.000000000000014,8.0,15.0,26.54634744359365,407.14352347340434,100.0,18.0,25.0,36.546347443593646,522.1435234734043,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1971-05-12,1971-05-23,1781.6326,0.9830968663905726,1751.5174261192883,0.201,1971,5,12,1971.05,1970,8,224,32,0.1513311056167065,50.172444797709424,0.0286451302450772,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1096192348056739,1559.5174261192883,1100.0,,4,275.0,275.0,275.0,275.0,459.5174261192883,53.0,7.9999999999999964,14.999999999999996,23.933199277046267,359.58422684224206,100.0,18.0,25.0,33.93319927704627,474.58422684224206,1243.0,990.0,970.2972101459238,19.702789854076173,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.761600441557896,17.761600441557896,17.761600441557896,17.761600441557896,,0.9326958182673998,0.9326958182673998,0.9326958182673998,0.9326958182673998,44.677978936024,44.677978936024,44.677978936024,44.677978936024,0.909938471202118,0.909938471202118,0.909938471202118,0.909938471202118,0.98,0.98,0.98,0.98,43.78441935730352,43.78441935730352,43.78441935730352,43.78441935730352,175.13767742921408,4203.304258301137,0.0999919697157989,4.42266862194985e-05,0.2
1971-05-13,1971-05-24,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1971,5,13,1971.05,1970,8,225,33,0.1508515357247095,5.550577453669348,0.0031790852489046,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1099677236980409,1553.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,453.9668486656192,53.000000000000014,7.9999999999999964,14.999999999999996,23.644106701334334,354.3227419642849,100.0,18.0,25.0,33.64410670133434,469.3227419642849,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1971-05-14,1971-05-25,1758.4044,0.981668277899988,1726.1698191997614,0.204,1971,5,14,1971.05,1970,8,226,33,0.1491410723788594,19.797029465857804,0.0114687612108961,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1112289172620395,1534.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,434.1698191997614,53.0,8.0,15.0,22.61301141665424,335.5568077831072,100.0,18.0,25.0,32.61301141665424,450.5568077831072,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1971-05-15,1971-05-26,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1971,5,15,1971.05,1970,8,227,33,0.1475565289640575,18.339622856502963,0.0107385516989751,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1124233547404789,1515.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,415.8301963432584,52.99999999999999,8.0,15.0,21.65782272621138,318.1723736170471,100.0,18.0,25.0,31.65782272621138,433.1723736170471,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1971-05-16,1971-05-27,1712.5226,0.9796730877109254,1677.712303316742,0.209,1971,5,16,1971.05,1970,8,228,33,0.1449543430065665,30.11789302651641,0.0179517626275822,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1144415521185765,1485.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,385.712303316742,53.0,8.0,15.0,20.089182464413646,289.6231208523283,100.0,18.0,25.0,30.089182464413646,404.6231208523283,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1971-05-17,1971-05-28,1689.8676,0.97387137230227,1645.7136786211431,0.213,1971,5,17,1971.05,1970,8,229,33,0.1421896618328668,31.998624695598888,0.0194436159286279,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1166667097042461,1453.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,353.7136786211431,52.99999999999999,8.0,15.0,18.42258742818454,259.2910911929586,100.0,18.0,25.0,28.42258742818454,374.2910911929586,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1971-05-18,1971-05-29,1667.4025,0.969982977775391,1617.3520421001313,0.216,1971,5,18,1971.05,1970,8,230,33,0.1397392164374513,28.361636521011857,0.0175358461131222,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1187125591721441,1425.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,325.35204210013126,53.0,8.0,15.0,16.94541885938184,232.40662324074947,100.0,18.0,25.0,26.94541885938184,347.40662324074947,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1971-05-19,1971-05-30,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1971,5,19,1971.05,1970,8,231,33,0.1390624920088006,7.832458664938713,0.0048663332497153,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1192902540460023,1417.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,317.5195834351923,53.0,8.0,15.0,16.537478303916266,224.98210513127609,100.0,18.0,25.0,26.537478303916263,339.98210513127606,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1971-05-20,1971-05-31,1645.1264,0.9659758417726594,1589.152359062425,0.219,1971,5,20,1971.05,1970,8,232,34,0.1373027638229935,20.367224372767623,0.0128164076003284,0.73,4,Mod_Dry,47,10,10,10,115,192.0,0.1208191265646026,1397.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,297.1523590624249,53.0,7.999999999999998,14.999999999999998,15.476685367834632,205.67567369459036,100.0,18.0,25.0,25.476685367834637,320.6756736945904,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1971-05-21,1971-06-01,1612.0655,0.96221627423111,1551.1556592265113,0.223,1971,5,21,1971.05,1970,8,233,34,0.1340198489571705,37.99669983591366,0.0244957362015239,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1237786800170277,1359.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,259.15565922651126,53.00000000000001,8.0,13.497690584714128,13.497690584714128,171.160278057083,100.0,18.0,23.497690584714128,23.497690584714128,286.160278057083,1241.497690584714,990.0,969.649887514424,20.35011248557589,0.9223979288907918,0.48,988.5976020711092,0.5349,0.5349,0.5349,0.5349,18.412814556685127,18.412814556685127,18.412814556685127,18.412814556685127,,0.9352203658535582,0.9352203658535582,0.9352203658535582,0.9352203658535582,46.4414240521395,46.4414240521395,46.4414240521395,46.4414240521395,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.9458538503490732,0.98,0.98,0.98,0.98,45.51259557109671,45.51259557109671,45.51259557109671,45.51259557109671,182.05038228438684,4369.209174825284,0.1173643542487327,4.5972318758683545e-05,0.225
1971-05-22,1971-06-02,1601.139,0.9548448794010084,1528.8393753592509,0.226,1971,5,22,1971.05,1970,8,234,34,0.1320917220310392,22.31628386726038,0.0145968793235825,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1255854624720686,1336.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,236.83937535925088,52.99999999999999,7.999999999999998,12.335384133294315,12.335384133294315,151.16860709266226,100.0,18.0,22.33538413329432,22.33538413329432,266.1686070926622,1240.3353841332944,990.0,969.5777887511608,20.42221124883929,0.9193871666071786,0.48,988.6006128333928,0.5349,0.5349,0.5349,0.5349,18.48792408223209,18.48792408223209,18.48792408223209,18.48792408223209,,0.9354569608590312,0.9354569608590312,0.9354569608590312,0.9354569608590312,46.64266466393829,46.64266466393829,46.64266466393829,46.64266466393829,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.9499524371474192,0.98,0.98,0.98,0.98,45.70981137065952,45.70981137065952,45.70981137065952,45.70981137065952,182.8392454826381,4388.141891583314,0.1195934958436519,4.617152663702982e-05,0.225
1971-05-23,1971-06-03,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1971,5,23,1971.05,1970,8,235,34,0.1305565516480202,17.768175729386712,0.0117586621555218,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1270621794969226,1319.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,219.07119962986417,53.0,8.0,11.409958314055428,11.409958314055428,135.2512830017533,100.0,18.0,21.409958314055427,21.409958314055427,250.2512830017533,1239.4099583140555,990.0,969.5203838757272,20.479616124272752,0.9169900043532456,0.48,988.6030099956467,0.5349,0.5349,0.5349,0.5349,18.547726119919496,18.547726119919496,18.547726119919496,18.547726119919496,,0.9356453372777463,0.9356453372777463,0.9356453372777463,0.9356453372777463,46.80296053328163,46.80296053328163,46.80296053328163,46.80296053328163,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.9532171188041064,0.98,0.98,0.98,0.98,45.866901322616,45.866901322616,45.866901322616,45.866901322616,183.467605290464,4403.222526971135,0.1214155926837889,4.633020335617777e-05,0.23
1971-05-24,1971-06-04,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1971,5,24,1971.05,1970,8,236,34,0.1289885684885815,18.147953234244603,0.0121559854319767,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1286067454998424,1300.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,200.9232463956196,49.18433635726104,7.999999999999998,10.46475241643852,10.46475241643852,122.80940520548153,96.18433635726105,18.0,20.46475241643852,20.46475241643852,237.8094052054815,1234.6490887736995,990.0,969.4617520268166,20.53824797318339,0.904657760622,0.48,988.615342239378,0.5349,0.5349,0.5349,0.5349,18.618690212561425,18.618690212561425,18.618690212561425,18.618690212561425,,0.9358688741695684,0.9358688741695684,0.9358688741695684,0.9358688741695684,46.993254473441375,46.993254473441375,46.993254473441375,46.993254473441375,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.9570927591332256,0.98,0.98,0.98,0.98,46.053389383972544,46.053389383972544,46.053389383972544,46.053389383972544,184.21355753589015,4421.125380861364,0.1233911776647854,4.65185751353258e-05,0.23
1971-05-25,1971-06-05,1547.2067,0.947753481275309,1466.3705361774826,0.234,1971,5,25,1971.05,1970,8,237,34,0.1266944143257345,26.55271021813701,0.0181077766928912,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.130935527728553,1274.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,174.37053617748256,42.68445416844625,8.0,9.081798759243885,9.081798759243885,105.52248449054856,89.68445416844625,18.0,19.081798759243885,19.081798759243885,220.52248449054852,1226.7662529276902,990.0,969.3759663476504,20.62403365234968,0.8842472893201092,0.48,988.63575271068,0.5349,0.5349,0.5349,0.5349,18.724886363029547,18.724886363029547,18.724886363029547,18.724886363029547,,0.9362033920435432,0.9362033920435432,0.9362033920435432,0.9362033920435432,47.27818485592512,47.27818485592512,47.27818485592512,47.27818485592512,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.9628958219129352,0.98,0.98,0.98,0.98,46.33262115880662,46.33262115880662,46.33262115880662,46.33262115880662,185.33048463522647,4447.931631245436,0.1263872125515722,4.6800627433138e-05,0.235
1971-05-26,1971-06-06,1536.5597,0.94671130256109,1454.6784350498776,0.236,1971,5,26,1971.05,1970,8,238,34,0.1256842167883094,11.692101127604928,0.0080375846963071,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.131987933122427,1262.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,162.67843504987763,39.82232524658463,8.0,8.472835158847793,8.472835158847793,97.91043948559744,86.82232524658463,18.0,18.472835158847797,18.472835158847797,212.91043948559744,1223.2951604054324,990.0,969.3381918670842,20.66180813291578,0.8791605498719903,0.48,988.640839450128,0.5349,0.5349,0.5349,0.5349,18.76774758304372,18.76774758304372,18.76774758304372,18.76774758304372,,0.9363384048865876,0.9363384048865876,0.9363384048865876,0.9363384048865876,47.39323825057157,47.39323825057157,47.39323825057157,47.39323825057157,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.9652390682397468,0.98,0.98,0.98,0.98,46.44537348556014,46.44537348556014,46.44537348556014,46.44537348556014,185.78149394224056,4458.755854613773,0.1277131010303803,4.691451867228297e-05,0.235
1971-05-27,1971-06-07,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1971,5,27,1971.05,1970,8,239,35,0.1241565629677216,17.681178479025217,0.0123042534689442,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1336119461064074,1244.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,144.9972565708524,35.494120098073246,7.5519404463985635,7.5519404463985635,7.5519404463985635,86.84731513358348,82.49412009807324,17.551940446398564,17.551940446398564,17.551940446398564,201.8473151335835,1217.5980009908703,990.0,969.2810680596904,20.71893194030952,0.8708116034378502,0.48,988.6491883965622,0.5349,0.5349,0.5349,0.5349,18.833220336871697,18.833220336871697,18.833220336871697,18.833220336871697,,0.936544644061146,0.936544644061146,0.936544644061146,0.936544644061146,47.5690485814291,47.5690485814291,47.5690485814291,47.5690485814291,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.9688197267093503,0.98,0.98,0.98,0.98,46.61766760980052,46.61766760980052,46.61766760980052,46.61766760980052,186.47067043920208,4475.29609054085,0.1297641102559808,4.708855314121264e-05,0.24
1971-05-28,1971-06-08,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1971,5,28,1971.05,1970,8,240,35,0.122182213407947,22.851268052946576,0.0161590587099821,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1357709893878958,1222.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,122.14598851790583,29.9003201059457,6.361770235307596,6.361770235307596,6.361770235307596,73.16035770603736,76.9003201059457,16.361770235307596,16.361770235307596,16.361770235307596,188.16035770603736,1209.623860576561,990.0,969.2072408859808,20.79275911401908,0.8591258375441994,0.48,988.6608741624558,0.5349,0.5349,0.5349,0.5349,18.918733276474875,18.918733276474875,18.918733276474875,18.918733276474875,,0.936814009820896,0.936814009820896,0.936814009820896,0.936814009820896,47.79878139000281,47.79878139000281,47.79878139000281,47.79878139000281,0.973498602647715,0.973498602647715,0.973498602647715,0.973498602647715,0.98,0.98,0.98,0.98,46.84280576220275,46.84280576220275,46.84280576220275,46.84280576220275,187.371223048811,4496.909353171464,0.1324977934174852,4.7315965416366414e-05,0.24
1971-05-29,1971-06-09,1473.6465,0.944675992155444,1392.1184694738974,0.245,1971,5,29,1971.05,1970,8,241,35,0.1202790357625447,22.02751904400839,0.0158230204734895,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1379192965326864,1200.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,100.11846947389743,24.508167006631144,5.214503618432159,5.214503618432159,5.214503618432159,59.96679161196983,71.50816700663114,15.21450361843216,15.21450361843216,15.21450361843216,174.96679161196982,1201.9371742434955,990.0,969.1360750552234,20.863924944776613,0.8478613234625386,0.48,988.6721386765374,0.5349,0.5349,0.5349,0.5349,19.00116362131404,19.00116362131404,19.00116362131404,19.00116362131404,,0.9370736304984998,0.9370736304984998,0.9370736304984998,0.9370736304984998,48.02034854267376,48.02034854267376,48.02034854267376,48.02034854267376,0.978011171948549,0.978011171948549,0.978011171948549,0.978011171948549,0.98,0.98,0.98,0.98,47.05994157182028,47.05994157182028,47.05994157182028,47.05994157182028,188.23976628728116,4517.754390894747,0.1352182090928078,4.753529451699019e-05,0.245
1971-05-30,1971-06-10,1463.3217,0.94550510416192,1383.5781363808978,0.248,1971,5,30,1971.05,1970,8,242,35,0.1195411509833096,8.540333092999617,0.0061726424178247,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.1387706230327006,1191.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,91.57813638089785,22.41756463490728,4.769694603171763,4.769694603171763,4.769694603171763,54.85148793647527,69.41756463490728,14.769694603171764,14.769694603171764,14.769694603171764,169.85148793647528,1198.9569538412509,990.0,969.108483209846,20.89151679015401,0.8434939363684241,0.48,988.6765060636316,0.5349,0.5349,0.5349,0.5349,19.033122853785574,19.033122853785574,19.033122853785574,19.033122853785574,,0.937173343303811,0.937173343303811,0.937173343303811,0.937173343303811,48.10623531560838,48.10623531560838,48.10623531560838,48.10623531560838,0.979760393393246,0.979760393393246,0.979760393393246,0.979760393393246,0.98,0.98,0.98,0.98,47.14411060929621,47.14411060929621,47.14411060929621,47.14411060929621,188.57644243718485,4525.834618492437,0.1362962000328038,4.7620313746763854e-05,0.25
1971-05-31,1971-06-11,1453.0426,0.9400588702282704,1365.945584949549,0.25,1971,5,31,1971.05,1970,8,243,35,0.118017698539641,17.63255143134893,0.0129086777874831,0.72,4,Mod_Dry,47,10,10,10,115,192.0,0.140561968291798,1173.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,73.9455849495489,18.101262982441657,3.851332549455672,3.851332549455672,3.851332549455672,44.29032431874023,65.10126298244165,13.851332549455671,13.851332549455671,13.851332549455671,159.29032431874023,1192.803928081353,990.0,969.0515165052216,20.94848349477843,0.8344769370641802,0.48,988.6855230629358,0.5349,0.5349,0.5349,0.5349,19.0991065577142,19.0991065577142,19.0991065577142,19.0991065577142,,0.9373792124600684,0.9373792124600684,0.9373792124600684,0.9373792124600684,48.28361333403197,48.28361333403197,48.28361333403197,48.28361333403197,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.9833729803265168,0.98,0.98,0.98,0.98,47.31794106735133,47.31794106735133,47.31794106735133,47.31794106735133,189.2717642694053,4542.522342465727,0.1385646444154626,4.779590006803164e-05,0.25
1971-06-01,1971-06-12,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1971,6,1,1971.06,1970,9,244,35,0.1147139975053083,38.23728048996145,0.0287994587075547,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1212615748950453,1166.7083044595877,1100.0,,4,275.0,275.0,275.0,275.0,66.70830445958768,18.645178265102142,4.143372947800477,3.729035653020429,3.729035653020429,36.4616819406442,63.64517826510215,14.143372947800476,12.729035653020428,12.729035653020428,124.4616819406442,1190.517586865923,990.0,968.9299403854444,21.07005961455559,0.8311264006040278,0.48,988.688873599396,0.5349,0.5349,0.5349,0.5349,19.224033213951536,19.224033213951536,19.224033213951536,19.224033213951536,,0.9377689836275288,0.9377689836275288,0.9377689836275288,0.9377689836275288,48.61964303863561,48.61964303863561,48.61964303863561,48.61964303863561,0.9902167624976702,0.9902167624976702,0.9902167624976702,0.9902167624976702,0.98,0.98,0.98,0.98,47.647250177862894,47.647250177862894,47.647250177862894,47.647250177862894,190.5890007114516,4574.136017074838,0.1435473439996493,4.812853553319484e-05,0.255
1971-06-02,1971-06-13,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1971,6,2,1971.06,1970,9,245,35,0.1121034335185609,30.21486095772457,0.0232871010709513,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.124085405445649,1136.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,36.493443501862885,10.200030792446148,2.266673509432477,2.0400061584892297,2.0400061584892297,19.9467268830058,55.20003079244615,12.266673509432476,11.04000615848923,11.04000615848923,107.9467268830058,1178.506710460368,990.0,968.834979393863,21.165020606136977,0.8135249686551964,0.48,988.7064750313448,0.5349,0.5349,0.5349,0.5349,19.33659563748176,19.33659563748176,19.33659563748176,19.33659563748176,,0.9381201783889432,0.9381201783889432,0.9381201783889432,0.9381201783889432,48.92264017180155,48.92264017180155,48.92264017180155,48.92264017180155,0.9963877835397464,0.9963877835397464,0.9963877835397464,0.9963877835397464,0.98,0.98,0.98,0.98,47.94418736836551,47.94418736836551,47.94418736836551,47.94418736836551,191.77674947346205,4602.641987363089,0.1478055634376596,4.84284720892581e-05,0.26
1971-06-03,1971-06-14,1392.323,0.9273803807430936,1291.2130338573666,0.261,1971,6,3,1971.06,1970,9,246,36,0.1115608061252764,6.280409644496332,0.004863960849074,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1246889519996781,1130.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,30.213033857366558,8.444636792431645,1.876585953873699,1.6889273584863291,1.6889273584863291,16.513956394088552,53.444636792431645,11.8765859538737,10.688927358486328,10.688927358486328,104.51395639408857,1176.0101501047916,990.0,968.8152409635516,21.184759036448327,0.8098663649262877,0.48,988.7101336350736,0.5349,0.5349,0.5349,0.5349,19.35999267152203,19.35999267152203,19.35999267152203,19.35999267152203,,0.9381931771351488,0.9381931771351488,0.9381931771351488,0.9381931771351488,48.98564740770317,48.98564740770317,48.98564740770317,48.98564740770317,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.9976710266334656,0.98,0.98,0.98,0.98,48.0059344595491,48.0059344595491,48.0059344595491,48.0059344595491,192.0237378381964,4608.569708116714,0.148715767888855,4.849084288843343e-05,0.26
1971-06-04,1971-06-15,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1971,6,4,1971.06,1970,9,247,36,0.1076613433446157,45.13267107246179,0.0362197113608253,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1292051498509903,1085.0803627849048,1085.0803627849048,,4,271.2700906962262,271.2700906962262,271.2700906962262,271.2700906962262,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1149.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7704018993117505,0.4606044716203761,988.7689936290678,0.5205025500874331,0.5205025500874331,0.5205025500874331,0.5205025500874331,19.57509565308504,19.57509565308504,19.57509565308504,19.57509565308504,,0.9389458777164388,0.9389458777164388,0.9389458777164388,0.9389458777164388,48.897320891658815,48.897320891658815,48.897320891658815,48.897320891658815,0.9958721159197316,0.9958721159197316,0.9958721159197316,0.9958721159197316,0.98,0.98,0.98,0.98,47.919374473825634,47.919374473825634,47.919374473825634,47.919374473825634,191.6774978953025,4600.259949487261,0.1538243468237605,4.906894571265624e-05,0.265
1971-06-05,1971-06-16,1342.9646,0.905877929951145,1216.5619918456675,0.269,1971,6,5,1971.06,1970,9,248,36,0.1051109560954656,29.51837093923724,0.0242637622555135,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1323401528891627,1055.5619918456675,1055.5619918456675,,4,263.8904979614169,263.8904979614169,263.8904979614169,263.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1119.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7271439737629504,0.4222305893993677,988.8506254368376,0.4925948424572424,0.4925948424572424,0.4925948424572424,0.4925948424572424,19.777407191436872,19.777407191436872,19.777407191436872,19.777407191436872,,0.9395695770682932,0.9395695770682932,0.9395695770682932,0.9395695770682932,48.09066176606701,48.09066176606701,48.09066176606701,48.09066176606701,0.9794432131581876,0.9794432131581876,0.9794432131581876,0.9794432131581876,0.98,0.98,0.98,0.98,47.128848530745664,47.128848530745664,47.128848530745664,47.128848530745664,188.51539412298263,4524.369458951584,0.1549574911813434,4.960901175005584e-05,0.27
1971-06-06,1971-06-17,1323.5347,0.9063317221724048,1199.561484005937,0.273,1971,6,6,1971.06,1970,9,249,36,0.1036421122181129,17.000507839730517,0.0141722688385736,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1342157131140459,1038.561484005937,1038.561484005937,,4,259.64037100148425,259.64037100148425,259.64037100148425,259.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1102.561484005937,990.0,968.5271932354472,21.47280676455273,0.7022304477443002,0.4001299292077181,988.897639623048,0.4768837578654323,0.4768837578654323,0.4768837578654323,0.4768837578654323,19.89356262973519,19.89356262973519,19.89356262973519,19.89356262973519,,0.9396044217337728,0.9396044217337728,0.9396044217337728,0.9396044217337728,47.59578980632171,47.59578980632171,47.59578980632171,47.59578980632171,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.9693643545075704,0.98,0.98,0.98,0.98,46.64387401019528,46.64387401019528,46.64387401019528,46.64387401019528,186.5754960407811,4477.8119049787465,0.1555364177063371,4.990222290748699e-05,0.275
