Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1971-06-07,1971-06-18,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1971,6,7,1971.06,1970,9,250,36,0.1025276051483333,12.899387381709175,0.0108703121287895,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1356746798081836,1025.6620966242278,1025.6620966242278,,4,256.41552415605696,256.41552415605696,256.41552415605696,256.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1089.6620966242278,990.0,968.486652303676,21.51334769632388,0.6833269404968396,0.3833607256114961,988.9333123338916,0.4650808184111684,0.4650808184111684,0.4650808184111684,0.4650808184111684,19.98157921180436,19.98157921180436,19.98157921180436,19.98157921180436,,0.9396262579225834,0.9396262579225834,0.9396262579225834,0.9396262579225834,47.21369262087951,47.21369262087951,47.21369262087951,47.21369262087951,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.9615823344374644,0.98,0.98,0.98,0.98,46.269418768461925,46.269418768461925,46.269418768461925,46.269418768461925,185.0776750738477,4441.864201772345,0.1559649335732132,5.012417390434805e-05,0.275
1971-06-08,1971-06-19,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1971,6,8,1971.06,1970,9,251,36,0.1012798148848309,14.442016938684676,0.0123202265418954,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1373462225994196,1011.2200796855432,1011.2200796855432,,4,252.8050199213858,252.8050199213858,252.8050199213858,252.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1075.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6621627748051039,0.3645861035912061,988.9732511216037,0.4520858709201334,0.4520858709201334,0.4520858709201334,0.4520858709201334,20.07990214310037,20.07990214310037,20.07990214310037,20.07990214310037,,0.9396022193757972,0.9396022193757972,0.9396022193757972,0.9396022193757972,46.77674727012825,46.77674727012825,46.77674727012825,46.77674727012825,0.9526832437907992,0.9526832437907992,0.9526832437907992,0.9526832437907992,0.98,0.98,0.98,0.98,45.84121232472568,45.84121232472568,45.84121232472568,45.84121232472568,183.36484929890275,4400.756383173665,0.1564252758305349,5.036953021803657e-05,0.28
1971-06-09,1971-06-20,1266.3107,0.909265330658498,1151.4124173518942,0.285,1971,6,9,1971.06,1970,9,252,36,0.0994820328592036,20.807662333648977,0.0180714242959998,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1398282644634665,990.4124173518942,990.4124173518942,,4,247.60310433797355,247.60310433797355,247.60310433797355,247.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1054.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6316700247164766,0.3423299338815153,989.026000041402,0.4337108651829074,0.4337108651829074,0.4337108651829074,0.4337108651829074,20.21642157882739,20.21642157882739,20.21642157882739,20.21642157882739,,0.9395189573958624,0.9395189573958624,0.9395189573958624,0.9395189573958624,46.1216268685242,46.1216268685242,46.1216268685242,46.1216268685242,0.9393406694200448,0.9393406694200448,0.9393406694200448,0.9393406694200448,0.98,0.98,0.98,0.98,45.19919433115371,45.19919433115371,45.19919433115371,45.19919433115371,180.79677732461485,4339.122655790757,0.1570217366080044,5.070748927895516e-05,0.285
1971-06-10,1971-06-21,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1971,6,10,1971.06,1970,9,253,37,0.0978285134948028,19.137955606491687,0.0169022231385405,0.73,4,Mod_Dry,45,10,9,9,88,161.0,0.1421916729905029,971.2744617454024,971.2744617454024,,4,242.81861543635063,242.81861543635063,242.81861543635063,242.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1035.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6036241592963963,0.327019569396322,989.0693562713074,0.4170960371010461,0.4170960371010461,0.4170960371010461,0.4170960371010461,20.336540497292148,20.336540497292148,20.336540497292148,20.336540497292148,,0.9392064416011554,0.9392064416011554,0.9392064416011554,0.9392064416011554,45.484017330382656,45.484017330382656,45.484017330382656,45.484017330382656,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.9263547317796876,0.98,0.98,0.98,0.98,44.574336983775005,44.574336983775005,44.574336983775005,44.574336983775005,178.29734793510002,4279.136350442401,0.1574683117556625,5.0991808231096816e-05,0.29
1971-06-11,1971-06-22,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1971,6,11,1971.06,1970,9,254,37,0.0972681237424458,6.485992504131218,0.0057612888045499,0.67,3,Normal,53,12,12,13,120,210.0,0.1865359308054826,915.7884692412712,915.7884692412712,,4,228.94711731031785,228.94711731031785,228.94711731031785,228.94711731031785,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,992.7884692412712,990.0,968.295335189044,21.704664810956046,0.5637091893432811,0.282630775393017,989.1536600352636,0.3708097177392234,0.3708097177392234,0.3708097177392234,0.3708097177392234,20.48751512848049,20.48751512848049,20.48751512848049,20.48751512848049,,0.9371713619840052,0.9371713619840052,0.9371713619840052,0.9371713619840052,43.11041220346021,43.11041220346021,43.11041220346021,43.11041220346021,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.8780124685022447,0.9778012468502244,0.9778012468502244,0.9778012468502244,0.9778012468502244,42.15341480477053,42.15341480477053,42.15341480477053,42.15341480477053,168.6136592190821,4046.7278212579695,0.1497738374711901,5.1144045960374006e-05,0.295
1971-06-12,1971-06-23,1201.5505,0.921902008637954,1107.711819429938,0.298,1971,6,12,1971.06,1970,9,255,37,0.0957063011987466,18.07664981133325,0.016318910292603,0.67,3,Normal,53,12,12,13,120,210.0,0.1895799939266445,897.711819429938,897.711819429938,,4,224.4279548574845,224.4279548574845,224.4279548574845,224.4279548574845,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,974.711819429938,990.0,968.2385228610656,21.761477138934534,0.5471688091900019,0.2681694555439504,989.184661735266,0.3563037782525013,0.3563037782525013,0.3563037782525013,0.3563037782525013,20.58983509594814,20.58983509594814,20.58983509594814,20.58983509594814,,0.9365577583054978,0.9365577583054978,0.9365577583054978,0.9365577583054978,42.442707990033554,42.442707990033554,42.442707990033554,42.442707990033554,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.8644136046850011,0.9764413604685,0.9764413604685,0.9764413604685,0.9764413604685,41.44281553175564,41.44281553175564,41.44281553175564,41.44281553175564,165.77126212702257,3978.5102910485416,0.1496519755583482,5.129438180094676e-05,0.3
1971-06-13,1971-06-24,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1971,6,13,1971.06,1970,9,256,37,0.094129002675518,18.25576994477524,0.0167567750469624,0.67,3,Normal,53,12,12,13,120,210.0,0.1927567432382778,879.4560494851628,879.4560494851628,,4,219.8640123712907,219.8640123712907,219.8640123712907,219.8640123712907,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,956.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5304645316812305,0.2535648395881302,989.2159706287308,0.3419811581035753,0.3419811581035753,0.3419811581035753,0.3419811581035753,20.69284188653086,20.69284188653086,20.69284188653086,20.69284188653086,,0.9357029296728916,0.9357029296728916,0.9357029296728916,0.9357029296728916,41.74947103559955,41.74947103559955,41.74947103559955,41.74947103559955,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.8502947257759582,0.9750294725775958,0.9750294725775958,0.9750294725775958,0.9750294725775958,40.70696472423424,40.70696472423424,40.70696472423424,40.70696472423424,162.82785889693696,3907.868613526487,0.1494579418544543,5.142947260546165e-05,0.305
1971-06-14,1971-06-25,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1971,6,14,1971.06,1970,9,257,37,0.093315514734791,9.41536968434002,0.0087176065313358,0.67,3,Normal,53,12,12,13,120,210.0,0.1944371206820908,870.0406798008228,870.0406798008228,,4,217.5101699502057,217.5101699502057,217.5101699502057,217.5101699502057,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,947.0406798008228,990.0,968.1515564222312,21.84844357776888,0.521849340509855,0.2460325438406582,989.2321181156494,0.3347313234466335,0.3347313234466335,0.3347313234466335,0.3347313234466335,20.74583036997167,20.74583036997167,20.74583036997167,20.74583036997167,,0.9352729877290212,0.9352729877290212,0.9352729877290212,0.9352729877290212,41.38924278888934,41.38924278888934,41.38924278888934,41.38924278888934,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.8429581016067075,0.9742958101606708,0.9742958101606708,0.9742958101606708,0.9742958101606708,40.32536583493764,40.32536583493764,40.32536583493764,40.32536583493764,161.30146333975054,3871.235120154013,0.1493475813980425,5.149869779546051e-05,0.31
1971-06-15,1971-06-26,1138.9177,0.936281984298218,1066.3481241083623,0.314,1971,6,15,1971.06,1970,9,258,37,0.0921324779229625,13.692555692460244,0.0128406055985791,0.67,3,Normal,53,12,12,13,120,210.0,0.1969338110624929,856.3481241083623,856.3481241083623,,4,214.08703102709055,214.08703102709055,214.08703102709055,214.08703102709055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,933.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5093204660343839,0.2350784992866898,989.2556010346788,0.3242610930812717,0.3242610930812717,0.3242610930812717,0.3242610930812717,20.82281726582849,20.82281726582849,20.82281726582849,20.82281726582849,,0.9346611565273372,0.9346611565273372,0.9346611565273372,0.9346611565273372,40.86229370649595,40.86229370649595,40.86229370649595,40.86229370649595,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.8322259410691639,0.9732225941069164,0.9732225941069164,0.9732225941069164,0.9732225941069164,39.76810748219471,39.76810748219471,39.76810748219471,39.76810748219471,159.07242992877883,3817.738318290692,0.1491749517183132,5.15990925271602e-05,0.315
1971-06-16,1971-06-27,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1971,6,16,1971.06,1970,9,259,37,0.0888019999990386,38.547198193563865,0.0375045373297895,0.67,3,Normal,53,12,12,13,120,210.0,0.2043197225309838,817.8009259147989,817.8009259147989,,4,204.4502314786997,204.4502314786997,204.4502314786997,204.4502314786997,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,894.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4740492560137307,0.2042407407318391,989.3217100032545,0.2957276620290812,0.2957276620290812,0.2957276620290812,0.2957276620290812,21.038608002636025,21.038608002636025,21.038608002636025,21.038608002636025,,0.932895531982473,0.932895531982473,0.932895531982473,0.932895531982473,39.352861849855934,39.352861849855934,39.352861849855934,39.352861849855934,0.801483948062239,0.801483948062239,0.801483948062239,0.801483948062239,0.9701483948062238,0.9701483948062238,0.9701483948062238,0.9701483948062238,38.178115754668816,38.178115754668816,38.178115754668816,38.178115754668816,152.7124630186753,3665.099112448206,0.1485817527190422,5.18709716167748e-05,0.325
1971-06-17,1971-06-28,1086.9032,0.940956999887256,1022.729174239858,0.328,1971,6,17,1971.06,1970,9,260,38,0.0883638006543237,5.071751674940742,0.0049590368620415,0.67,3,Normal,53,12,12,13,120,210.0,0.2053329515666571,812.729174239858,812.729174239858,,4,203.1822935599645,203.1822935599645,203.1822935599645,203.1822935599645,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,889.729174239858,990.0,967.971434547611,22.02856545238899,0.4694085343301167,0.2001833393918864,989.330408126278,0.2921013595814984,0.2921013595814984,0.2921013595814984,0.2921013595814984,21.06687221908552,21.06687221908552,21.06687221908552,21.06687221908552,,0.9324804199485568,0.9324804199485568,0.9324804199485568,0.9324804199485568,39.14392226510196,39.14392226510196,39.14392226510196,39.14392226510196,0.797228559370712,0.797228559370712,0.797228559370712,0.797228559370712,0.97,0.97,0.97,0.97,37.9696045971489,37.9696045971489,37.9696045971489,37.9696045971489,151.8784183885956,3645.082041326295,0.1485030663190761,5.190960394875247e-05,0.33
1971-06-18,1971-06-29,1069.9044,0.9248279637273736,989.4775076349576,0.333,1971,6,18,1971.06,1970,9,261,38,0.0854908566596603,33.25166660490038,0.033605277884869,0.67,3,Normal,53,12,12,13,120,210.0,0.212233222462975,779.4775076349576,779.4775076349576,,4,194.8693769087394,194.8693769087394,194.8693769087394,194.8693769087394,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,856.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4389828076542408,0.1797387538174788,989.3812784385284,0.2686447051917712,0.2686447051917712,0.2686447051917712,0.2686447051917712,21.25472370279676,21.25472370279676,21.25472370279676,21.25472370279676,,0.9297432728206716,0.9297432728206716,0.9297432728206716,0.9297432728206716,37.76598397269765,37.76598397269765,37.76598397269765,37.76598397269765,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.7691646430284654,0.97,0.97,0.97,0.97,36.633004453516726,36.633004453516726,36.633004453516726,36.633004453516726,146.5320178140669,3516.768427537606,0.1480902968318165,5.221874638202814e-05,0.335
1971-06-19,1971-06-30,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1971,6,19,1971.06,1970,9,262,38,0.0839317391369504,18.04534169803117,0.0185760183065657,0.67,3,Normal,53,12,12,13,120,210.0,0.2161756706887087,761.4321659369264,761.4321659369264,,4,190.3580414842316,190.3580414842316,190.3580414842316,190.3580414842316,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,838.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4224710748499616,0.1707160829684632,989.4068128421816,0.2563738728371099,0.2563738728371099,0.2563738728371099,0.2563738728371099,21.36471030559677,21.36471030559677,21.36471030559677,21.36471030559677,,0.9282513195982371,0.9282513195982371,0.9282513195982371,0.9282513195982371,37.02307706497707,37.02307706497707,37.02307706497707,37.02307706497707,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.7540341561095126,0.97,0.97,0.97,0.97,35.91238475302776,35.91238475302776,35.91238475302776,35.91238475302776,143.64953901211103,3447.5889362906646,0.147873978286033,5.240473348861881e-05,0.34
1971-06-20,1971-07-01,1044.7218,0.9169267811345148,957.9333972550564,0.342,1971,6,20,1971.06,1970,9,263,38,0.0827654455228368,13.498768681870049,0.0140915524195633,0.67,3,Normal,53,12,12,13,120,210.0,0.2192219214840528,747.9333972550564,747.9333972550564,,4,186.9833493137641,186.9833493137641,186.9833493137641,186.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,824.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4101195181218269,0.1639666986275282,989.4259137832506,0.2473757091746125,0.2473757091746125,0.2473757091746125,0.2473757091746125,21.446804485055782,21.446804485055782,21.446804485055782,21.446804485055782,,0.9271286386635204,0.9271286386635204,0.9271286386635204,0.9271286386635204,36.462313718708856,36.462313718708856,36.462313718708856,36.462313718708856,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.7426133140266569,0.97,0.97,0.97,0.97,35.36844430714759,35.36844430714759,35.36844430714759,35.36844430714759,141.47377722859036,3395.3706534861685,0.1476864442078972,5.254247449921656e-05,0.34
1971-06-21,1971-07-02,1019.9159,0.9227467245233664,941.1240560143012,0.348,1971,6,21,1971.06,1970,9,264,38,0.0813131184396356,16.809341240754975,0.0178609197515821,0.61,3,Normal,53,12,12,13,120,210.0,0.2231374266314672,731.1240560143012,731.1240560143012,,4,182.7810140035753,182.7810140035753,182.7810140035753,182.7810140035753,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,808.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3947387425273376,0.1555620280071506,989.4496992294656,0.2363750161292243,0.2363750161292243,0.2363750161292243,0.2363750161292243,21.54882798927911,21.54882798927911,21.54882798927911,21.54882798927911,,0.9256570881156616,0.9256570881156616,0.9256570881156616,0.9256570881156616,35.755558600437304,35.755558600437304,35.755558600437304,35.755558600437304,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.7282191160985194,0.97,0.97,0.97,0.97,34.68289184242418,34.68289184242418,34.68289184242418,34.68289184242418,138.73156736969673,3329.5576168727216,0.147410499692496,5.270862882239595e-05,0.35
1971-06-22,1971-07-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1971,6,22,1971.06,1970,9,265,38,0.0789742378120225,27.0703776344102,0.0296157416951605,0.61,3,Normal,53,12,12,13,120,210.0,0.2297458070211075,704.0536783798912,704.0536783798912,,4,176.0134195949728,176.0134195949728,176.0134195949728,176.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,781.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3703863347444381,0.1420268391899456,989.4875868260656,0.2192335489874319,0.2192335489874319,0.2192335489874319,0.2192335489874319,21.712138563558568,21.712138563558568,21.712138563558568,21.712138563558568,,0.9231792200566004,0.9231792200566004,0.9231792200566004,0.9231792200566004,34.59976126868541,34.59976126868541,34.59976126868541,34.59976126868541,0.704679455574041,0.704679455574041,0.704679455574041,0.704679455574041,0.97,0.97,0.97,0.97,33.56176843062485,33.56176843062485,33.56176843062485,33.56176843062485,134.2470737224994,3221.929769339986,0.1468700109171321,5.296592427102427e-05,0.355
1971-06-23,1971-07-04,979.4038,0.924461588505012,905.4211927358452,0.359,1971,6,23,1971.06,1970,9,266,38,0.078228391052377,8.632485644045914,0.0095342208833899,0.61,3,Normal,53,12,12,13,120,210.0,0.2319362542922795,695.4211927358452,695.4211927358452,,4,173.8552981839613,173.8552981839613,173.8552981839613,173.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,772.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3654805781627779,0.1386263578207535,989.4958930640164,0.2139069275688656,0.2139069275688656,0.2139069275688656,0.2139069275688656,21.760301365504297,21.760301365504297,21.760301365504297,21.760301365504297,,0.9223833380405388,0.9223833380405388,0.9223833380405388,0.9223833380405388,34.22181070451809,34.22181070451809,34.22181070451809,34.22181070451809,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.6969818880757248,0.97,0.97,0.97,0.97,33.195156383382546,33.195156383382546,33.195156383382546,33.195156383382546,132.78062553353018,3186.7350128047246,0.1466506710896799,5.30376518258589e-05,0.36
1971-06-24,1971-07-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1971,6,24,1971.06,1970,9,267,39,0.0764734562663935,20.311745208142728,0.0229482865253305,0.61,3,Normal,53,12,12,13,120,210.0,0.2372587939113906,675.1094475277025,675.1094475277025,,4,168.77736188192563,168.77736188192563,168.77736188192563,168.77736188192563,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,752.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3539376133843102,0.1325328342583107,989.5135295523572,0.201590121278983,0.201590121278983,0.201590121278983,0.201590121278983,21.871501640967598,21.871501640967598,21.871501640967598,21.871501640967598,,0.9205039527190114,0.9205039527190114,0.9205039527190114,0.9205039527190114,33.324002093390675,33.324002093390675,33.324002093390675,33.324002093390675,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.6786965803134557,0.97,0.97,0.97,0.97,32.324282030588954,32.324282030588954,32.324282030588954,32.324282030588954,129.29712812235582,3103.13107493654,0.1460803841643652,5.320006860280657e-05,0.365
1971-06-25,1971-07-06,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1971,6,25,1971.06,1970,9,268,39,0.0757675219888029,8.170535620261147,0.0093171092185763,0.61,3,Normal,53,12,12,13,120,210.0,0.2394693600073307,666.9389119074414,666.9389119074414,,4,166.73472797686034,166.73472797686034,166.73472797686034,166.73472797686034,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,743.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3492943784520366,0.1300816735722324,989.5206239479758,0.1967286525849276,0.1967286525849276,0.1967286525849276,0.1967286525849276,21.91613964776108,21.91613964776108,21.91613964776108,21.91613964776108,,0.919745827390313,0.919745827390313,0.919745827390313,0.919745827390313,32.960716977635485,32.960716977635485,32.960716977635485,32.960716977635485,0.671297698118849,0.671297698118849,0.671297698118849,0.671297698118849,0.97,0.97,0.97,0.97,31.97189546830642,31.97189546830642,31.97189546830642,31.97189546830642,127.88758187322568,3069.301964957416,0.1458340827812689,5.326474083888564e-05,0.37
1971-06-26,1971-07-07,916.7204,0.9105214280240044,834.6935677067364,0.383,1971,6,26,1971.06,1970,9,269,39,0.072117524249862,42.24534420070495,0.0506118003482058,0.61,3,Normal,53,12,12,13,120,210.0,0.2515893354455344,624.6935677067364,624.6935677067364,,3,208.2311892355788,208.2311892355788,208.2311892355788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,701.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3252867653608928,0.1174080703120209,989.5573051643272,0.3067996963526017,0.3067996963526017,0.3067996963526017,0.0,22.011731197147625,22.011731197147625,22.011731197147625,22.318530893500224,,0.9347703302449176,0.9347703302449176,0.9347703302449176,0.0,42.01879550723341,42.01879550723341,42.01879550723341,0.0,0.855779949230823,0.855779949230823,0.855779949230823,0.0,0.9755779949230824,0.9755779949230824,0.9755779949230824,0.96,40.99261227002979,40.99261227002979,40.99261227002979,0.0,122.97783681008936,2951.468083442145,0.1473329154170465,5.4683627286941335e-05,0.385
1971-06-27,1971-07-08,901.4559,0.907115570001353,817.7246825595828,0.391,1971,6,27,1971.06,1970,9,270,39,0.0706514125731479,16.968885147153628,0.0207513427307084,0.61,3,Normal,53,12,12,13,120,210.0,0.2568101519727558,607.7246825595828,607.7246825595828,,3,202.5748941865276,202.5748941865276,202.5748941865276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,684.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3156435150357097,0.1123174047678748,989.5720390801964,0.2903641973734689,0.2903641973734689,0.2903641973734689,0.0,22.110776152584688,22.110776152584688,22.110776152584688,22.401140349958155,,0.9332565878999936,0.9332565878999936,0.9332565878999936,0.0,40.99485667435482,40.99485667435482,40.99485667435482,0.0,0.834925797848367,0.834925797848367,0.834925797848367,0.0,0.9734925797848368,0.9734925797848368,0.9734925797848368,0.96,39.908188781827306,39.908188781827306,39.908188781827306,0.0,119.72456634548192,2873.3895922915663,0.1464118289431214,5.472350381555469e-05,0.39
1971-06-28,1971-07-09,878.8611,0.9037319275970654,794.2548359930772,0.399,1971,6,28,1971.06,1970,9,271,39,0.0686236178298018,23.46984656650557,0.029549516733078,0.61,3,Normal,53,12,12,13,120,210.0,0.2643987678556991,584.2548359930772,584.2548359930772,,3,194.7516119976924,194.7516119976924,194.7516119976924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,661.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3023058323552175,0.1037019343972308,989.5939922332476,0.2683243846337234,0.2683243846337234,0.2683243846337234,0.0,22.248648504641444,22.248648504641444,22.248648504641444,22.516972889275166,,0.9306998560446892,0.9306998560446892,0.9306998560446892,0.0,39.548775562584005,39.548775562584005,39.548775562584005,0.0,0.8054740440444808,0.8054740440444808,0.8054740440444808,0.0,0.970547404404448,0.970547404404448,0.970547404404448,0.96,38.38396146963997,38.38396146963997,38.38396146963997,0.0,115.15188440891993,2763.645225814078,0.1449810302570491,5.474774462699067e-05,0.4
1971-06-29,1971-07-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1971,6,29,1971.06,1970,9,272,39,0.0673372567537143,14.888438380642588,0.0191032592965938,0.61,3,Normal,53,12,12,13,120,210.0,0.2694496460757464,569.3663976124346,569.3663976124346,,3,189.78879920414488,189.78879920414488,189.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,646.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2938448794398939,0.0977465590449738,989.6084085615151,0.2548382058830254,0.2548382058830254,0.2548382058830254,0.0,22.336104765182466,22.336104765182466,22.336104765182466,22.590942971065488,,0.9291360984191248,0.9291360984191248,0.9291360984191248,0.0,38.62745087756189,38.62745087756189,38.62745087756189,0.0,0.7867097938403642,0.7867097938403642,0.7867097938403642,0.0,0.97,0.97,0.97,0.96,37.46862735123503,37.46862735123503,37.46862735123503,0.0,112.40588205370508,2697.741169288922,0.1442272625533473,5.483965379228989e-05,0.405
1971-06-30,1971-07-11,842.0024,0.8927119306975572,751.6655881559767,0.414,1971,6,30,1971.06,1970,9,273,39,0.0649439068166763,27.70080945645793,0.0368525710009087,0.61,3,Normal,53,12,12,13,120,210.0,0.2793795582889226,541.6655881559767,541.6655881559767,,3,180.55519605199223,180.55519605199223,180.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,618.6655881559767,990.0,966.906662352624,23.093337647376075,0.2781027822141589,0.0866662352623906,989.6352309825234,0.2306324058141399,0.2306324058141399,0.2306324058141399,0.0,22.497936224085286,22.497936224085286,22.497936224085286,22.728568629899428,,0.9261561855776128,0.9261561855776128,0.9261561855776128,0.0,36.89568719076001,36.89568719076001,36.89568719076001,0.0,0.7514396576529533,0.7514396576529533,0.7514396576529533,0.0,0.97,0.97,0.97,0.96,35.78881657503721,35.78881657503721,35.78881657503721,0.0,107.36644972511164,2576.7947934026797,0.1428380538059595,5.505982743718797e-05,0.415
1971-07-01,1971-07-12,820.3628,0.8945448145815545,733.8512888156049,0.422,1971,7,1,1971.07,1970,10,274,40,0.0634047513536682,17.814299340371804,0.0242750808125214,0.54,3,Normal,50,10,9,9,108,186.0,0.253457345970181,547.8512888156049,547.8512888156049,,3,182.6170962718683,182.6170962718683,182.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,616.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2770717337656428,0.0891405155262419,989.6337877507082,0.2359521083814202,0.2359521083814202,0.2359521083814202,0.0,22.56243048706437,22.56243048706437,22.56243048706437,22.798382595445787,,0.9270577636179188,0.9270577636179188,0.9270577636179188,0.0,37.46043436986892,37.46043436986892,37.46043436986892,0.0,0.7629416368608741,0.7629416368608741,0.7629416368608741,0.0,0.97,0.97,0.97,0.96,36.33662133877285,36.33662133877285,36.33662133877285,0.0,109.00986401631856,2616.236736391645,0.148544896871755,5.527141835839048e-05,0.42
1971-07-02,1971-07-13,806.1332,0.8935666243082664,720.3337222668207,0.431,1971,7,2,1971.07,1970,10,275,40,0.0622368336038533,13.517566548784204,0.0187657000233804,0.54,3,Normal,50,10,9,9,108,186.0,0.2582136504933796,534.3337222668207,534.3337222668207,,3,178.1112407556069,178.1112407556069,178.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,603.3337222668207,990.0,966.7813348890672,23.21866511093276,0.269389833812474,0.0837334889067282,989.6468766772808,0.2244781018890172,0.2244781018890172,0.2244781018890172,0.0,22.64106368632446,22.64106368632446,22.64106368632446,22.86554178821348,,0.9255425841880912,0.9255425841880912,0.9255425841880912,0.0,36.60355444403582,36.60355444403582,36.60355444403582,0.0,0.7454899072105056,0.7454899072105056,0.7454899072105056,0.0,0.97,0.97,0.97,0.96,35.50544781071475,35.50544781071475,35.50544781071475,0.0,106.51634343214424,2556.392242371462,0.1478708272839811,5.53733967043556e-05,0.43
1971-07-03,1971-07-14,792.06,0.8911767402221192,705.8654488603318,0.435,1971,7,3,1971.07,1970,10,276,40,0.0609867747815326,14.468273406488947,0.0204972115150967,0.54,3,Normal,50,10,9,9,108,186.0,0.2635063103036276,519.8654488603318,519.8654488603318,,3,173.28848295344392,173.28848295344392,173.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,588.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2611676565143168,0.0779461795441327,989.6608861639417,0.2125238984064031,0.2125238984064031,0.2125238984064031,0.0,22.72490047009387,22.72490047009387,22.72490047009387,22.937424368500277,,0.9239381730736012,0.9239381730736012,0.9239381730736012,0.0,35.68233774350747,35.68233774350747,35.68233774350747,0.0,0.7267278562832478,0.7267278562832478,0.7267278562832478,0.0,0.97,0.97,0.97,0.96,34.61186761120224,34.61186761120224,34.61186761120224,0.0,103.83560283360671,2492.0544680065614,0.1471039601120248,5.54820926694905e-05,0.435
1971-07-04,1971-07-15,778.1427,0.8891770066630039,691.9065967426677,0.441,1971,7,4,1971.07,1970,10,277,40,0.0597807299585664,13.958852117664035,0.0201744746810899,0.54,3,Normal,50,10,9,9,108,186.0,0.2688224116891556,505.9065967426677,505.9065967426677,,3,168.63553224755591,168.63553224755591,168.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,574.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2532349783179872,0.072362638697067,989.6744023829848,0.201252566749183,0.201252566749183,0.201252566749183,0.0,22.80552342926513,22.80552342926513,22.80552342926513,23.006775996014312,,0.9224072712648106,0.9224072712648106,0.9224072712648106,0.0,34.789689250208504,34.789689250208504,34.789689250208504,0.0,0.7085476425704379,0.7085476425704379,0.7085476425704379,0.0,0.97,0.97,0.97,0.96,33.74599857270225,33.74599857270225,33.74599857270225,0.0,101.23799571810676,2429.711897234562,0.1463174309866552,5.558667480976952e-05,0.44
1971-07-05,1971-07-16,764.3804,0.8926299826267534,682.3088631722309,0.445,1971,7,5,1971.07,1970,10,278,40,0.0589514857780807,9.597733570436844,0.0140665526838014,0.54,3,Normal,50,10,9,9,108,186.0,0.2726038163057677,496.3088631722309,496.3088631722309,,3,165.43628772407695,165.43628772407695,165.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,565.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2477806808452001,0.0692617726344461,989.6829575465204,0.1936383647833031,0.1936383647833031,0.1936383647833031,0.0,22.86008372904812,22.86008372904812,22.86008372904812,23.053722093831425,,0.9213625782371284,0.9213625782371284,0.9213625782371284,0.0,34.172587294523275,34.172587294523275,34.172587294523275,0.0,0.6959793746338753,0.6959793746338753,0.6959793746338753,0.0,0.97,0.97,0.97,0.96,33.14740967568758,33.14740967568758,33.14740967568758,0.0,99.44222902706272,2386.6134966495056,0.1457437157781155,5.565655471040931e-05,0.445
1971-07-06,1971-07-17,764.3804,0.8926299826267534,682.3088631722309,0.445,1971,7,6,1971.07,1970,10,279,40,0.0589514857780807,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.2726038163057677,496.3088631722309,496.3088631722309,,3,165.43628772407695,165.43628772407695,165.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,565.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2477806808452001,0.0692617726344461,989.6829575465204,0.1936383647833031,0.1936383647833031,0.1936383647833031,0.0,22.86008372904812,22.86008372904812,22.86008372904812,23.053722093831425,,0.9213625782371284,0.9213625782371284,0.9213625782371284,0.0,34.172587294523275,34.172587294523275,34.172587294523275,0.0,0.6959793746338753,0.6959793746338753,0.6959793746338753,0.0,0.97,0.97,0.97,0.96,33.14740967568758,33.14740967568758,33.14740967568758,0.0,99.44222902706272,2386.6134966495056,0.1457437157781155,5.565655471040931e-05,0.445
1971-07-07,1971-07-18,764.3804,0.8926299826267534,682.3088631722309,0.445,1971,7,7,1971.07,1970,10,280,40,0.0589514857780807,0.0,0.0,0.54,3,Normal,50,10,9,9,108,186.0,0.2726038163057677,496.3088631722309,496.3088631722309,,3,165.43628772407695,165.43628772407695,165.43628772407695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,565.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2477806808452001,0.0692617726344461,989.6829575465204,0.1936383647833031,0.1936383647833031,0.1936383647833031,0.0,22.86008372904812,22.86008372904812,22.86008372904812,23.053722093831425,,0.9213625782371284,0.9213625782371284,0.9213625782371284,0.0,34.172587294523275,34.172587294523275,34.172587294523275,0.0,0.6959793746338753,0.6959793746338753,0.6959793746338753,0.0,0.97,0.97,0.97,0.96,33.14740967568758,33.14740967568758,33.14740967568758,0.0,99.44222902706272,2386.6134966495056,0.1457437157781155,5.565655471040931e-05,0.445
1971-07-08,1971-07-19,730.6486,0.8864028278959922,647.6489852382476,0.462,1971,7,8,1971.07,1970,10,281,41,0.0559568723245846,34.65987793398324,0.0535164552465608,0.54,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1971-07-09,1971-07-20,710.868,0.8775314292741972,623.8090120652902,0.47,1971,7,9,1971.07,1970,10,282,41,0.053897098642441,23.839973172957453,0.0382167822392124,0.54,3,Normal,50,10,9,9,108,186.0,0.2981681835345664,437.8090120652902,437.8090120652902,,2,218.9045060326451,218.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2145357915482272,0.057561802413058,989.7279024060388,0.3390258785805468,0.3390258785805468,0.0,0.0,22.993640479197065,22.993640479197065,23.33266635777761,23.33266635777761,,0.9381469662756616,0.9381469662756616,0.0,0.0,46.30970515943864,46.30970515943864,0.0,0.0,0.943171184509952,0.943171184509952,0.0,0.0,0.98,0.98,0.96,0.96,45.38351105624987,45.38351105624987,0.0,0.0,90.76702211249976,2178.408530699994,0.1455045059576659,5.758917930669868e-05,0.47
1971-07-10,1971-07-21,691.4282,0.8804892019345739,608.7950640130589,0.48,1971,7,10,1971.07,1970,10,283,41,0.0525998935307282,15.013948052231283,0.024661744057618,0.54,3,Normal,50,10,9,9,108,186.0,0.3055215309630208,422.7950640130589,422.7950640130589,,2,211.39753200652945,211.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,491.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2091014997623453,0.0545590128026117,989.736339487435,0.3161925960195883,0.3161925960195883,0.0,0.0,23.08496663536315,23.08496663536315,23.40115923138273,23.40115923138273,,0.936494324404346,0.936494324404346,0.0,0.0,44.82011981186031,44.82011981186031,0.0,0.0,0.9128333973902304,0.9128333973902304,0.0,0.0,0.98,0.98,0.96,0.96,43.9237174156231,43.9237174156231,0.0,0.0,87.8474348312462,2108.3384359499087,0.1442972192517018,5.771605987847581e-05,0.48
1971-07-11,1971-07-22,685.0236,0.878477532975807,601.777842158206,0.482,1971,7,11,1971.07,1970,10,284,41,0.051993605562469,7.017221854852892,0.0116608179352141,0.44,3,Normal,50,10,9,9,108,186.0,0.3090841619108684,415.777842158206,415.777842158206,,2,207.888921079103,207.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,484.777842158206,990.0,966.3071113686328,23.69288863136717,0.2066249044476409,0.0531555684316412,989.7402195271208,0.3057934279725628,0.3057934279725628,0.0,0.0,23.12731473051536,23.12731473051536,23.43310815848793,23.43310815848793,,0.9357098223314636,0.9357098223314636,0.0,0.0,44.1200954925034,44.1200954925034,0.0,0.0,0.8985762829430428,0.8985762829430428,0.0,0.0,0.9798576282943042,0.9798576282943042,0.96,0.96,43.23141212940261,43.23141212940261,0.0,0.0,86.46282425880521,2075.107782211325,0.1436789761961264,5.77651061401744e-05,0.48
1971-07-12,1971-07-23,672.3268,0.8764068829576366,589.2318351168824,0.488,1971,7,12,1971.07,1970,10,285,41,0.0509096305540986,12.546007041323604,0.0212921405355413,0.44,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1971-07-13,1971-07-24,672.3268,0.8764068829576366,589.2318351168824,0.488,1971,7,13,1971.07,1970,10,286,41,0.0509096305540986,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.3156652253235847,403.2318351168824,403.2318351168824,,2,201.6159175584412,201.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,472.2318351168824,990.0,966.251543258026,23.74845674197411,0.2021970292999706,0.0506463670233764,989.7471566036766,0.2876215242171418,0.2876215242171418,0.0,0.0,23.207991821433527,23.207991821433527,23.495613345650668,23.495613345650668,,0.9340605599596308,0.9340605599596308,0.0,0.0,42.86236335193479,42.86236335193479,0.0,0.0,0.8729605570658816,0.8729605570658816,0.0,0.0,0.9772960557065882,0.9772960557065882,0.96,0.96,41.88921864210848,41.88921864210848,0.0,0.0,83.77843728421696,2010.682494821207,0.1421824692611836,5.771317169875504e-05,0.49
1971-07-14,1971-07-25,666.0345,0.8753352736866753,583.0034913422678,0.493,1971,7,14,1971.07,1970,10,287,41,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.44,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1971-07-15,1971-07-26,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1971,7,15,1971.07,1970,10,288,42,0.0494114767522878,11.111399301899494,0.0194291885769163,0.44,3,Normal,50,10,9,9,108,186.0,0.32523618107115,385.8920920403683,385.8920920403683,,2,192.94604602018416,192.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,454.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1960772959710641,0.0471784184080736,989.7567442856208,0.2634132451749009,0.2634132451749009,0.0,0.0,23.31981662626445,23.31981662626445,23.58322987143936,23.58322987143936,,0.931499479159606,0.931499479159606,0.0,0.0,41.10383372408182,41.10383372408182,0.0,0.0,0.8371452896961673,0.8371452896961673,0.0,0.0,0.9737145289696169,0.9737145289696169,0.96,0.96,40.02340009348978,40.02340009348978,0.0,0.0,80.04680018697955,1921.1232044875087,0.1399683634396701,5.76203107884236e-05,0.495
1971-07-16,1971-07-27,641.2365,0.8794376863729334,563.9275439778775,0.503,1971,7,16,1971.07,1970,10,289,42,0.0487233397996886,7.964548062490849,0.0141233535186273,0.44,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1971-07-17,1971-07-28,635.1294,0.8861628436789661,562.8280752081156,0.506,1971,7,17,1971.07,1970,10,290,42,0.0486283456979812,1.09946876976187,0.0019534717939493,0.44,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1971-07-18,1971-07-29,635.1294,0.8861628436789661,562.8280752081156,0.506,1971,7,18,1971.07,1970,10,291,42,0.0486283456979812,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1971-07-19,1971-07-30,635.1294,0.8861628436789661,562.8280752081156,0.506,1971,7,19,1971.07,1970,10,292,42,0.0486283456979812,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.330473919466834,376.8280752081156,376.8280752081156,,2,188.4140376040578,188.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,445.8280752081156,990.0,966.1327263384364,23.86727366156356,0.192878323203282,0.0453656150416231,989.761756061755,0.2511813400267937,0.2511813400267937,0.0,0.0,23.377848383291788,23.377848383291788,23.62902972331858,23.62902972331858,,0.9301595996535632,0.9301595996535632,0.0,0.0,40.18037318691658,40.18037318691658,0.0,0.0,0.8183375394484029,0.8183375394484029,0.0,0.0,0.9718337539448404,0.9718337539448404,0.96,0.96,39.04864290914575,39.04864290914575,0.0,0.0,78.0972858182915,1874.334859638996,0.1387586889467332,5.75691991449945e-05,0.505
1971-07-20,1971-07-31,623.0255,0.8843912864860217,550.9983234585969,0.515,1971,7,20,1971.07,1970,10,293,42,0.0476062551468227,11.829751749518664,0.0214696692274193,0.44,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1971-07-21,1971-08-01,623.0255,0.8843912864860217,550.9983234585969,0.515,1971,7,21,1971.07,1970,10,294,42,0.0476062551468227,0.0,0.0,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4119794749558021,323.99832345859693,323.99832345859693,,2,161.99916172929846,161.99916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,403.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1781153059664155,0.0347996646917193,989.7870850293418,0.1856980719773864,0.1856980719773864,0.0,0.0,23.52189450180074,23.52189450180074,23.70759257377813,23.70759257377813,,0.920773885298963,0.920773885298963,0.0,0.0,34.409372916433725,34.409372916433725,0.0,0.0,0.7008018923917255,0.7008018923917255,0.0,0.0,0.97,0.97,0.96,0.96,33.37709172894071,33.37709172894071,0.0,0.0,66.75418345788142,1602.1004029891542,0.1211513367933096,5.723124903968815e-05,0.515
1971-07-22,1971-08-02,611.0679,0.8869861279741288,542.0087505502821,0.523,1971,7,22,1971.07,1970,10,295,43,0.0468295560475443,8.989572908314813,0.0165856601008526,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4188124264959468,315.0087505502821,315.0087505502821,,2,157.50437527514106,157.50437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1749426067691498,0.0330017501100564,989.7920556431208,0.1755597131108131,0.1755597131108131,0.0,0.0,23.57745655253372,23.57745655253372,23.753016265644533,23.753016265644533,,0.9189761581926406,0.9189761581926406,0.0,0.0,33.46821262522959,33.46821262522959,0.0,0.0,0.6816336583549815,0.6816336583549815,0.0,0.0,0.97,0.97,0.96,0.96,32.4641662464727,32.4641662464727,0.0,0.0,64.9283324929454,1558.2799798306896,0.1197920373555334,5.7254434625073e-05,0.525
1971-07-23,1971-08-03,605.1438,0.8886028945088347,537.7325322740754,0.526,1971,7,23,1971.07,1970,10,296,43,0.0464600907884801,4.276218276206691,0.0079523146165669,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4221429546767704,310.7325322740754,310.7325322740754,,2,155.3662661370377,155.3662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,390.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1734333966619928,0.032146506454815,989.7944200968832,0.1708131108242237,0.1708131108242237,0.0,0.0,23.603810590825606,23.603810590825606,23.77462370164983,23.77462370164983,,0.918122331849036,0.918122331849036,0.0,0.0,33.02007840287975,33.02007840287975,0.0,0.0,0.6725066884496893,0.6725066884496893,0.0,0.0,0.97,0.97,0.96,0.96,32.02947605079336,32.02947605079336,0.0,0.0,64.05895210158671,1537.414850438081,0.1191279088707556,5.726517668210191e-05,0.525
1971-07-24,1971-08-04,599.256,0.8886339443648977,532.5192229643311,0.53,1971,7,24,1971.07,1970,10,297,43,0.0460096608641182,5.213309309744318,0.0097898988147767,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4262756914884268,305.5192229643311,305.5192229643311,,2,152.75961148216555,152.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,385.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1715934580541392,0.0311038445928662,989.797302697353,0.1651607608014776,0.1651607608014776,0.0,0.0,23.635805433212063,23.635805433212063,23.80096619401354,23.80096619401354,,0.9170824833106658,0.9170824833106658,0.0,0.0,32.473271922197355,32.473271922197355,0.0,0.0,0.6613701002484186,0.6613701002484186,0.0,0.0,0.97,0.97,0.96,0.96,31.499073764531435,31.499073764531435,0.0,0.0,62.99814752906287,1511.955540697509,0.1183021096935735,5.727785392666674e-05,0.53
1971-07-25,1971-08-05,593.4044,0.8886647923374786,527.3375978981461,0.532,1971,7,25,1971.07,1970,10,298,43,0.0455619684583998,5.181625066185006,0.009826011054091,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4304642811450824,300.3375978981461,300.3375978981461,,2,150.16879894907305,150.16879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,380.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1697647017988992,0.0300675195796292,989.8001677786216,0.1595646057299978,0.1595646057299978,0.0,0.0,23.66758398234981,23.66758398234981,23.827148588079808,23.827148588079808,,0.9160502545250142,0.9160502545250142,0.0,0.0,31.929464385866336,31.929464385866336,0.0,0.0,0.6502945903435099,0.6502945903435099,0.0,0.0,0.97,0.97,0.96,0.96,30.971580454290343,30.971580454290343,0.0,0.0,61.94316090858069,1486.6358618059364,0.1174639569707769,5.729030832680528e-05,0.53
