Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1971-10-01,1971-10-12,344.9443,0.9283094176295976,320.2150422476492,0.757,1971,10,1,1971.1,1971,1,1,1,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.343519152716529,210.2150422476492,210.2150422476492,,1,210.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,261.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1277226559149401,0.0120430084495298,989.8602343356356,0.3126451267429476,0.0,0.0,0.0,24.54651399765442,24.859159124397365,24.859159124397365,24.859159124397365,,0.937508728118822,0.0,0.0,0.0,47.44250723819862,0.0,0.0,0.0,0.9662425099429456,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.49365709343465,0.0,0.0,0.0,46.49365709343465,1115.8477702424316,0.1451951062857228,6.143663464844519e-05,0.755
1971-10-02,1971-10-13,340.8154,0.928721014594374,316.52242407738737,0.763,1971,10,2,1971.1,1971,1,2,1,0.0273475374402862,3.692618170261824,0.0116662134792668,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3475267204863369,206.52242407738737,206.52242407738737,,1,206.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,257.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1264194163924304,0.0113044848154774,989.862276098792,0.3017759267875188,0.0,0.0,0.0,24.577888051617716,24.879663978405237,24.879663978405237,24.879663978405237,,0.9365950261651316,0.0,0.0,0.0,46.6232262119152,0.0,0.0,0.0,0.9495565419941996,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.69076168767689,0.0,0.0,0.0,45.69076168767689,1096.5782805042454,0.1443523687803738,6.145520663567777e-05,0.765
1971-10-03,1971-10-14,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1971,10,3,1971.1,1971,1,3,1,0.0269408652549,4.706853997526082,0.0150949934806673,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3527726340664359,201.8155700798613,201.8155700798613,,1,201.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,252.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1247582215779598,0.0103631140159722,989.864878664406,0.2881925304284032,0.0,0.0,0.0,24.61760828357845,24.90580081400685,24.90580081400685,24.90580081400685,,0.9353001135508314,0.0,0.0,0.0,45.57117352853184,0.0,0.0,0.0,0.9281298070984082,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.659750057961205,0.0,0.0,0.0,44.659750057961205,1071.8340013910688,0.1432248878608694,6.146942043323227e-05,0.765
1971-10-04,1971-10-15,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1971,10,4,1971.1,1971,1,4,1,0.0269408652549,0.0,0.0,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3527726340664359,201.8155700798613,201.8155700798613,,1,201.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,252.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1247582215779598,0.0103631140159722,989.864878664406,0.2881925304284032,0.0,0.0,0.0,24.61760828357845,24.90580081400685,24.90580081400685,24.90580081400685,,0.9353001135508314,0.0,0.0,0.0,45.57117352853184,0.0,0.0,0.0,0.9281298070984082,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.659750057961205,0.0,0.0,0.0,44.659750057961205,1071.8340013910688,0.1432248878608694,6.146942043323227e-05,0.765
1971-10-05,1971-10-16,332.6514,0.9289857410847936,309.0284073518941,0.77,1971,10,5,1971.1,1971,1,5,1,0.0267000543952036,2.7871627279672,0.0090191149475569,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3559543310034335,199.0284073518941,199.0284073518941,,1,199.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,250.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1237745453744451,0.0099028407351894,989.8663226138904,0.2802795405853034,0.0,0.0,0.0,24.640901036545635,24.92118057713094,24.92118057713094,24.92118057713094,,0.9344984362432072,0.0,0.0,0.0,44.94578093505108,0.0,0.0,0.0,0.9153926870682502,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.04686531635006,0.0,0.0,0.0,44.04686531635006,1057.1247675924014,0.1425333861498156,6.147484436239375e-05,0.77
1971-10-06,1971-10-17,328.6161,0.9312389803097992,306.020121877383,0.775,1971,10,6,1971.1,1971,1,6,1,0.0264401385302058,3.008285474511069,0.0098303518607068,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3594534873235398,196.02012187738305,196.02012187738305,,1,196.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,247.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1227128280929378,0.0096020121877383,989.8676851597191,0.2718563412566724,0.0,0.0,0.0,24.665728209075745,24.937584550332417,24.937584550332417,24.937584550332417,,0.9336357049397696,0.0,0.0,0.0,44.27012498774361,0.0,0.0,0.0,0.9016318734774664,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.38472248798873,0.0,0.0,0.0,43.38472248798873,1041.2333397117295,0.141770816317014,6.147997300888111e-05,0.775
1971-10-07,1971-10-18,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1971,10,7,1971.1,1971,1,7,1,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3638711755806848,192.30479186612183,192.30479186612183,,1,192.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,243.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1214015728570631,0.0092304791866121,989.8693679479564,0.2616690338758514,0.0,0.0,0.0,24.69617495474992,24.95784398862577,24.95784398862577,24.95784398862577,,0.9325740067444982,0.0,0.0,0.0,43.43519795794565,0.0,0.0,0.0,0.8846272496526608,0.0,0.0,0.0,0.978462724965266,0.96,0.96,0.96,42.49972215333726,0.0,0.0,0.0,42.49972215333726,1019.9933316800942,0.1405856714707936,6.13894134481356e-05,0.78
1971-10-08,1971-10-19,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1971,10,8,1971.1,1971,1,8,2,0.0258491702194448,3.124580992917401,0.0104438090467207,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1971-10-09,1971-10-20,316.6956,0.9306200236043244,294.72326674738565,0.794,1971,10,9,1971.1,1971,1,9,2,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1971-10-10,1971-10-21,316.6956,0.9306200236043244,294.72326674738565,0.794,1971,10,10,1971.1,1971,1,10,2,0.0254640902469741,0.0,0.0,0.12,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1971-10-11,1971-10-22,312.7836,0.9288272938647332,290.5219447532691,0.797,1971,10,11,1971.1,1971,1,11,2,0.0251010960266824,4.20132199411654,0.014461289654675,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1971-10-12,1971-10-23,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1971,10,12,1971.1,1971,1,12,2,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1971-10-13,1971-10-24,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1971,10,13,1971.1,1971,1,13,2,0.0248129628445641,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1971-10-14,1971-10-25,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1971,10,14,1971.1,1971,1,14,2,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1971-10-15,1971-10-26,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1971,10,15,1971.1,1971,1,15,3,0.0243062444735331,2.2856946167617025,0.008124826322028,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1971-10-16,1971-10-27,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1971,10,16,1971.1,1971,1,16,3,0.0243062444735331,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1971-10-17,1971-10-28,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1971,10,17,1971.1,1971,1,17,3,0.0243062444735331,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1971-10-18,1971-10-29,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1971,10,18,1971.1,1971,1,18,3,0.0238397023455822,5.399793147580169,0.0195699644730414,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1971-10-19,1971-10-30,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1971,10,19,1971.1,1971,1,19,3,0.0238397023455822,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1971-10-20,1971-10-31,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1971,10,20,1971.1,1971,1,20,3,0.0238397023455822,0.0,0.0,0.14,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1971-10-21,1971-11-01,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1971,10,21,1971.1,1971,1,21,3,0.0243062444735331,5.399793147580169,0.0191943320762259,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1971-10-22,1971-11-02,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1971,10,22,1971.1,1971,1,22,4,0.0243062444735331,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1971-10-23,1971-11-03,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1971,10,23,1971.1,1971,1,23,4,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1971-10-24,1971-11-04,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1971,10,24,1971.1,1971,1,24,4,0.0245037284884213,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1971-10-25,1971-11-05,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1971,10,25,1971.1,1971,1,25,4,0.0245037284884213,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1971-10-26,1971-11-06,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1971,10,26,1971.1,1971,1,26,4,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1971-10-27,1971-11-07,312.7836,0.9288272938647332,290.5219447532691,0.797,1971,10,27,1971.1,1971,1,27,4,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1971-10-28,1971-11-08,312.7836,0.9288272938647332,290.5219447532691,0.797,1971,10,28,1971.1,1971,1,28,4,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1971-10-29,1971-11-09,316.6956,0.9306200236043244,294.72326674738565,0.794,1971,10,29,1971.1,1971,1,29,5,0.0254640902469741,4.20132199411654,0.0142551419183256,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1971-10-30,1971-11-10,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1971,10,30,1971.1,1971,1,30,5,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1971-10-31,1971-11-11,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1971,10,31,1971.1,1971,1,31,5,0.0258491702194448,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1971-11-01,1971-11-12,328.6161,0.9312389803097992,306.020121877383,0.775,1971,11,1,1971.11,1971,2,32,5,0.0264401385302058,6.839911004178588,0.0223511805766786,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1971-11-02,1971-11-13,353.2963,0.921778111561846,325.6607962357874,0.746,1971,11,2,1971.11,1971,2,33,5,0.028137092794772,19.6406743584044,0.0603102202826526,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1971-11-03,1971-11-14,357.5196,0.9208048873506705,329.2057950036568,0.742,1971,11,3,1971.11,1971,2,34,5,0.0284433806883159,3.544998767869401,0.0107683364681658,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3219870415671831,223.2057950036568,223.2057950036568,,2,111.6028975018284,111.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,273.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1319545645975438,0.0146411590007313,989.8534042764018,0.0881646360029254,0.0881646360029254,0.0,0.0,24.71921066538052,24.71921066538052,24.807375301383445,24.807375301383445,,0.8945025807723272,0.8945025807723272,0.0,0.0,24.200835870288188,24.200835870288188,0.0,0.0,0.4928887142624885,0.4928887142624885,0.0,0.0,0.9692888714262488,0.9692888714262488,0.96,0.96,23.45760088828352,23.45760088828352,0.0,0.0,46.91520177656704,1125.9648426376089,0.1425102549487195,5.8385583104046816e-05,0.74
1971-11-04,1971-11-15,353.2963,0.921778111561846,325.6607962357874,0.746,1971,11,4,1971.11,1971,2,35,5,0.028137092794772,3.544998767869401,0.010885555795616,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1971-11-05,1971-11-16,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1971,11,5,1971.11,1971,2,36,6,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1971-11-06,1971-11-17,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1971,11,6,1971.11,1971,2,37,6,0.0279613342516754,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1971-11-07,1971-11-18,353.2963,0.921778111561846,325.6607962357874,0.746,1971,11,7,1971.11,1971,2,38,6,0.028137092794772,2.0342423969515835,0.0062465068576407,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1971-11-08,1971-11-19,353.2963,0.921778111561846,325.6607962357874,0.746,1971,11,8,1971.11,1971,2,39,6,0.028137092794772,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.325492049473628,219.66079623578744,219.66079623578744,,1,219.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,269.6607962357874,990.0,965.028303981179,24.971696018821035,0.1307034245423,0.0139321592471574,989.8553644162106,0.3413552524062252,0.0,0.0,0.0,24.4857051826254,24.827060435031623,24.827060435031623,24.827060435031623,,0.939868843902494,0.0,0.0,0.0,49.5759588150606,0.0,0.0,0.0,1.0096936622211934,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1480067621191403,6.095256467393045e-05,0.745
1971-11-09,1971-11-20,357.5196,0.9208048873506705,329.2057950036568,0.742,1971,11,9,1971.11,1971,2,40,6,0.0284433806883159,3.544998767869401,0.0107683364681658,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3219870415671831,223.2057950036568,223.2057950036568,,2,111.6028975018284,111.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,273.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1319545645975438,0.0146411590007313,989.8534042764018,0.0881646360029254,0.0881646360029254,0.0,0.0,24.71921066538052,24.71921066538052,24.807375301383445,24.807375301383445,,0.8945025807723272,0.8945025807723272,0.0,0.0,24.200835870288188,24.200835870288188,0.0,0.0,0.4928887142624885,0.4928887142624885,0.0,0.0,0.9692888714262488,0.9692888714262488,0.96,0.96,23.45760088828352,23.45760088828352,0.0,0.0,46.91520177656704,1125.9648426376089,0.1425102549487195,5.8385583104046816e-05,0.74
1971-11-10,1971-11-21,361.7746,0.9166247913690906,331.6115672476363,0.736,1971,11,10,1971.11,1971,2,41,6,0.0286512394101957,2.40577224397947,0.0072547898854894,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1971-11-11,1971-11-22,366.0613,0.9164389073302937,335.4728177879068,0.731,1971,11,11,1971.11,1971,2,42,6,0.0289848514568751,3.861250540270533,0.0115098760183655,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1971-11-12,1971-11-23,370.3799,0.9134433097017404,338.3210417029997,0.727,1971,11,12,1971.11,1971,2,43,7,0.0292309380031391,2.848223915092888,0.0084187016590982,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.313311875213052,232.3210417029997,232.3210417029997,,2,116.16052085149984,116.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,282.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1351716179749222,0.0164642083405999,989.8483641736844,0.0955264646134897,0.0955264646134897,0.0,0.0,24.66123250055604,24.66123250055604,24.756758965169524,24.756758965169524,,0.8982667037966577,0.8982667037966577,0.0,0.0,25.235814694344715,25.235814694344715,0.0,0.0,0.5139677127157782,0.5139677127157782,0.0,0.0,0.97,0.97,0.96,0.96,24.47874025351437,24.47874025351437,0.0,0.0,48.95748050702875,1174.97953216869,0.1447071700317322,5.853666995100137e-05,0.725
1971-11-13,1971-11-24,366.0613,0.9164389073302937,335.4728177879068,0.731,1971,11,13,1971.11,1971,2,44,7,0.0289848514568751,2.848223915092888,0.0084901779341585,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1971-11-14,1971-11-25,361.7746,0.9166247913690906,331.6115672476363,0.736,1971,11,14,1971.11,1971,2,45,7,0.0286512394101957,3.861250540270533,0.0116438958155735,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1971-11-15,1971-11-26,357.5196,0.9208048873506705,329.2057950036568,0.742,1971,11,15,1971.11,1971,2,46,7,0.0284433806883159,2.40577224397947,0.0073078064860697,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3219870415671831,223.2057950036568,223.2057950036568,,2,111.6028975018284,111.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,273.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1319545645975438,0.0146411590007313,989.8534042764018,0.0881646360029254,0.0881646360029254,0.0,0.0,24.71921066538052,24.71921066538052,24.807375301383445,24.807375301383445,,0.8945025807723272,0.8945025807723272,0.0,0.0,24.200835870288188,24.200835870288188,0.0,0.0,0.4928887142624885,0.4928887142624885,0.0,0.0,0.9692888714262488,0.9692888714262488,0.96,0.96,23.45760088828352,23.45760088828352,0.0,0.0,46.91520177656704,1125.9648426376089,0.1425102549487195,5.8385583104046816e-05,0.74
1971-11-16,1971-11-27,361.7746,0.9166247913690906,331.6115672476363,0.736,1971,11,16,1971.11,1971,2,47,7,0.0286512394101957,2.40577224397947,0.0072547898854894,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1971-11-17,1971-11-28,361.7746,0.9166247913690906,331.6115672476363,0.736,1971,11,17,1971.11,1971,2,48,7,0.0286512394101957,0.0,0.0,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1971-11-18,1971-11-29,370.3799,0.9134433097017404,338.3210417029997,0.727,1971,11,18,1971.11,1971,2,49,7,0.0292309380031391,6.70947445536342,0.0198316794651319,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.313311875213052,232.3210417029997,232.3210417029997,,2,116.16052085149984,116.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,282.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1351716179749222,0.0164642083405999,989.8483641736844,0.0955264646134897,0.0955264646134897,0.0,0.0,24.66123250055604,24.66123250055604,24.756758965169524,24.756758965169524,,0.8982667037966577,0.8982667037966577,0.0,0.0,25.235814694344715,25.235814694344715,0.0,0.0,0.5139677127157782,0.5139677127157782,0.0,0.0,0.97,0.97,0.96,0.96,24.47874025351437,24.47874025351437,0.0,0.0,48.95748050702875,1174.97953216869,0.1447071700317322,5.853666995100137e-05,0.725
1971-11-19,1971-11-30,370.3799,0.9134433097017404,338.3210417029997,0.727,1971,11,19,1971.11,1971,2,50,8,0.0292309380031391,0.0,0.0,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.313311875213052,232.3210417029997,232.3210417029997,,2,116.16052085149984,116.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,282.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1351716179749222,0.0164642083405999,989.8483641736844,0.0955264646134897,0.0955264646134897,0.0,0.0,24.66123250055604,24.66123250055604,24.756758965169524,24.756758965169524,,0.8982667037966577,0.8982667037966577,0.0,0.0,25.235814694344715,25.235814694344715,0.0,0.0,0.5139677127157782,0.5139677127157782,0.0,0.0,0.97,0.97,0.96,0.96,24.47874025351437,24.47874025351437,0.0,0.0,48.95748050702875,1174.97953216869,0.1447071700317322,5.853666995100137e-05,0.725
1971-11-20,1971-12-01,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1971,11,20,1971.11,1971,2,51,8,0.029975485914772,8.617452680936083,0.0248385602071578,0.14,2,Mod_Wet,40,6,4,3,53,106.0,0.3055296593369551,240.9384943839358,240.9384943839358,,2,120.4692471919679,120.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,290.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1382129843982361,0.0181876988767871,989.843599316725,0.1027164901140241,0.1027164901140241,0.0,0.0,24.606190354691343,24.606190354691343,24.70890684480537,24.70890684480537,,0.901805765651625,0.901805765651625,0.0,0.0,26.21635341286774,26.21635341286774,0.0,0.0,0.533937951382235,0.533937951382235,0.0,0.0,0.97,0.97,0.96,0.96,25.42986281048171,25.42986281048171,0.0,0.0,50.85972562096342,1220.633414903122,0.1465957985183392,5.863613283341191e-05,0.71
1971-11-21,1971-12-02,374.7305,0.908907350449394,340.5953058875766,0.721,1971,11,21,1971.11,1971,2,52,8,0.0294274344286866,6.343188496359176,0.0186238282991866,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3112197912527555,234.5953058875766,234.5953058875766,,2,117.29765294378832,117.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,284.5953058875766,990.0,965.102976529438,24.89702347056209,0.1359742763688603,0.0169190611775153,989.8471066624536,0.0974141038866886,0.0974141038866886,0.0,0.0,24.646716029129,24.646716029129,24.744130133015688,24.744130133015688,,0.8992025424372833,0.8992025424372833,0.0,0.0,25.494389064872134,25.494389064872134,0.0,0.0,0.5192339931745853,0.5192339931745853,0.0,0.0,0.97,0.97,0.96,0.96,24.72955739292597,24.72955739292597,0.0,0.0,49.459114785851945,1187.0187548604467,0.1452137299924426,5.856316239615576e-05,0.72
1971-11-22,1971-12-03,374.7305,0.908907350449394,340.5953058875766,0.721,1971,11,22,1971.11,1971,2,53,8,0.0294274344286866,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3112197912527555,234.5953058875766,234.5953058875766,,2,117.29765294378832,117.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,284.5953058875766,990.0,965.102976529438,24.89702347056209,0.1359742763688603,0.0169190611775153,989.8471066624536,0.0974141038866886,0.0974141038866886,0.0,0.0,24.646716029129,24.646716029129,24.744130133015688,24.744130133015688,,0.8992025424372833,0.8992025424372833,0.0,0.0,25.494389064872134,25.494389064872134,0.0,0.0,0.5192339931745853,0.5192339931745853,0.0,0.0,0.97,0.97,0.96,0.96,24.72955739292597,24.72955739292597,0.0,0.0,49.459114785851945,1187.0187548604467,0.1452137299924426,5.856316239615576e-05,0.72
1971-11-23,1971-12-04,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1971,11,23,1971.11,1971,2,54,8,0.029975485914772,6.343188496359176,0.0182833228339878,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3055296593369551,240.9384943839358,240.9384943839358,,2,120.4692471919679,120.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,290.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1382129843982361,0.0181876988767871,989.843599316725,0.1027164901140241,0.1027164901140241,0.0,0.0,24.606190354691343,24.606190354691343,24.70890684480537,24.70890684480537,,0.901805765651625,0.901805765651625,0.0,0.0,26.21635341286774,26.21635341286774,0.0,0.0,0.533937951382235,0.533937951382235,0.0,0.0,0.97,0.97,0.96,0.96,25.42986281048171,25.42986281048171,0.0,0.0,50.85972562096342,1220.633414903122,0.1465957985183392,5.863613283341191e-05,0.71
1971-11-24,1971-12-05,415.3399,0.9079714249478594,377.11676084070143,0.68,1971,11,24,1971.11,1971,2,55,8,0.0325828881366366,30.17826645676564,0.08002366797352,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2810800553221119,271.11676084070143,271.11676084070143,,2,135.55838042035072,135.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,321.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1488638309666743,0.0242233521681402,989.8269128168652,0.1300832580154804,0.1300832580154804,0.0,0.0,24.41124575464618,24.41124575464618,24.541329012661663,24.541329012661663,,0.910272144669819,0.910272144669819,0.0,0.0,29.54107307252704,29.54107307252704,0.0,0.0,0.6016511827398583,0.6016511827398583,0.0,0.0,0.97,0.97,0.96,0.96,28.65484088035123,28.65484088035123,0.0,0.0,57.30968176070246,1375.432362256859,0.1519680049036875,5.871771260203725e-05,0.68
1971-11-25,1971-12-06,415.3399,0.9079714249478594,377.11676084070143,0.68,1971,11,25,1971.11,1971,2,56,8,0.0325828881366366,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2810800553221119,271.11676084070143,271.11676084070143,,2,135.55838042035072,135.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,321.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1488638309666743,0.0242233521681402,989.8269128168652,0.1300832580154804,0.1300832580154804,0.0,0.0,24.41124575464618,24.41124575464618,24.541329012661663,24.541329012661663,,0.910272144669819,0.910272144669819,0.0,0.0,29.54107307252704,29.54107307252704,0.0,0.0,0.6016511827398583,0.6016511827398583,0.0,0.0,0.97,0.97,0.96,0.96,28.65484088035123,28.65484088035123,0.0,0.0,57.30968176070246,1375.432362256859,0.1519680049036875,5.871771260203725e-05,0.68
1971-11-26,1971-12-07,420.0154,0.9067213782142306,380.8369423592014,0.675,1971,11,26,1971.11,1971,2,57,9,0.032904311819835,3.720181518499942,0.009768436579325,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2783343426279847,274.8369423592014,274.8369423592014,,2,137.4184711796007,137.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,324.8369423592014,990.0,965.304184711796,24.695815288204017,0.1501767984499805,0.0249673884718402,989.8248558130782,0.1336918340884253,0.1336918340884253,0.0,0.0,24.38697926719381,24.38697926719381,24.520671101282232,24.520671101282232,,0.9111179336848872,0.9111179336848872,0.0,0.0,29.944455204037677,29.944455204037677,0.0,0.0,0.6098667047665514,0.6098667047665514,0.0,0.0,0.97,0.97,0.96,0.96,29.04612154791654,29.04612154791654,0.0,0.0,58.09224309583308,1394.213834299994,0.1525383612628658,5.871384703515175e-05,0.675
1971-11-27,1971-12-08,420.0154,0.9067213782142306,380.8369423592014,0.675,1971,11,27,1971.11,1971,2,58,9,0.032904311819835,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2783343426279847,274.8369423592014,274.8369423592014,,2,137.4184711796007,137.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,324.8369423592014,990.0,965.304184711796,24.695815288204017,0.1501767984499805,0.0249673884718402,989.8248558130782,0.1336918340884253,0.1336918340884253,0.0,0.0,24.38697926719381,24.38697926719381,24.520671101282232,24.520671101282232,,0.9111179336848872,0.9111179336848872,0.0,0.0,29.944455204037677,29.944455204037677,0.0,0.0,0.6098667047665514,0.6098667047665514,0.0,0.0,0.97,0.97,0.96,0.96,29.04612154791654,29.04612154791654,0.0,0.0,58.09224309583308,1394.213834299994,0.1525383612628658,5.871384703515175e-05,0.675
1971-11-28,1971-12-09,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1971,11,28,1971.11,1971,2,59,9,0.0333962868007022,5.694154871148385,0.0147314275926291,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2742340804130185,280.53109723034976,280.53109723034976,,2,140.26554861517488,140.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,330.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1521864423755655,0.0261062194460699,989.8217073381784,0.1392364082026532,0.1392364082026532,0.0,0.0,24.349815443824053,24.349815443824053,24.489051852026705,24.489051852026705,,0.9124162428919976,0.9124162428919976,0.0,0.0,30.561762475144587,30.561762475144587,0.0,0.0,0.6224391542799305,0.6224391542799305,0.0,0.0,0.97,0.97,0.96,0.96,29.644909600890248,29.644909600890248,0.0,0.0,59.289819201780496,1422.955660842732,0.1533895193080603,5.870790933809898e-05,0.67
