Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1971-11-29,1971-12-10,434.2405,0.9023039355474278,391.8169121240828,0.66,1971,11,29,1971.11,1971,2,60,9,0.0338529812075207,5.285814893733061,0.0134905225634035,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2705345193635524,285.8169121240828,285.8169121240828,,2,142.9084560620414,142.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,335.8169121240828,990.0,965.3590845606204,24.64091543937957,0.154051970453627,0.0271633824248165,989.8187846471216,0.1445750812453236,0.1445750812453236,0.0,0.0,24.315125005255805,24.315125005255805,24.45970008650113,24.45970008650113,,0.9136253077899006,0.9136253077899006,0.0,0.0,31.13445404490044,31.13445404490044,0.0,0.0,0.6341029337046933,0.6341029337046933,0.0,0.0,0.97,0.97,0.96,0.96,30.200420423553428,30.200420423553428,0.0,0.0,60.400840847106856,1449.6201803305646,0.1541557778087403,5.870195441456126e-05,0.66
1971-11-30,1971-12-11,443.8904,0.9076618404997884,402.90237744418727,0.648,1971,11,30,1971.11,1971,2,61,9,0.0348107654111777,11.085465320104449,0.0275140231001493,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.2630910263483958,296.90237744418727,296.90237744418727,,2,148.45118872209363,148.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,346.90237744418727,990.0,965.4130606984988,24.58693930150116,0.157964375111904,0.0293804754888374,989.8126551493992,0.1559784725419547,0.1559784725419547,0.0,0.0,24.24361597835844,24.24361597835844,24.399594450900395,24.399594450900395,,0.9159383306708624,0.9159383306708624,0.0,0.0,32.32853385210285,32.32853385210285,0.0,0.0,0.6584222780469012,0.6584222780469012,0.0,0.0,0.97,0.97,0.96,0.96,31.35867783653977,31.35867783653977,0.0,0.0,62.71735567307953,1505.2165361539087,0.1556639006970555,5.867749472717338e-05,0.65
1971-12-01,1971-12-12,448.7655,0.9091709283658698,408.00454625357366,0.643,1971,12,1,1971.12,1971,3,62,9,0.0352515927963087,5.102168809386399,0.0125051763668716,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1971-12-02,1971-12-13,463.5928,0.9065907191323836,420.28892993659525,0.63,1971,12,2,1971.12,1971,3,63,9,0.0363129635465218,12.284383683021588,0.0292284255140262,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1971-12-03,1971-12-14,443.8904,0.9076618404997884,402.90237744418727,0.648,1971,12,3,1971.12,1971,3,64,10,0.0348107654111777,17.386552492407986,0.0431532635838479,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1971-12-04,1971-12-15,443.8904,0.9076618404997884,402.90237744418727,0.648,1971,12,4,1971.12,1971,3,65,10,0.0348107654111777,0.0,0.0,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1971-12-05,1971-12-16,448.7655,0.9091709283658698,408.00454625357366,0.643,1971,12,5,1971.12,1971,3,66,10,0.0352515927963087,5.102168809386399,0.0125051763668716,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1971-12-06,1971-12-17,439.0488,0.9068394067509818,398.1467533267305,0.657,1971,12,6,1971.12,1971,3,67,10,0.0343998794874295,9.85779292684316,0.0247591945544601,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2963731312990661,280.1467533267305,280.1467533267305,,2,140.07337666336525,140.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1534625195943137,0.026029350665346,989.8205081297403,0.1388482208599978,0.1388482208599978,0.0,0.0,24.29092614224673,24.29092614224673,24.42977436310673,24.42977436310673,,0.91225688141658,0.91225688141658,0.0,0.0,30.44076196542232,30.44076196542232,0.0,0.0,0.619974785446483,0.619974785446483,0.0,0.0,0.97,0.97,0.96,0.96,29.52753910645965,29.52753910645965,0.0,0.0,59.0550782129193,1417.3218771100633,0.1483249021107979,5.8555696961248206e-05,0.655
1971-12-07,1971-12-18,434.2405,0.9023039355474278,391.8169121240828,0.66,1971,12,7,1971.12,1971,3,68,10,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.301161068725464,273.8169121240828,273.8169121240828,,2,136.9084560620414,136.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,327.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1512285222390128,0.0247633824248165,989.8240080953362,0.1327024047603603,0.1327024047603603,0.0,0.0,24.33222112995545,24.33222112995545,24.46492353471581,24.46492353471581,,0.91081005498971,0.91081005498971,0.0,0.0,29.756273611806822,29.756273611806822,0.0,0.0,0.6060340857801797,0.6060340857801797,0.0,0.0,0.97,0.97,0.96,0.96,28.86358540345262,28.86358540345262,0.0,0.0,57.72717080690524,1385.452099365726,0.1473320038534321,5.856221626249944e-05,0.66
1971-12-08,1971-12-19,443.8904,0.9076618404997884,402.90237744418727,0.648,1971,12,8,1971.12,1971,3,69,10,0.0348107654111777,11.085465320104449,0.0275140231001493,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1971-12-09,1971-12-20,463.5928,0.9065907191323836,420.28892993659525,0.63,1971,12,9,1971.12,1971,3,70,10,0.0363129635465218,17.386552492407986,0.0413680952649191,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.2807592386927761,302.28892993659525,302.28892993659525,,2,151.14446496829763,151.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.28892993659525,990.0,965.4913001847146,24.508699815285357,0.161277180721413,0.030457785987319,989.8082650332911,0.1616720443315228,0.1616720443315228,0.0,0.0,24.155292804245093,24.155292804245093,24.316964848576617,24.316964848576617,,0.916942487263208,0.916942487263208,0.0,0.0,32.83109364903325,32.83109364903325,0.0,0.0,0.6686577117929379,0.6686577117929379,0.0,0.0,0.97,0.97,0.96,0.96,31.84616083956225,31.84616083956225,0.0,0.0,63.6923216791245,1528.615720298988,0.1515441334339525,5.852781834004152e-05,0.63
1971-12-10,1971-12-21,468.6029,0.9015518661337044,422.4698189706656,0.626,1971,12,10,1971.12,1971,3,71,11,0.0365013923590655,2.180889034070333,0.0051622362974567,0.21,2,Mod_Wet,42,7,5,3,61,118.0,0.27930989315995,304.4698189706656,304.4698189706656,,2,152.2349094853328,152.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0308939637941331,989.8070591520784,0.1640274044883188,0.1640274044883188,0.0,0.0,24.14191756222197,24.14191756222197,24.305944966710285,24.305944966710285,,0.917372521459159,0.917372521459159,0.0,0.0,33.0651458543358,33.0651458543358,0.0,0.0,0.673424559151442,0.673424559151442,0.0,0.0,0.97,0.97,0.96,0.96,32.07319147870573,32.07319147870573,0.0,0.0,64.14638295741146,1539.5131909778752,0.151836604834168,5.852284397393362e-05,0.625
1971-12-11,1971-12-22,468.6029,0.9015518661337044,422.4698189706656,0.626,1971,12,11,1971.12,1971,3,72,11,0.0365013923590655,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.27930989315995,304.4698189706656,304.4698189706656,,2,152.2349094853328,152.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0308939637941331,989.8070591520784,0.1640274044883188,0.1640274044883188,0.0,0.0,24.14191756222197,24.14191756222197,24.305944966710285,24.305944966710285,,0.917372521459159,0.917372521459159,0.0,0.0,33.0651458543358,33.0651458543358,0.0,0.0,0.673424559151442,0.673424559151442,0.0,0.0,0.97,0.97,0.96,0.96,32.07319147870573,32.07319147870573,0.0,0.0,64.14638295741146,1539.5131909778752,0.151836604834168,5.852284397393362e-05,0.625
1971-12-12,1971-12-23,478.7252,0.9002196493164109,430.9578316629287,0.615,1971,12,12,1971.12,1971,3,73,11,0.037234756655677,8.488012692263112,0.0196956919416235,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2738086915480238,312.9578316629287,312.9578316629287,,2,156.47891583146435,156.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,366.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1650425671628017,0.0325915663325857,989.8023658665046,0.1732831931458508,0.1732831931458508,0.0,0.0,24.08977243087564,24.08977243087564,24.26305562402149,24.26305562402149,,0.9190487667792748,0.9190487667792748,0.0,0.0,33.97549414637275,33.97549414637275,0.0,0.0,0.6919652575635998,0.6919652575635998,0.0,0.0,0.97,0.97,0.96,0.96,32.95622932198157,32.95622932198157,0.0,0.0,65.91245864396313,1581.8990074551152,0.1529441021865828,5.850314143826727e-05,0.615
1971-12-13,1971-12-24,483.8375,0.9000891520783358,435.49688511870175,0.611,1971,12,13,1971.12,1971,3,74,11,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2709548656538317,317.4968851187017,317.4968851187017,,2,158.74844255935088,158.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,371.49688511870175,990.0,965.559735983034,24.440264016965894,0.1666445399597693,0.0334993770237403,989.7998560830164,0.1783215424817589,0.1783215424817589,0.0,0.0,24.061798557500637,24.061798557500637,24.24012009998239,24.24012009998239,,0.9199467995129444,0.9199467995129444,0.0,0.0,34.461880502488,34.461880502488,0.0,0.0,0.7018712933296944,0.7018712933296944,0.0,0.0,0.97,0.97,0.96,0.96,33.42802408741336,33.42802408741336,0.0,0.0,66.85604817482673,1604.5451561958414,0.1535167080623413,5.849230453415088e-05,0.61
1971-12-14,1971-12-25,483.8375,0.9000891520783358,435.49688511870175,0.611,1971,12,14,1971.12,1971,3,75,11,0.0376269308742558,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2709548656538317,317.4968851187017,317.4968851187017,,2,158.74844255935088,158.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,371.49688511870175,990.0,965.559735983034,24.440264016965894,0.1666445399597693,0.0334993770237403,989.7998560830164,0.1783215424817589,0.1783215424817589,0.0,0.0,24.061798557500637,24.061798557500637,24.24012009998239,24.24012009998239,,0.9199467995129444,0.9199467995129444,0.0,0.0,34.461880502488,34.461880502488,0.0,0.0,0.7018712933296944,0.7018712933296944,0.0,0.0,0.97,0.97,0.96,0.96,33.42802408741336,33.42802408741336,0.0,0.0,66.85604817482673,1604.5451561958414,0.1535167080623413,5.849230453415088e-05,0.61
1971-12-15,1971-12-26,483.8375,0.9000891520783358,435.49688511870175,0.611,1971,12,15,1971.12,1971,3,76,11,0.0376269308742558,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2709548656538317,317.4968851187017,317.4968851187017,,2,158.74844255935088,158.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,371.49688511870175,990.0,965.559735983034,24.440264016965894,0.1666445399597693,0.0334993770237403,989.7998560830164,0.1783215424817589,0.1783215424817589,0.0,0.0,24.061798557500637,24.061798557500637,24.24012009998239,24.24012009998239,,0.9199467995129444,0.9199467995129444,0.0,0.0,34.461880502488,34.461880502488,0.0,0.0,0.7018712933296944,0.7018712933296944,0.0,0.0,0.97,0.97,0.96,0.96,33.42802408741336,33.42802408741336,0.0,0.0,66.85604817482673,1604.5451561958414,0.1535167080623413,5.849230453415088e-05,0.61
1971-12-16,1971-12-27,488.9841,0.8998924733267547,440.0331111664572,0.609,1971,12,16,1971.12,1971,3,77,11,0.0380188608047818,4.536226047755463,0.0103088288872868,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1971-12-17,1971-12-28,488.9841,0.8998924733267547,440.0331111664572,0.609,1971,12,17,1971.12,1971,3,78,12,0.0380188608047818,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1971-12-18,1971-12-29,494.165,0.8960553284209241,442.799181369126,0.602,1971,12,18,1971.12,1971,3,79,12,0.0382578492702924,2.766070202668743,0.0062467825575379,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2664864908628476,324.799181369126,324.799181369126,,2,162.399590684563,162.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0349598362738252,989.7958184168524,0.1866190585744949,0.1866190585744949,0.0,0.0,24.01660304211701,24.01660304211701,24.203222100691505,24.203222100691505,,0.9213938878056446,0.9213938878056446,0.0,0.0,35.24362216464489,35.24362216464489,0.0,0.0,0.7177927121108939,0.7177927121108939,0.0,0.0,0.97,0.97,0.96,0.96,34.18631349970554,34.18631349970554,0.0,0.0,68.37262699941108,1640.943047985866,0.1544100122046394,5.847427419203044e-05,0.6
1971-12-19,1971-12-30,494.165,0.8960553284209241,442.799181369126,0.602,1971,12,19,1971.12,1971,3,80,12,0.0382578492702924,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2664864908628476,324.799181369126,324.799181369126,,2,162.399590684563,162.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0349598362738252,989.7958184168524,0.1866190585744949,0.1866190585744949,0.0,0.0,24.01660304211701,24.01660304211701,24.203222100691505,24.203222100691505,,0.9213938878056446,0.9213938878056446,0.0,0.0,35.24362216464489,35.24362216464489,0.0,0.0,0.7177927121108939,0.7177927121108939,0.0,0.0,0.97,0.97,0.96,0.96,34.18631349970554,34.18631349970554,0.0,0.0,68.37262699941108,1640.943047985866,0.1544100122046394,5.847427419203044e-05,0.6
1971-12-20,1971-12-31,504.6303,0.897830776149602,453.0726139176065,0.595,1971,12,20,1971.12,1971,3,81,12,0.0391454738424812,10.27343254848057,0.0226750243402459,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2604439031961859,335.0726139176065,335.0726139176065,,2,167.53630695880324,167.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,389.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1728475599719956,0.0370145227835213,989.7901379172446,0.1986364105619517,0.1986364105619517,0.0,0.0,23.952674744053475,23.952674744053475,24.151311154615428,24.151311154615428,,0.923309629731154,0.923309629731154,0.0,0.0,36.33699588712204,36.33699588712204,0.0,0.0,0.7400610160309987,0.7400610160309987,0.0,0.0,0.97,0.97,0.96,0.96,35.246886010508376,35.246886010508376,0.0,0.0,70.49377202101675,1691.850528504402,0.1555904503065736,5.8439879971767526e-05,0.595
1971-12-21,1972-01-01,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1971,12,21,1971.12,1971,3,82,12,0.0408233700040498,19.420094462600048,0.0411013632975962,0.42,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1971-12-22,1972-01-02,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1971,12,22,1971.12,1971,3,83,12,0.0412429092696005,4.855778536465948,0.0101723974612987,0.42,3,Normal,38,5,4,3,54,104.0,0.2178701783926563,373.3484869166725,373.3484869166725,,2,186.67424345833624,186.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,420.3484869166725,990.0,965.748068191125,24.25193180887504,0.1838857859444597,0.0446696973833345,989.7714445166722,0.2465534875991744,0.2465534875991744,0.0,0.0,23.77682283794807,23.77682283794807,24.023376325547247,24.023376325547247,,0.9299583820443024,0.9299583820443024,0.0,0.0,40.4799935366296,40.4799935366296,0.0,0.0,0.8244397868967331,0.8244397868967331,0.0,0.0,0.9724439786896732,0.9724439786896732,0.96,0.96,39.364525972092345,39.364525972092345,0.0,0.0,78.72905194418469,1889.497246660433,0.1649299287669636,5.857578606040482e-05,0.565
1971-12-23,1972-01-03,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1971,12,23,1971.12,1971,3,84,12,0.0408233700040498,4.855778536465948,0.0102769385650679,0.42,3,Normal,38,5,4,3,54,104.0,0.220109216831158,368.4927083802066,368.4927083802066,,2,184.2463541901033,184.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,415.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1821720310395413,0.0436985416760413,989.7741294272844,0.2401555938104665,0.2401555938104665,0.0,0.0,23.807756645763167,23.807756645763167,24.047912239573638,24.047912239573638,,0.9291989952554311,0.9291989952554311,0.0,0.0,39.97282190632457,39.97282190632457,0.0,0.0,0.8141104257907243,0.8141104257907243,0.0,0.0,0.9714110425790724,0.9714110425790724,0.96,0.96,38.83004060285033,38.83004060285033,0.0,0.0,77.66008120570066,1863.841948936816,0.1643624966656817,5.854184978092782e-05,0.57
1971-12-24,1972-01-04,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1971,12,24,1971.12,1971,3,85,13,0.0406234612270272,2.313758993316867,0.0049210178301984,0.42,3,Normal,38,5,4,3,54,104.0,0.2211923782117751,366.1789493868897,366.1789493868897,,2,183.08947469344488,183.08947469344488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,413.1789493868897,990.0,965.715805272241,24.28419472775897,0.1813554337022003,0.0432357898773779,989.7754087764204,0.2371708447090877,0.2371708447090877,0.0,0.0,23.82243265947036,23.82243265947036,24.05960350417945,24.05960350417945,,0.928794597895512,0.928794597895512,0.0,0.0,39.729021323231024,39.729021323231024,0.0,0.0,0.8091450371330147,0.8091450371330147,0.0,0.0,0.9709145037133016,0.9709145037133016,0.96,0.96,38.57348302106002,38.57348302106002,0.0,0.0,77.14696604212004,1851.527185010881,0.1640800085642268,5.852251426620385e-05,0.575
1971-12-25,1972-01-05,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1971,12,25,1971.12,1971,3,86,13,0.0412429092696005,7.169537529782815,0.0150195040442944,0.42,3,Normal,38,5,4,3,54,104.0,0.2178701783926563,373.3484869166725,373.3484869166725,,2,186.67424345833624,186.67424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,420.3484869166725,990.0,965.748068191125,24.25193180887504,0.1838857859444597,0.0446696973833345,989.7714445166722,0.2465534875991744,0.2465534875991744,0.0,0.0,23.77682283794807,23.77682283794807,24.023376325547247,24.023376325547247,,0.9299583820443024,0.9299583820443024,0.0,0.0,40.4799935366296,40.4799935366296,0.0,0.0,0.8244397868967331,0.8244397868967331,0.0,0.0,0.9724439786896732,0.9724439786896732,0.96,0.96,39.364525972092345,39.364525972092345,0.0,0.0,78.72905194418469,1889.497246660433,0.1649299287669636,5.857578606040482e-05,0.565
1971-12-26,1972-01-06,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1971,12,26,1971.12,1971,3,87,13,0.041992562280209,8.676539474635831,0.0178520425975969,0.42,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1971-12-27,1972-01-07,559.0506,0.8753118667840304,489.3436243127323,0.555,1971,12,27,1971.12,1971,3,88,13,0.04227928914062,3.3185979214239296,0.0067817332372211,0.42,3,Normal,38,5,4,3,54,104.0,0.2125295903181833,385.3436243127323,385.3436243127323,,2,192.67181215636612,192.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,432.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1881192421025792,0.0470687248625464,989.7648120330348,0.2626673290653159,0.2626673290653159,0.0,0.0,23.7000983945622,23.7000983945622,23.962765723627516,23.962765723627516,,0.9317340272107086,0.9317340272107086,0.0,0.0,41.725253798406605,41.725253798406605,0.0,0.0,0.8498015030225378,0.8498015030225378,0.0,0.0,0.9749801503022536,0.9749801503022536,0.96,0.96,40.68129421977015,40.68129421977015,0.0,0.0,81.3625884395403,1952.7021225489675,0.1662688229642544,5.865081860713859e-05,0.555
1971-12-28,1972-01-08,570.3586,0.8854392210789449,505.01787451967766,0.547,1971,12,28,1971.12,1971,3,89,13,0.0436335443585001,15.674250206945374,0.0310370206635817,0.42,3,Normal,38,5,4,3,54,104.0,0.2059333050318552,401.01787451967766,401.01787451967766,,2,200.50893725983883,200.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,448.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1936511713228562,0.0502035749039355,989.7561452537732,0.284455560563139,0.284455560563139,0.0,0.0,23.59910925787168,23.59910925787168,23.88356481843482,23.88356481843482,,0.9340522870334362,0.9340522870334362,0.0,0.0,43.34502260025375,43.34502260025375,0.0,0.0,0.8827906843228869,0.8827906843228869,0.0,0.0,0.9782790684322886,0.9782790684322886,0.96,0.96,42.40352833055273,42.40352833055273,0.0,0.0,84.80705666110546,2035.369359866531,0.1679288218100506,5.874430352365755e-05,0.545
1971-12-29,1972-01-09,593.4044,0.8886647923374786,527.3375978981461,0.532,1971,12,29,1971.12,1971,3,90,13,0.0455619684583998,22.31972337846844,0.0423253025527291,0.42,3,Normal,38,5,4,3,54,104.0,0.1972171155906985,423.3375978981461,423.3375978981461,,2,211.66879894907305,211.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,470.3375978981461,990.0,965.9730191905415,24.026980809458337,0.2015284942133085,0.0546675195796292,989.743803986207,0.3170063968472191,0.3170063968472191,0.0,0.0,23.45377839881813,23.45377839881813,23.77078479566535,23.77078479566535,,0.9369379136312022,0.9369379136312022,0.0,0.0,45.6162075208257,45.6162075208257,0.0,0.0,0.929046996350829,0.929046996350829,0.0,0.0,0.98,0.98,0.96,0.96,44.70388337040919,44.70388337040919,0.0,0.0,89.40776674081837,2145.786401779641,0.1695455948849057,5.866592262214751e-05,0.53
1971-12-30,1972-01-10,587.589,0.8901106602929673,523.0192327708844,0.536,1971,12,30,1971.12,1971,3,91,13,0.0451888617114044,4.3183651272617,0.0082566086611836,0.42,3,Normal,38,5,4,3,54,104.0,0.1988454601354183,419.0192327708844,419.0192327708844,,2,209.5096163854422,209.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,466.0192327708844,990.0,965.953586547469,24.046413452531056,0.2000044091747311,0.0538038465541768,989.7461917442712,0.3105582721732001,0.3105582721732001,0.0,0.0,23.48204692462893,23.48204692462893,23.79260519680213,23.79260519680213,,0.936436919556716,0.936436919556716,0.0,0.0,45.18113538606647,45.18113538606647,0.0,0.0,0.920186056742698,0.920186056742698,0.0,0.0,0.98,0.98,0.96,0.96,44.27751267834514,44.27751267834514,0.0,0.0,88.55502535669028,2125.3206085605666,0.169315045811103,5.870522455967187e-05,0.535
1971-12-31,1972-01-11,599.256,0.8886339443648977,532.5192229643311,0.53,1971,12,31,1971.12,1971,3,92,14,0.0460096608641182,9.499990193446706,0.017839713166717,0.42,3,Normal,38,5,4,3,54,104.0,0.1952981141620986,428.5192229643311,428.5192229643311,,2,214.25961148216555,214.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,475.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2033572504685485,0.0557038445928662,989.7409389049386,0.3247788344464967,0.3247788344464967,0.0,0.0,23.419823567152697,23.419823567152697,23.744602401599195,23.744602401599195,,0.9375346695860014,0.9375346695860014,0.0,0.0,46.13706550431271,46.13706550431271,0.0,0.0,0.939655101920829,0.939655101920829,0.0,0.0,0.98,0.98,0.96,0.96,45.21432419422646,45.21432419422646,0.0,0.0,90.42864838845291,2170.28756132287,0.169812927850888,5.8618301468551207e-05,0.53
1972-01-01,1972-01-12,617.0284,0.8884164098844547,548.1781559247493,0.519,1972,1,1,1972.01,1971,4,93,14,0.0473625926718983,15.658932960418156,0.0285654085103086,0.41,3,Normal,41,6,4,3,66,120.0,0.2189069350958831,428.17815592474926,428.17815592474926,,2,214.08907796237463,214.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,479.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2046486014353592,0.0556356311849498,989.7397157673796,0.3242672338871239,0.3242672338871239,0.0,0.0,23.34864683183125,23.34864683183125,23.672914065718373,23.672914065718373,,0.9374151201456764,0.9374151201456764,0.0,0.0,45.95437687786247,45.95437687786247,0.0,0.0,0.9359343559646124,0.9359343559646124,0.0,0.0,0.98,0.98,0.96,0.96,45.03528934030521,45.03528934030521,0.0,0.0,90.07057868061042,2161.69388833465,0.1643089526773752,5.843269873266388e-05,0.52
1972-01-02,1972-01-13,641.2365,0.8794376863729334,563.9275439778775,0.503,1972,1,2,1972.01,1971,4,94,14,0.0487233397996886,15.7493880531282,0.027928034764952,0.41,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1972-01-03,1972-01-14,737.3183,0.8872912629151888,654.21608557748,0.458,1972,1,3,1972.01,1971,4,95,14,0.0565242697938942,90.28854159960258,0.1380102745714428,0.41,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1972-01-04,1972-01-15,737.3183,0.8872912629151888,654.21608557748,0.458,1972,1,4,1972.01,1971,4,96,14,0.0565242697938942,0.0,0.0,0.41,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1972-01-05,1972-01-16,697.8704,0.8821520065429723,615.6277736669467,0.475,1972,1,5,1972.01,1971,4,97,14,0.0531902396448241,38.58831191053332,0.0626812394780121,0.41,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1972-01-06,1972-01-17,704.3503,0.8783280558406197,618.6506296297572,0.474,1972,1,6,1972.01,1971,4,98,14,0.053451414400011,3.022855962810468,0.0048862084964167,0.41,3,Normal,41,6,4,3,66,120.0,0.1939705453331813,498.6506296297572,498.6506296297572,,3,166.2168765432524,166.2168765432524,166.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,549.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2388822609200949,0.0697301259259514,989.691387613154,0.1954961661729407,0.1954961661729407,0.1954961661729407,0.0,23.12128892846201,23.12128892846201,23.12128892846201,23.31678509463495,,0.9220903696430346,0.9220903696430346,0.9220903696430346,0.0,34.75356361252205,34.75356361252205,34.75356361252205,0.0,0.7078118862020784,0.7078118862020784,0.7078118862020784,0.0,0.97,0.97,0.97,0.96,33.71095670414639,33.71095670414639,33.71095670414639,0.0,101.13287011243918,2427.1888826985405,0.1634733163901635,5.633696670749289e-05,0.475
1972-01-07,1972-01-18,704.3503,0.8783280558406197,618.6506296297572,0.474,1972,1,7,1972.01,1971,4,99,15,0.053451414400011,0.0,0.0,0.41,3,Normal,41,6,4,3,66,120.0,0.1939705453331813,498.6506296297572,498.6506296297572,,3,166.2168765432524,166.2168765432524,166.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,549.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2388822609200949,0.0697301259259514,989.691387613154,0.1954961661729407,0.1954961661729407,0.1954961661729407,0.0,23.12128892846201,23.12128892846201,23.12128892846201,23.31678509463495,,0.9220903696430346,0.9220903696430346,0.9220903696430346,0.0,34.75356361252205,34.75356361252205,34.75356361252205,0.0,0.7078118862020784,0.7078118862020784,0.7078118862020784,0.0,0.97,0.97,0.97,0.96,33.71095670414639,33.71095670414639,33.71095670414639,0.0,101.13287011243918,2427.1888826985405,0.1634733163901635,5.633696670749289e-05,0.475
1972-01-08,1972-01-19,737.3183,0.8872912629151888,654.21608557748,0.458,1972,1,8,1972.01,1971,4,100,15,0.0565242697938942,35.56545594772285,0.0543634690919117,0.41,3,Normal,41,6,4,3,66,120.0,0.1834256335872196,534.21608557748,534.21608557748,,3,178.07202852582668,178.07202852582668,178.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.21608557748,990.0,966.51686434231,23.483135657690127,0.2590937592983896,0.083686434230992,989.6572198064706,0.2243800713145667,0.2243800713145667,0.2243800713145667,0.0,22.915975392846168,22.915975392846168,22.915975392846168,23.14035546416073,,0.9261079096090508,0.9261079096090508,0.9261079096090508,0.0,37.06246888925648,37.06246888925648,37.06246888925648,0.0,0.754836433589745,0.754836433589745,0.754836433589745,0.0,0.97,0.97,0.97,0.96,35.950594822578786,35.950594822578786,35.950594822578786,0.0,107.85178446773637,2588.4428272256728,0.1648565158292233,5.607998303987905e-05,0.46
1972-01-09,1972-01-20,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1972,1,9,1972.01,1971,4,101,15,0.0550303881144804,17.290297215438272,0.0271464863432568,0.41,3,Normal,41,6,4,3,66,120.0,0.1884049950443983,516.9257883620418,516.9257883620418,,3,172.3085961206806,172.3085961206806,172.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,567.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2492678536599596,0.0767703153448167,989.6739618309952,0.2101329745344606,0.2101329745344606,0.2101329745344606,0.0,23.016125703012637,23.016125703012637,23.016125703012637,23.226258677547094,,0.9242071210276416,0.9242071210276416,0.9242071210276416,0.0,35.945718984369805,35.945718984369805,35.945718984369805,0.0,0.7320920363415439,0.7320920363415439,0.7320920363415439,0.0,0.97,0.97,0.97,0.96,34.86734741483871,34.86734741483871,34.86734741483871,0.0,104.60204224451611,2510.449013868387,0.1642295604226,5.6209466619507766e-05,0.465
1972-01-10,1972-01-21,710.868,0.8775314292741972,623.8090120652902,0.47,1972,1,10,1972.01,1971,4,102,15,0.053897098642441,13.116776296751594,0.0210269105496326,0.41,3,Normal,41,6,4,3,66,120.0,0.1923665700223009,503.8090120652902,503.8090120652902,,3,167.93633735509673,167.93633735509673,167.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2418137188601715,0.071523604826116,989.6866626763136,0.1995884829051302,0.1995884829051302,0.1995884829051302,0.0,23.09183814514746,23.09183814514746,23.09183814514746,23.29142662805259,,0.922687600953316,0.922687600953316,0.922687600953316,0.0,35.09106636724401,35.09106636724401,35.09106636724401,0.0,0.7146856693939717,0.7146856693939717,0.7146856693939717,0.0,0.97,0.97,0.97,0.96,34.038334376226686,34.038334376226686,34.038334376226686,0.0,102.11500312868006,2450.760075088321,0.1636959408306725,5.63016499656811e-05,0.47
1972-01-11,1972-01-22,737.3183,0.8872912629151888,654.21608557748,0.458,1972,1,11,1972.01,1971,4,103,15,0.0565242697938942,30.40707351218987,0.0464786393708882,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2124680255718627,515.21608557748,515.21608557748,,3,171.73869519249334,171.73869519249334,171.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,574.21608557748,990.0,966.51686434231,23.483135657690127,0.2528425676227357,0.076086434230992,989.6710709981462,0.2087424162696837,0.2087424162696837,0.2087424162696837,0.0,22.94546423956665,22.94546423956665,22.94546423956665,23.154206655836333,,0.9238631676691638,0.9238631676691638,0.9238631676691638,0.0,35.70354674091531,35.70354674091531,35.70354674091531,0.0,0.727159811423937,0.727159811423937,0.727159811423937,0.0,0.97,0.97,0.97,0.96,34.63244033868785,34.63244033868785,34.63244033868785,0.0,103.89732101606356,2493.5357043855256,0.1588119327948851,5.601604405762758e-05,0.46
1972-01-12,1972-01-23,792.06,0.8911767402221192,705.8654488603318,0.435,1972,1,12,1972.01,1971,4,104,15,0.0609867747815326,51.64936328285172,0.0731716835924511,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1969213824312056,566.8654488603318,566.8654488603318,,3,188.95514962011055,188.95514962011055,188.95514962011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,625.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2821943921506073,0.0967461795441327,989.6210594283052,0.2526206979894941,0.2526206979894941,0.2526206979894941,0.0,22.644976934874567,22.644976934874567,22.644976934874567,22.897597632864063,,0.9293909976124995,0.9293909976124995,0.9293909976124995,0.0,39.00028456839685,39.00028456839685,39.00028456839685,0.0,0.7943031480325223,0.7943031480325223,0.7943031480325223,0.0,0.97,0.97,0.97,0.96,37.830276031344944,37.830276031344944,37.830276031344944,0.0,113.49082809403484,2723.779874256836,0.160782523464314,5.56132501804466e-05,0.435
1972-01-13,1972-01-24,806.1332,0.8935666243082664,720.3337222668207,0.431,1972,1,13,1972.01,1971,4,105,15,0.0622368336038533,14.468273406488947,0.0200855144764827,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1972-01-14,1972-01-25,799.0771,0.8911326595966059,712.0837013457431,0.433,1972,1,14,1972.01,1971,4,106,16,0.0615240317962722,8.250020921077635,0.0115857460372793,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1952017715576252,573.0837013457431,573.0837013457431,,3,191.02790044858105,191.02790044858105,191.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,632.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2857281638027816,0.0992334805382972,989.615038355659,0.2581958892201404,0.2581958892201404,0.2581958892201404,0.0,22.608507661055903,22.608507661055903,22.608507661055903,22.866703550276043,,0.9300038410722926,0.9300038410722926,0.9300038410722926,0.0,39.39055869560582,39.39055869560582,39.39055869560582,0.0,0.8022517045948232,0.8022517045948232,0.8022517045948232,0.0,0.9702251704594824,0.9702251704594824,0.9702251704594824,0.96,38.2177115249384,38.2177115249384,38.2177115249384,0.0,114.6531345748152,2751.6752297955645,0.1610107552779766,5.557319613637836e-05,0.435
1972-01-15,1972-01-26,806.1332,0.8935666243082664,720.3337222668207,0.431,1972,1,15,1972.01,1971,4,107,16,0.0622368336038533,8.250020921077635,0.0114530538638613,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1972-01-16,1972-01-27,806.1332,0.8935666243082664,720.3337222668207,0.431,1972,1,16,1972.01,1971,4,108,16,0.0622368336038533,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1929661151536546,581.3337222668207,581.3337222668207,,3,193.7779074222736,193.7779074222736,193.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,640.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2904165694487645,0.1025334889067282,989.6070499416444,0.2656759081885841,0.2656759081885841,0.2656759081885841,0.0,22.56003914438868,22.56003914438868,22.56003914438868,22.825715052577262,,0.9308289366570928,0.9308289366570928,0.9308289366570928,0.0,39.90733124177772,39.90733124177772,39.90733124177772,0.0,0.8127766037021938,0.8127766037021938,0.8127766037021938,0.0,0.9712776603702192,0.9712776603702192,0.9712776603702192,0.96,38.761099320133226,38.761099320133226,38.761099320133226,0.0,116.28329796039968,2790.799151049592,0.1614297572998073,5.5563465291775286e-05,0.43
1972-01-17,1972-01-28,827.5366,0.8937943571986156,739.6475434553279,0.419,1972,1,17,1972.01,1971,4,109,16,0.0639055477545403,19.313821188507177,0.02611219540902,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1972-01-18,1972-01-29,827.5366,0.8937943571986156,739.6475434553279,0.419,1972,1,18,1972.01,1971,4,110,16,0.0639055477545403,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1972-01-19,1972-01-30,827.5366,0.8937943571986156,739.6475434553279,0.419,1972,1,19,1972.01,1971,4,111,16,0.0639055477545403,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1879273462474429,600.6475434553279,600.6475434553279,,3,200.21584781844263,200.21584781844263,200.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,659.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3013924238340976,0.1101942630365983,989.5884133131292,0.2836173247607458,0.2836173247607458,0.2836173247607458,0.0,22.44620581454725,22.44620581454725,22.44620581454725,22.729823139308,,0.9328143260693372,0.9328143260693372,0.9328143260693372,0.0,41.11263362633482,41.11263362633482,41.11263362633482,0.0,0.8373245137746399,0.8373245137746399,0.8373245137746399,0.0,0.973732451377464,0.973732451377464,0.973732451377464,0.96,40.03270552355456,40.03270552355456,40.03270552355456,0.0,120.09811657066368,2882.354797695928,0.1623720887513732,5.5541037834572615e-05,0.42
1972-01-20,1972-01-31,849.2947,0.8954821115912885,760.52821131929,0.409,1972,1,20,1972.01,1971,4,112,16,0.0657096374579866,20.88066786396212,0.0274554810106785,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.182767710561159,621.52821131929,621.52821131929,,3,207.1760704397633,207.1760704397633,207.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.52821131929,990.0,966.9421128452772,23.057887154722835,0.3132587017553061,0.116458463395787,989.5702828348489,0.3036976470929041,0.3036976470929041,0.3036976470929041,0.0,22.324472342478785,22.324472342478785,22.324472342478785,22.62816998957169,,0.9348104712110176,0.9348104712110176,0.9348104712110176,0.0,42.40167980630495,42.40167980630495,42.40167980630495,0.0,0.8635780001284104,0.8635780001284104,0.8635780001284104,0.0,0.976357800012841,0.976357800012841,0.976357800012841,0.96,41.39921081253281,41.39921081253281,41.39921081253281,0.0,124.19763243759844,2980.7431785023623,0.1633044384009799,5.550728304117867e-05,0.41
