Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1972-03-08,1972-03-19,1028.1428,0.9210811262601332,947.0029281802472,0.345,1972,3,8,1972.03,1971,6,160,23,0.0818210529947733,32.949249800355915,0.0347931868211547,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1972-03-09,1972-03-20,1028.1428,0.9210811262601332,947.0029281802472,0.345,1972,3,9,1972.03,1971,6,161,23,0.0818210529947733,0.0,0.0,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1972-03-10,1972-03-21,1028.1428,0.9210811262601332,947.0029281802472,0.345,1972,3,10,1972.03,1971,6,162,24,0.0818210529947733,0.0,0.0,0.84,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1972-03-11,1972-03-22,1028.1428,0.9210811262601332,947.0029281802472,0.345,1972,3,11,1972.03,1971,6,163,24,0.0818210529947733,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1362192197735706,818.0029281802472,818.0029281802472,,4,204.5007320450618,204.5007320450618,204.5007320450618,204.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,874.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4550188055404994,0.2044023425441977,989.3405788519152,0.2958720936488767,0.2958720936488767,0.2958720936488767,0.2958720936488767,21.35669504554551,21.35669504554551,21.35669504554551,21.35669504554551,,0.933216901131346,0.933216901131346,0.933216901131346,0.933216901131346,39.97147810808657,39.97147810808657,39.97147810808657,39.97147810808657,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.8140830571911726,0.9714083057191172,0.9714083057191172,0.9714083057191172,0.9714083057191172,38.82862582606516,38.82862582606516,38.82862582606516,38.82862582606516,155.31450330426065,3727.548079302256,0.1640063601521398,5.274176423853863e-05,0.345
1972-03-12,1972-03-23,1036.4114,0.9189739555961264,952.4350838829192,0.343,1972,3,12,1972.03,1971,6,164,24,0.0822903912474842,5.432155702672277,0.0057034393152825,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1354423017200169,823.4350838829192,823.4350838829192,,4,205.8587709707298,205.8587709707298,205.8587709707298,205.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,879.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4599893018056684,0.2087480671063354,989.331262631088,0.2998247866539456,0.2998247866539456,0.2998247866539456,0.2998247866539456,21.32169750890241,21.32169750890241,21.32169750890241,21.32169750890241,,0.9335502006361578,0.9335502006361578,0.9335502006361578,0.9335502006361578,40.185329106468295,40.185329106468295,40.185329106468295,40.185329106468295,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.8184384746734886,0.9718438474673488,0.9718438474673488,0.9718438474673488,0.9718438474673488,39.05386485057179,39.05386485057179,39.05386485057179,39.05386485057179,156.21545940228717,3749.171025654892,0.1640169099666328,5.269775847135498e-05,0.345
1972-03-13,1972-03-24,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1972,3,13,1972.03,1971,6,165,24,0.0839317391369504,18.997082054007024,0.0195557474007304,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1972-03-14,1972-03-25,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1972,3,14,1972.03,1971,6,166,24,0.0839317391369504,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1972-03-15,1972-03-26,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1972,3,15,1972.03,1971,6,167,24,0.0839317391369504,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1327936262802067,842.4321659369264,842.4321659369264,,4,210.6080414842316,210.6080414842316,210.6080414842316,210.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,898.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4773718899653015,0.2239457327495411,989.2986823772852,0.3138241244526947,0.3138241244526947,0.3138241244526947,0.3138241244526947,21.19912958908482,21.19912958908482,21.19912958908482,21.19912958908482,,0.9344815972842766,0.9344815972842766,0.9344815972842766,0.9344815972842766,40.91687260455978,40.91687260455978,40.91687260455978,40.91687260455978,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.8333375275877755,0.9733337527587776,0.9733337527587776,0.9733337527587776,0.9733337527587776,39.82577316334898,39.82577316334898,39.82577316334898,39.82577316334898,159.30309265339594,3823.2742236815034,0.1639878709387303,5.252750412393544e-05,0.34
1972-03-16,1972-03-27,1069.9044,0.9248279637273736,989.4775076349576,0.333,1972,3,16,1972.03,1971,6,168,24,0.0854908566596603,18.04534169803117,0.0182372429477078,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1972-03-17,1972-03-28,1069.9044,0.9248279637273736,989.4775076349576,0.333,1972,3,17,1972.03,1971,6,169,25,0.0854908566596603,0.0,0.0,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1303718366558275,860.4775076349576,860.4775076349576,,4,215.1193769087394,215.1193769087394,215.1193769087394,215.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,916.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4938836227695806,0.2383820061079661,989.2677343711224,0.3273676808789174,0.3273676808789174,0.3273676808789174,0.3273676808789174,21.08245665970384,21.08245665970384,21.08245665970384,21.08245665970384,,0.9353515067831206,0.9353515067831206,0.9353515067831206,0.9353515067831206,41.60200838213583,41.60200838213583,41.60200838213583,41.60200838213583,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.8472914130781227,0.9747291413078124,0.9747291413078124,0.9747291413078124,0.9747291413078124,40.55068990699967,40.55068990699967,40.55068990699967,40.55068990699967,162.20275962799866,3892.866231071968,0.1639276874677976,5.2361998679926986e-05,0.335
1972-03-18,1972-03-29,1078.3827,0.9251619817921662,997.6786758623872,0.331,1972,3,18,1972.03,1971,6,170,25,0.0861994375945102,8.201168227429662,0.0082202500923863,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1293001475535128,868.6786758623872,868.6786758623872,,4,217.1696689655968,217.1696689655968,217.1696689655968,217.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,924.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5013878031126457,0.2449429406899097,989.2536692561974,0.3336825804140381,0.3336825804140381,0.3336825804140381,0.3336825804140381,21.029271972333927,21.029271972333927,21.029271972333927,21.029271972333927,,0.9357419828703027,0.9357419828703027,0.9357419828703027,0.9357419828703027,41.91005410858181,41.91005410858181,41.91005410858181,41.91005410858181,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.8535652567939269,0.9753565256793928,0.9753565256793928,0.9753565256793928,0.9753565256793928,40.87724476638172,40.87724476638172,40.87724476638172,40.87724476638172,163.50897906552686,3924.215497572645,0.1638894195309835,5.2285341074414e-05,0.33
1972-03-19,1972-03-30,1086.9032,0.940956999887256,1022.729174239858,0.328,1972,3,19,1972.03,1971,6,171,25,0.0883638006543237,25.05049837747072,0.0244937750955324,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1261330988195179,893.729174239858,893.729174239858,,4,223.4322935599645,223.4322935599645,223.4322935599645,223.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,949.729174239858,990.0,967.971434547611,22.02856545238899,0.5243093494454566,0.2649833393918864,989.2107073111628,0.3531774017782885,0.3531774017782885,0.3531774017782885,0.3531774017782885,20.88609536177335,20.88609536177335,20.88609536177335,20.88609536177335,,0.9368692595312444,0.9368692595312444,0.9368692595312444,0.9368692595312444,42.87665421977587,42.87665421977587,42.87665421977587,42.87665421977587,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.8732516134373904,0.977325161343739,0.977325161343739,0.977325161343739,0.977325161343739,41.90443300322217,41.90443300322217,41.90443300322217,41.90443300322217,167.61773201288867,4022.825568309328,0.1638925888053113,5.2096857142760615e-05,0.33
1972-03-20,1972-03-31,1095.466,0.935818257253338,1025.1570830002852,0.326,1972,3,20,1972.03,1971,6,172,25,0.0885735719712246,2.427908760427272,0.0023683285231972,0.8300000000000001,4,Mod_Dry,41,8,7,6,67,129.0,0.1258343742038644,896.1570830002852,896.1570830002852,,4,224.0392707500713,224.0392707500713,224.0392707500713,224.0392707500713,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.1570830002852,990.0,967.9790651180008,22.020934881999096,0.5265309189450087,0.2669256664002282,989.2065434146548,0.3550833101552238,0.3550833101552238,0.3550833101552238,0.3550833101552238,20.872394986498666,20.872394986498666,20.872394986498666,20.872394986498666,,0.9369792046218566,0.9369792046218566,0.9369792046218566,0.9369792046218566,42.96997359311488,42.96997359311488,42.96997359311488,42.96997359311488,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.8751522116724008,0.97751522116724,0.97751522116724,0.97751522116724,0.97751522116724,42.00380324042416,42.00380324042416,42.00380324042416,42.00380324042416,168.01521296169662,4032.365111080719,0.1638921641842178,5.207891939335966e-05,0.325
1972-03-21,1972-04-01,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1972,3,21,1972.03,1971,6,173,25,0.0901011685254177,17.68051567353109,0.0169542368783169,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1237009484161773,913.8375986738164,913.8375986738164,,4,228.45939966845413,228.45939966845413,228.45939966845413,228.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,969.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5427088309806155,0.2810700789390532,989.1762210900804,0.3692392669324222,0.3692392669324222,0.3692392669324222,0.3692392669324222,20.77234937017312,20.77234937017312,20.77234937017312,20.77234937017312,,0.9376067186089948,0.9376067186089948,0.9376067186089948,0.9376067186089948,43.63691702511538,43.63691702511538,43.63691702511538,43.63691702511538,0.88873558095958,0.88873558095958,0.88873558095958,0.88873558095958,0.978873558095958,0.978873558095958,0.978873558095958,0.978873558095958,42.71502423271278,42.71502423271278,42.71502423271278,42.71502423271278,170.8600969308511,4100.642326340427,0.1638415196653199,5.19360749713344e-05,0.32
1972-03-22,1972-04-02,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1972,3,22,1972.03,1971,6,174,25,0.0907674364807319,7.711434667988442,0.0073403852873561,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1227929357943912,921.5490333418048,921.5490333418048,,4,230.3872583354512,230.3872583354512,230.3872583354512,230.3872583354512,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,977.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5497648984636363,0.2872392266734437,989.1629958748628,0.3754702073402798,0.3754702073402798,0.3754702073402798,0.3754702073402798,20.728657277019828,20.728657277019828,20.728657277019828,20.728657277019828,,0.9378563504441616,0.9378563504441616,0.9378563504441616,0.9378563504441616,43.92427992582028,43.92427992582028,43.92427992582028,43.92427992582028,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.8945881858619201,0.979458818586192,0.979458818586192,0.979458818586192,0.979458818586192,43.02202332339312,43.02202332339312,43.02202332339312,43.02202332339312,172.08809329357248,4130.11423904574,0.1638077689207508,5.187162745291873e-05,0.32
1972-03-23,1972-04-03,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1972,3,23,1972.03,1971,6,175,25,0.0915838158871372,9.448835722283777,0.0089140138844113,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1972-03-24,1972-04-04,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1972,3,24,1972.03,1971,6,176,26,0.0915838158871372,0.0,0.0,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1216983578598124,930.9978690640884,930.9978690640884,,4,232.74946726602207,232.74946726602207,232.74946726602207,232.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,986.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5584107115143749,0.2947982952512707,989.1467909932344,0.3832182526325525,0.3832182526325525,0.3832182526325525,0.3832182526325525,20.67500800925746,20.67500800925746,20.67500800925746,20.67500800925746,,0.9381596024217962,0.9381596024217962,0.9381596024217962,0.9381596024217962,44.27410693301019,44.27410693301019,44.27410693301019,44.27410693301019,0.901712972159067,0.901712972159067,0.901712972159067,0.901712972159067,0.98,0.98,0.98,0.98,43.38862479434999,43.38862479434999,43.38862479434999,43.38862479434999,173.55449917739995,4165.307980257599,0.163730988752494,5.17826997319525e-05,0.315
1972-03-25,1972-04-05,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1972,3,25,1972.03,1971,6,177,26,0.093315514734791,20.04281073673428,0.0185574590953652,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1194399455618558,951.0406798008228,951.0406798008228,,4,237.7601699502057,237.7601699502057,237.7601699502057,237.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1007.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5767501556251948,0.3108325438406582,989.1124173005342,0.3998741710326911,0.3998741710326911,0.3998741710326911,0.3998741710326911,20.560986707270345,20.560986707270345,20.560986707270345,20.560986707270345,,0.9387936260409327,0.9387936260409327,0.9387936260409327,0.9387936260409327,45.00822507188722,45.00822507188722,45.00822507188722,45.00822507188722,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.9166644617492304,0.98,0.98,0.98,0.98,44.108060570449474,44.108060570449474,44.108060570449474,44.108060570449474,176.4322422817979,4234.373814763149,0.1633570342131325,5.153192416506546e-05,0.31
1972-03-26,1972-04-06,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1972,3,26,1972.03,1971,6,178,26,0.0938670765659718,6.383817490518367,0.0058759881670879,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1187381178550567,957.4244972913413,957.4244972913413,,4,239.35612432283529,239.35612432283529,239.35612432283529,239.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1013.4244972913413,990.0,968.17161984863,21.828380151370084,0.582591435354812,0.3159395978330729,989.101468966812,0.4052365777247265,0.4052365777247265,0.4052365777247265,0.4052365777247265,20.524612540457397,20.524612540457397,20.524612540457397,20.524612540457397,,0.9389929383165836,0.9389929383165836,0.9389929383165836,0.9389929383165836,45.23978550158464,45.23978550158464,45.23978550158464,45.23978550158464,0.92138056011374,0.92138056011374,0.92138056011374,0.92138056011374,0.98,0.98,0.98,0.98,44.33498979155295,44.33498979155295,44.33498979155295,44.33498979155295,177.3399591662118,4256.159019989083,0.1632326586968108,5.1451680950045895e-05,0.305
1972-03-27,1972-04-07,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1972,3,27,1972.03,1971,6,179,26,0.094129002675518,3.0315521938216534,0.0027826291801805,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
1972-03-28,1972-04-08,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1972,3,28,1972.03,1971,6,180,26,0.094129002675518,0.0,0.0,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1184077137035135,960.4560494851628,960.4560494851628,,4,240.1140123712907,240.1140123712907,240.1140123712907,240.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1016.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5853653467965704,0.3183648395881302,989.0962698136152,0.4077922025572399,0.4077922025572399,0.4077922025572399,0.4077922025572399,20.507330026961704,20.507330026961704,20.507330026961704,20.507330026961704,,0.9390871432837024,0.9390871432837024,0.9390871432837024,0.9390871432837024,45.349366007206605,45.349366007206605,45.349366007206605,45.349366007206605,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.9236123423056336,0.98,0.98,0.98,0.98,44.44237868706247,44.44237868706247,44.44237868706247,44.44237868706247,177.7695147482499,4266.468353957997,0.163172727190103,5.141351422573926e-05,0.305
1972-03-29,1972-04-09,1210.671,0.922658798487674,1117.0362502238706,0.296,1972,3,29,1972.03,1971,6,181,26,0.0965119320193424,27.58020073870784,0.0246905154001764,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1154841662248172,988.0362502238706,988.0362502238706,,4,247.0090625559677,247.0090625559677,247.0090625559677,247.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1044.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6164641901523031,0.3404290001790965,989.0431068096684,0.4316317189458868,0.4316317189458868,0.4316317189458868,0.4316317189458868,20.34364687573332,20.34364687573332,20.34364687573332,20.34364687573332,,0.9397342816979252,0.9397342816979252,0.9397342816979252,0.9397342816979252,46.3111393855165,46.3111393855165,46.3111393855165,46.3111393855165,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.9432003948170364,0.98,0.98,0.98,0.98,45.38491659780617,45.38491659780617,45.38491659780617,45.38491659780617,181.53966639122467,4356.951993389392,0.162519046588543,5.103829449298803e-05,0.295
1972-03-30,1972-04-10,1229.0427,0.91756512366433,1127.726717014242,0.293,1972,3,30,1972.03,1971,6,182,26,0.0974355883500305,10.690466790371373,0.0094796608336772,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.1143894154973459,998.726717014242,998.726717014242,,4,249.6816792535605,249.6816792535605,249.6816792535605,249.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1054.726717014242,990.0,968.301426824902,21.69857317509809,0.6321306175934291,0.3489813736113936,989.0188880087952,0.4409858773874617,0.4409858773874617,0.4409858773874617,0.4409858773874617,20.27647530650573,20.27647530650573,20.27647530650573,20.27647530650573,,0.9397944274233204,0.9397944274233204,0.9397944274233204,0.9397944274233204,46.66064143259474,46.66064143259474,46.66064143259474,46.66064143259474,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.9503185627819704,0.98,0.98,0.98,0.98,45.72742860394285,45.72742860394285,45.72742860394285,45.72742860394285,182.9097144157714,4389.833145978513,0.1621932970605159,5.0873029767618e-05,0.295
1972-03-31,1972-04-11,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1972,3,31,1972.03,1971,6,183,27,0.0978285134948028,4.547744731160492,0.0040164685196115,0.86,4,Mod_Dry,41,8,7,6,67,129.0,0.113929974011024,1003.2744617454024,1003.2744617454024,,4,250.81861543635063,250.81861543635063,250.81861543635063,250.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1059.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6387951453683678,0.3542568002690232,989.0069480543626,0.4450142709534082,0.4450142709534082,0.4450142709534082,0.4450142709534082,20.24621404649505,20.24621404649505,20.24621404649505,20.24621404649505,,0.9398142842992286,0.9398142842992286,0.9398142842992286,0.9398142842992286,46.804146624799046,46.804146624799046,46.804146624799046,46.804146624799046,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.9532412754541556,0.98,0.98,0.98,0.98,45.86806369230306,45.86806369230306,45.86806369230306,45.86806369230306,183.47225476921224,4403.334114461094,0.162038676105429,5.079817852136573e-05,0.29
1972-04-01,1972-04-12,1247.589,0.9151467263536076,1141.726989184771,0.287,1972,4,1,1972.04,1971,7,184,27,0.0986452118655642,9.452527439368398,0.008279148630898,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1296281873004304,993.7269891847708,993.7269891847708,,4,248.43174729619275,248.43174729619275,248.43174729619275,248.43174729619275,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1059.726989184771,990.0,968.345427680295,21.65457231970504,0.639458305212835,0.3449815913478167,989.0155601034392,0.4366111155366745,0.4366111155366745,0.4366111155366745,0.4366111155366745,20.233521307607635,20.233521307607635,20.233521307607635,20.233521307607635,,0.9396140939406,0.9396140939406,0.9396140939406,0.9396140939406,46.319811879681886,46.319811879681886,46.319811879681886,46.319811879681886,0.9433770240261076,0.9433770240261076,0.9433770240261076,0.9433770240261076,0.98,0.98,0.98,0.98,45.39341564208825,45.39341564208825,45.39341564208825,45.39341564208825,181.573662568353,4357.767901640472,0.1590342212178082,5.075551840710953e-05,0.285
1972-04-02,1972-04-13,1275.7375,0.914516856089578,1166.683447695578,0.283,1972,4,2,1972.04,1971,7,185,27,0.1008014498808979,24.956458510807124,0.0213909424703855,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1268553182033465,1018.683447695578,1018.683447695578,,4,254.6708619238945,254.6708619238945,254.6708619238945,254.6708619238945,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1084.683447695578,990.0,968.423862264186,21.57613773581386,0.6760309408248903,0.3742884820042514,988.9496805771709,0.4587282684490644,0.4587282684490644,0.4587282684490644,0.4587282684490644,20.067090044535647,20.067090044535647,20.067090044535647,20.067090044535647,,0.939704104170594,0.939704104170594,0.939704104170594,0.939704104170594,47.09702565208855,47.09702565208855,47.09702565208855,47.09702565208855,0.9592062250934532,0.9592062250934532,0.9592062250934532,0.9592062250934532,0.98,0.98,0.98,0.98,46.155085139046776,46.155085139046776,46.155085139046776,46.155085139046776,184.6203405561871,4430.88817334849,0.1582437300544954,5.034284992878344e-05,0.285
1972-04-03,1972-04-14,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1972,4,3,1972.04,1971,7,186,27,0.1025276051483333,19.97864892864981,0.0168360049465507,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1247195814385787,1038.6620966242278,1038.6620966242278,,4,259.66552415605696,259.66552415605696,259.66552415605696,259.66552415605696,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1104.6620966242278,990.0,968.486652303676,21.51334769632388,0.7053088067918217,0.4002607256114961,988.8944304675967,0.4769758184111685,0.4769758184111685,0.4769758184111685,0.4769758184111685,19.930802345509456,19.930802345509456,19.930802345509456,19.930802345509456,,0.9397079775055792,0.9397079775055792,0.9397079775055792,0.9397079775055792,47.69476217668664,47.69476217668664,47.69476217668664,47.69476217668664,0.9713800850649008,0.9713800850649008,0.9713800850649008,0.9713800850649008,0.98,0.98,0.98,0.98,46.7408669331529,46.7408669331529,46.7408669331529,46.7408669331529,186.9634677326116,4487.123225582678,0.1575540908102469,5.000114740028022e-05,0.275
1972-04-04,1972-04-15,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1972,4,4,1972.04,1971,7,187,27,0.1032737759922177,8.636236619032617,0.0072251724768991,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1238184609514383,1047.2983332432605,1047.2983332432605,,4,261.8245833108151,261.8245833108151,261.8245833108151,261.8245833108151,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1113.2983332432605,990.0,968.5137947616216,21.48620523837837,0.7179648467019153,0.4114878332162385,988.870547320082,0.4849509582500159,0.4849509582500159,0.4849509582500159,0.4849509582500159,19.871801600210222,19.871801600210222,19.871801600210222,19.871801600210222,,0.939691608139416,0.939691608139416,0.939691608139416,0.939691608139416,47.948134122249854,47.948134122249854,47.948134122249854,47.948134122249854,0.9765404098217892,0.9765404098217892,0.9765404098217892,0.9765404098217892,0.98,0.98,0.98,0.98,46.989171439804856,46.989171439804856,46.989171439804856,46.989171439804856,187.95668575921945,4510.960458221266,0.1572466726772951,4.985226160628767e-05,0.275
1972-04-05,1972-04-16,1342.9646,0.905877929951145,1216.5619918456675,0.269,1972,4,5,1972.04,1971,7,188,27,0.1051109560954656,21.26365860240708,0.017478483418792,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1216543020347583,1068.5619918456675,1068.5619918456675,,4,267.1404979614169,267.1404979614169,267.1404979614169,267.1404979614169,0.0,0.0,0.0,0.0,0.0,0.0,45.0,11.0,10.0,10.0,72.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4391305893993678,988.8117435705428,0.5047910822941558,0.5047910822941558,0.5047910822941558,0.5047910822941558,19.72632908530506,19.72632908530506,19.72632908530506,19.72632908530506,,0.93946644535934,0.93946644535934,0.93946644535934,0.93946644535934,48.55187180680561,48.55187180680561,48.55187180680561,48.55187180680561,0.9888364930102976,0.9888364930102976,0.9888364930102976,0.9888364930102976,0.98,0.98,0.98,0.98,47.58083437066949,47.58083437066949,47.58083437066949,47.58083437066949,190.323337482678,4567.760099584271,0.1564435998809523,4.947545781024185e-05,0.27
1972-04-06,1972-04-17,1382.3614,0.91853493973922,1269.7472452468237,0.263,1972,4,6,1972.04,1971,7,189,27,0.1097061619893255,53.18525340115593,0.0418864885119852,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1165586305101458,1121.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,21.74724524682369,6.612338081804502,1.616349308885545,1.4694084626232229,1.4694084626232229,10.579740930887205,51.6123380818045,12.616349308885544,11.469408462623225,11.469408462623225,82.5797409308872,1175.6980958533134,990.0,968.74777705649,21.25222294350999,0.8094090626041026,0.48,988.710590937396,0.5349,0.5349,0.5349,0.5349,19.42791388090585,19.42791388090585,19.42791388090585,19.42791388090585,,0.9384050913084264,0.9384050913084264,0.9384050913084264,0.9384050913084264,49.16860857922799,49.16860857922799,49.16860857922799,49.16860857922799,1.0013973234058653,1.0013973234058653,1.0013973234058653,1.0013973234058653,0.98,0.98,0.98,0.98,48.18523640764342,48.18523640764342,48.18523640764342,48.18523640764342,192.7409456305737,4625.782695133768,0.1517947342292576,4.867195596731659e-05,0.265
1972-04-07,1972-04-18,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1972,4,7,1972.04,1971,7,190,28,0.1158936876646893,71.6148805018961,0.0533896694465875,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1103356037560622,1193.3621257487196,1100.0,,4,275.0,275.0,275.0,275.0,93.36212574871956,28.38713282900257,6.9390769137561845,6.308251739778349,6.308251739778349,45.41941252640412,73.38713282900257,17.939076913756185,16.30825173977835,16.30825173977835,117.41941252640412,1207.634461482537,990.0,968.9728523952102,21.02714760478977,0.8562104572180532,0.48,988.663789542782,0.5349,0.5349,0.5349,0.5349,19.15603714757173,19.15603714757173,19.15603714757173,19.15603714757173,,0.9375568359004236,0.9375568359004236,0.9375568359004236,0.9375568359004236,48.43671356623516,48.43671356623516,48.43671356623516,48.43671356623516,0.9864911113286182,0.9864911113286182,0.9864911113286182,0.9864911113286182,0.98,0.98,0.98,0.98,47.46797929491045,47.46797929491045,47.46797929491045,47.46797929491045,189.8719171796418,4556.926012311404,0.141551571745519,4.794745383324288e-05,0.255
1972-04-08,1972-04-19,1463.3217,0.94550510416192,1383.5781363808978,0.248,1972,4,8,1972.04,1971,7,191,28,0.1195411509833096,42.21601063217828,0.0305121984238671,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.10696902192104,1235.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,135.57813638089783,41.22308200770542,7.0,9.160684890601203,9.160684890601203,69.03368459199001,86.22308200770541,18.0,19.160684890601203,19.160684890601203,141.03368459199,1223.3837668983067,990.0,969.108483209846,20.89151679015401,0.8792903989439391,0.48,988.640709601056,0.5349,0.5349,0.5349,0.5349,18.997326391210088,18.997326391210088,18.997326391210088,18.997326391210088,,0.9370615781323116,0.9370615781323116,0.9370615781323116,0.9370615781323116,48.010033473092655,48.010033473092655,48.010033473092655,48.010033473092655,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.9778010890650236,0.98,0.98,0.98,0.98,47.0498328036308,47.0498328036308,47.0498328036308,47.0498328036308,188.1993312145232,4516.7839491485565,0.1360236377446717,4.752508364003111e-05,0.25
1972-04-09,1972-04-20,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1972,4,9,1972.04,1971,7,192,28,0.122182213407947,30.567852137008003,0.0216157683755441,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1046568043198363,1266.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,166.14598851790583,50.51736137368759,7.0,11.226080305263908,11.226080305263908,86.17646653369044,95.51736137368758,18.0,21.226080305263903,21.226080305263903,158.17646653369044,1234.7434416789515,990.0,969.2072408859808,20.79275911401908,0.9049021661900282,0.48,988.61509783381,0.5349,0.5349,0.5349,0.5349,18.87295694782903,18.87295694782903,18.87295694782903,18.87295694782903,,0.9366698143856615,0.9366698143856615,0.9366698143856615,0.9366698143856615,47.67578660080388,47.67578660080388,47.67578660080388,47.67578660080388,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.9709936171243152,0.98,0.98,0.98,0.98,46.7222708687878,46.7222708687878,46.7222708687878,46.7222708687878,186.8890834751512,4485.338003403629,0.1321568529646787,4.719421299877556e-05,0.24
1972-04-10,1972-04-21,1525.9589,0.9480519815469955,1446.688358904274,0.237,1972,4,10,1972.04,1971,7,193,28,0.1249938742093292,32.54237038636825,0.0224943887783931,0.87,4,Mod_Dry,45,11,10,10,72,148.0,0.1023026134751617,1298.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,198.68835890427408,55.0,6.999999999999998,13.424889115153656,13.424889115153656,109.8385806739668,100.0,18.0,23.42488911515365,23.42488911515365,181.8385806739668,1241.4248891151535,990.0,969.3123777749216,20.687622225078485,0.9222093487461352,0.48,988.5977906512538,0.5349,0.5349,0.5349,0.5349,18.75051287633232,18.75051287633232,18.75051287633232,18.75051287633232,,0.9362841155604468,0.9362841155604468,0.9362841155604468,0.9362841155604468,47.34697096438217,47.34697096438217,47.34697096438217,47.34697096438217,0.9642967609853804,0.9642967609853804,0.9642967609853804,0.9642967609853804,0.98,0.98,0.98,0.98,46.40003154509453,46.40003154509453,46.40003154509453,46.40003154509453,185.6001261803781,4454.403028329075,0.1282930943890031,4.686871873241872e-05,0.235
1972-04-11,1972-04-22,1557.9001,0.953111909397202,1484.853138961092,0.232,1972,4,11,1972.04,1971,7,194,28,0.1282913112062383,38.16478005681779,0.0257027304959738,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0996731569719758,1336.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,236.8531389610921,55.0,7.0,15.0,16.00359047034406,143.84954849074805,100.0,18.0,25.0,26.00359047034406,215.84954849074805,1243.0,990.0,969.4356793720282,20.564320627971824,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.623131215453547,18.623131215453547,18.623131215453547,18.623131215453547,,0.9358828633286786,0.9358828633286786,0.9358828633286786,0.9358828633286786,47.00516610073545,47.00516610073545,47.00516610073545,47.00516610073545,0.9573353584671171,0.9573353584671171,0.9573353584671171,0.9573353584671171,0.98,0.98,0.98,0.98,46.06506277872074,46.06506277872074,46.06506277872074,46.06506277872074,184.26025111488295,4422.246026757191,0.1240932495477663,4.653036644315227e-05,0.23
1972-04-12,1972-04-23,1590.2593,0.9608539838546808,1528.006983766956,0.227,1972,4,12,1972.04,1971,7,195,28,0.132019803397465,43.15384480586408,0.0282419159495449,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0968581960503475,1380.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,280.00698376695595,55.000000000000014,7.0,15.0,18.919390795064597,184.08759297189133,100.0,18.0,25.0,28.919390795064597,256.0875929718913,1243.0,990.0,969.5750994860164,20.42490051398363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.483711101465357,18.483711101465357,18.483711101465357,18.483711101465357,,0.935443689969616,0.935443689969616,0.935443689969616,0.935443689969616,46.63137430619677,46.63137430619677,46.63137430619677,46.63137430619677,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.9497224909612376,0.98,0.98,0.98,0.98,45.698746820072834,45.698746820072834,45.698746820072834,45.698746820072834,182.7949872802913,4387.079694726992,0.1196296805068597,4.616035032330589e-05,0.225
1972-04-13,1972-04-24,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1972,4,13,1972.04,1971,7,196,28,0.13475259682999,31.62955361718764,0.0202800799154381,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0948939040939813,1411.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,311.63653738414337,55.000000000000014,7.0,15.0,21.056522796225902,213.58001458791745,100.0,18.0,25.0,31.056522796225902,285.58001458791745,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1972-04-14,1972-04-25,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1972,4,14,1972.04,1971,7,197,29,0.1390624920088006,49.88304605104896,0.030992506437594,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0919529041604601,1461.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,361.5195834351923,55.000000000000014,6.9999999999999964,14.999999999999996,24.42699888075624,260.0925845544361,100.0,18.0,25.0,34.426998880756244,332.0925845544361,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1972-04-15,1972-04-26,1667.4025,0.969982977775391,1617.3520421001313,0.216,1972,4,15,1972.04,1971,7,198,29,0.1397392164374513,7.832458664938713,0.0048427667329422,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0915075976951944,1469.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,369.35204210013126,55.0,7.0,15.000000000000004,24.95621906081968,267.3958230393116,100.0,18.0,25.0,34.95621906081968,339.3958230393116,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1972-04-16,1972-04-27,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1972,4,16,1972.04,1971,7,199,29,0.1409534525110131,14.05365825881654,0.0086144471946643,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0907193103269386,1483.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,383.4057003589478,55.0,7.000000000000004,14.999999999999996,25.90579056479377,280.49990979415406,100.0,18.0,25.0,35.905790564793776,352.49990979415406,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1972-04-17,1972-04-28,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1972,4,17,1972.04,1971,7,200,29,0.1434000921883485,28.31758885804902,0.0170616325275572,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0891714907909869,1511.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,411.7232892169968,55.0,7.0,15.0,27.8191411633106,306.90414805368624,100.0,18.0,25.0,37.8191411633106,378.90414805368624,1243.0,990.0,970.0006444728548,19.9993555271451,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.05816611462682,18.05816611462682,18.05816611462682,18.05816611462682,,0.9341032232610744,0.9341032232610744,0.9341032232610744,0.9341032232610744,45.49251089045048,45.49251089045048,45.49251089045048,45.49251089045048,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.9265277167097856,0.98,0.98,0.98,0.98,44.58266067264147,44.58266067264147,44.58266067264147,44.58266067264147,178.33064269056587,4279.935424573581,0.1074460085299498,4.503299057842573e-05,0.21
1972-04-18,1972-04-29,1712.5226,0.9796730877109254,1677.712303316742,0.209,1972,4,18,1972.04,1971,7,201,29,0.1449543430065665,17.98901409974519,0.0107223473680093,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0882153630914027,1529.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,429.712303316742,55.0,7.000000000000004,15.0,29.03461508896905,323.677688227773,100.0,18.0,25.0,39.034615088969055,395.677688227773,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1972-04-19,1972-04-30,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1972,4,19,1972.04,1971,7,202,29,0.1475565289640575,30.11789302651641,0.0176351800612283,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0866596692791192,1559.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,459.8301963432584,55.0,7.0,15.000000000000004,31.069607861030978,351.76058848222755,100.0,18.0,25.0,41.069607861030974,423.7605884822276,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1972-04-20,1972-05-01,1746.8622,0.982614654600295,1716.4923972873114,0.205,1972,4,20,1972.04,1971,7,203,29,0.1483049431256237,8.662200944052984,0.0050464545941143,0.84,4,Mod_Dry,45,11,10,10,72,148.0,0.0862223451929611,1568.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,468.4923972873114,55.0,7.0,15.0,31.65489170860212,359.8375055787093,100.0,18.0,25.0,41.65489170860212,431.8375055787093,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1972-04-21,1972-05-02,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1972,4,21,1972.04,1971,7,204,30,0.1508515357247095,29.474451378307773,0.0168814496110473,0.8200000000000001,4,Mod_Dry,45,11,10,10,72,148.0,0.0847667870172398,1597.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,497.9668486656192,55.0,7.0,15.0,33.64640869362292,387.3204399719962,100.0,18.0,25.0,43.64640869362292,459.3204399719962,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
