Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1972-07-26,1972-08-06,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1972,7,26,1972.07,1971,10,300,43,0.0427404455876776,10.336791328964011,0.0208958694403498,0.42,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1972-07-27,1972-08-07,559.0506,0.8753118667840304,489.3436243127323,0.555,1972,7,27,1972.07,1971,10,301,43,0.04227928914062,5.337458877981362,0.0109073841218993,0.42,3,Normal,50,10,9,9,108,186.0,0.3801009980690586,303.3436243127323,303.3436243127323,,2,151.67181215636614,151.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,372.3436243127323,990.0,965.8020463094072,24.19795369059273,0.166943380492973,0.0306687248625464,989.8023878946444,0.1628111142577508,0.1628111142577508,0.0,0.0,23.83753047097952,23.83753047097952,24.000341585237265,24.000341585237265,,0.9168385533884658,0.9168385533884658,0.0,0.0,32.50855784637645,32.50855784637645,0.0,0.0,0.6620887545086853,0.6620887545086853,0.0,0.0,0.97,0.97,0.96,0.96,31.533301110985157,31.533301110985157,0.0,0.0,63.06660222197031,1513.5984533272874,0.1288799916634151,5.775133944847071e-05,0.555
1972-07-28,1972-08-08,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1972,7,28,1972.07,1971,10,302,44,0.041992562280209,3.3185979214239296,0.0068280391774559,0.42,3,Normal,50,10,9,9,108,186.0,0.3826963425752642,300.0250263913084,300.0250263913084,,2,150.0125131956542,150.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1657721443209397,0.0300050052782616,989.8042228504008,0.1592270285026131,0.1592270285026131,0.0,0.0,23.85788320313739,23.85788320313739,24.017110231640004,24.017110231640004,,0.9161801604777094,0.9161801604777094,0.0,0.0,32.157255603296285,32.157255603296285,0.0,0.0,0.6549339226740587,0.6549339226740587,0.0,0.0,0.97,0.97,0.96,0.96,31.1925379351974,31.1925379351974,0.0,0.0,62.38507587039479,1497.241820889475,0.1283577439079594,5.775914079639042e-05,0.56
1972-07-29,1972-08-09,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1972,7,29,1972.07,1971,10,303,44,0.0412429092696005,8.676539474635831,0.0181765307997099,0.42,3,Normal,50,10,9,9,108,186.0,0.3896524344330199,291.3484869166725,291.3484869166725,,2,145.67424345833626,145.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,360.3484869166725,990.0,965.748068191125,24.25193180887504,0.1627099243348534,0.0282696973833345,989.8090203782818,0.1502024263933394,0.1502024263933394,0.0,0.0,23.910749760763547,23.910749760763547,24.06095218715689,24.06095218715689,,0.91446096748853,0.91446096748853,0.0,0.0,31.23775670525271,31.23775670525271,0.0,0.0,0.6362068575407884,0.6362068575407884,0.0,0.0,0.97,0.97,0.96,0.96,30.300624004095127,30.300624004095127,0.0,0.0,60.601248008190254,1454.429952196566,0.1269538914842501,5.7778504980153215e-05,0.565
1972-07-30,1972-08-10,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1972,7,30,1972.07,1971,10,304,44,0.0408233700040498,4.855778536465948,0.0102769385650679,0.42,3,Normal,50,10,9,9,108,186.0,0.3936568685634172,286.4927083802066,286.4927083802066,,2,143.2463541901033,143.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1609961694299351,0.0272985416760413,989.811705288894,0.1452576354640086,0.1452576354640086,0.0,0.0,23.94023046571915,23.94023046571915,24.08548810118316,24.08548810118316,,0.913371368914896,0.913371368914896,0.0,0.0,30.718358012225085,30.718358012225085,0.0,0.0,0.6256284727540751,0.6256284727540751,0.0,0.0,0.97,0.97,0.96,0.96,29.79680727185833,29.79680727185833,0.0,0.0,59.59361454371666,1430.2467490492,0.1261259983207248,5.778081372922911e-05,0.57
1972-07-31,1972-08-11,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1972,7,31,1972.07,1971,10,305,44,0.0406234612270272,2.313758993316867,0.0049210178301984,0.42,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1972-08-01,1972-08-12,525.9775,0.8881694527338079,467.1571483252964,0.58,1972,8,1,1972.08,1971,11,306,44,0.0403623776153056,3.021801061593294,0.0064684893989658,0.4,3,Normal,47,8,6,5,89,155.0,0.3317941308522342,312.1571483252964,312.1571483252964,,2,156.0785741626482,156.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,373.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1672304983580755,0.0324314296650592,989.8003380719769,0.172394434641079,0.172394434641079,0.0,0.0,23.92573646987195,23.92573646987195,24.098130904513027,24.098130904513027,,0.9187279207886336,0.9187279207886336,0.0,0.0,33.646060261067205,33.646060261067205,0.0,0.0,0.6852558097977027,0.6852558097977027,0.0,0.0,0.97,0.97,0.96,0.96,32.63667845323519,32.63667845323519,0.0,0.0,65.27335690647038,1566.5605657552892,0.1397246240167098,5.808448765901856e-05,0.58
1972-08-02,1972-08-13,520.5884,0.8885427859104034,462.56506724863937,0.581,1972,8,2,1972.08,1971,11,307,44,0.0399656218102824,4.592081076657053,0.0099274273000574,0.4,3,Normal,47,8,6,5,89,155.0,0.3350879929648555,307.56506724863937,307.56506724863937,,2,153.78253362431968,153.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,368.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1656098104684191,0.0315130134497278,989.802877176082,0.1673702726285305,0.1673702726285305,0.0,0.0,23.953964100834483,23.953964100834483,24.12133437346301,24.12133437346301,,0.9178177101602658,0.9178177101602658,0.0,0.0,33.15732904945086,33.15732904945086,0.0,0.0,0.6753020173004248,0.6753020173004248,0.0,0.0,0.97,0.97,0.96,0.96,32.16260917796733,32.16260917796733,0.0,0.0,64.32521835593467,1543.805240542432,0.1390619891349434,5.809540195778165e-05,0.58
1972-08-03,1972-08-14,515.2343,0.8913623235036077,459.2604427967548,0.585,1972,8,3,1972.08,1971,11,308,44,0.0396801022576396,3.304624451884536,0.0071955346987003,0.4,3,Normal,47,8,6,5,89,155.0,0.337499130245352,304.2604427967548,304.2604427967548,,2,152.1302213983774,152.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,365.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1644435059673386,0.0308520885593509,989.8047044054732,0.1638012782204951,0.1638012782204951,0.0,0.0,23.974231134667427,23.974231134667427,24.138032412887924,24.138032412887924,,0.9171632852350056,0.9171632852350056,0.0,0.0,32.805415753525985,32.805415753525985,0.0,0.0,0.6681347403976778,0.6681347403976778,0.0,0.0,0.97,0.97,0.96,0.96,31.821253280920203,31.821253280920203,0.0,0.0,63.642506561840406,1527.4201574841695,0.1385760684597113,5.810309707846197e-05,0.585
1972-08-04,1972-08-15,515.2343,0.8913623235036077,459.2604427967548,0.585,1972,8,4,1972.08,1971,11,309,45,0.0396801022576396,0.0,0.0,0.4,3,Normal,47,8,6,5,89,155.0,0.337499130245352,304.2604427967548,304.2604427967548,,2,152.1302213983774,152.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,365.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1644435059673386,0.0308520885593509,989.8047044054732,0.1638012782204951,0.1638012782204951,0.0,0.0,23.974231134667427,23.974231134667427,24.138032412887924,24.138032412887924,,0.9171632852350056,0.9171632852350056,0.0,0.0,32.805415753525985,32.805415753525985,0.0,0.0,0.6681347403976778,0.6681347403976778,0.0,0.0,0.97,0.97,0.96,0.96,31.821253280920203,31.821253280920203,0.0,0.0,63.642506561840406,1527.4201574841695,0.1385760684597113,5.810309707846197e-05,0.585
1972-08-05,1972-08-16,509.9149,0.8935905892579125,455.65515596238953,0.59,1972,8,5,1972.08,1971,11,310,45,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.4,3,Normal,47,8,6,5,89,155.0,0.3401695294605509,300.6551559623896,300.6551559623896,,2,150.32757798119476,150.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,361.65515596238953,990.0,965.6504482018308,24.349551798169276,0.163171088382881,0.0301310311924779,989.8066978804246,0.1599075684393807,0.1599075684393807,0.0,0.0,23.996342110154515,23.996342110154515,24.15624967859389,24.15624967859389,,0.9164499303546384,0.9164499303546384,0.0,0.0,32.42135393732106,32.42135393732106,0.0,0.0,0.6603127074810806,0.6603127074810806,0.0,0.0,0.97,0.97,0.96,0.96,31.448713319201424,31.448713319201424,0.0,0.0,62.89742663840285,1509.5382393216682,0.1380373420894517,5.811145111957416e-05,0.59
1972-08-06,1972-08-17,504.6303,0.897830776149602,453.0726139176065,0.595,1972,8,6,1972.08,1971,11,311,45,0.0391454738424812,2.582542044782997,0.0057000621212842,0.4,3,Normal,47,8,6,5,89,155.0,0.3421085169102442,298.0726139176065,298.0726139176065,,2,149.03630695880324,149.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,359.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1622596291671925,0.0296145227835212,989.8081258480491,0.1571955184743107,0.1571955184743107,0.0,0.0,24.0121035669458,24.0121035669458,24.169299085420107,24.169299085420107,,0.9159391789098952,0.9159391789098952,0.0,0.0,32.14605059774206,32.14605059774206,0.0,0.0,0.6547057148216305,0.6547057148216305,0.0,0.0,0.97,0.97,0.96,0.96,31.1816690798098,31.1816690798098,0.0,0.0,62.3633381596196,1496.7201158308703,0.1376453492087709,5.811721265198723e-05,0.595
1972-08-07,1972-08-18,494.165,0.8960553284209241,442.799181369126,0.602,1972,8,7,1972.08,1971,11,312,45,0.0382578492702924,10.27343254848057,0.0232011100759385,0.4,3,Normal,47,8,6,5,89,155.0,0.3500458142689947,287.799181369126,287.799181369126,,2,143.899590684563,143.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,348.799181369126,990.0,965.592596316161,24.407403683838996,0.1586338160688217,0.0275598362738252,989.8138063476574,0.1465771731828172,0.1465771731828172,0.0,0.0,24.0746328583136,24.0746328583136,24.22121003149641,24.22121003149641,,0.9138332302869496,0.9138332302869496,0.0,0.0,31.0473742975096,31.0473742975096,0.0,0.0,0.632329415427894,0.632329415427894,0.0,0.0,0.97,0.97,0.96,0.96,30.11595306858431,30.11595306858431,0.0,0.0,60.23190613716862,1445.565747292047,0.1360253330887668,5.813458175422469e-05,0.6
1972-08-08,1972-08-19,494.165,0.8960553284209241,442.799181369126,0.602,1972,8,8,1972.08,1971,11,313,45,0.0382578492702924,0.0,0.0,0.4,3,Normal,47,8,6,5,89,155.0,0.3500458142689947,287.799181369126,287.799181369126,,2,143.899590684563,143.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,348.799181369126,990.0,965.592596316161,24.407403683838996,0.1586338160688217,0.0275598362738252,989.8138063476574,0.1465771731828172,0.1465771731828172,0.0,0.0,24.0746328583136,24.0746328583136,24.22121003149641,24.22121003149641,,0.9138332302869496,0.9138332302869496,0.0,0.0,31.0473742975096,31.0473742975096,0.0,0.0,0.632329415427894,0.632329415427894,0.0,0.0,0.97,0.97,0.96,0.96,30.11595306858431,30.11595306858431,0.0,0.0,60.23190613716862,1445.565747292047,0.1360253330887668,5.813458175422469e-05,0.6
1972-08-09,1972-08-20,488.9841,0.8998924733267547,440.0331111664572,0.609,1972,8,9,1972.08,1971,11,314,45,0.0380188608047818,2.766070202668743,0.0062860501459454,0.4,3,Normal,47,8,6,5,89,155.0,0.352246219810868,285.0331111664572,285.0331111664572,,2,142.5165555832286,142.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,346.0331111664572,990.0,965.580149000249,24.41985099975102,0.1576575840719188,0.0270066222332914,989.8153357936948,0.1437834422781218,0.1437834422781218,0.0,0.0,24.09140335116767,24.09140335116767,24.23518679344579,24.23518679344579,,0.9131909563499516,0.9131909563499516,0.0,0.0,30.748767861069844,30.748767861069844,0.0,0.0,0.626247817944396,0.626247817944396,0.0,0.0,0.97,0.97,0.96,0.96,29.82630482523775,29.82630482523775,0.0,0.0,59.6526096504755,1431.662631611412,0.1355639112982793,5.813419107535704e-05,0.61
1972-08-10,1972-08-21,483.8375,0.9000891520783358,435.49688511870175,0.611,1972,8,10,1972.08,1971,11,315,45,0.0376269308742558,4.536226047755463,0.0104162077910592,0.4,3,Normal,47,8,6,5,89,155.0,0.3559152896300331,280.4968851187017,280.4968851187017,,2,140.24844255935088,140.24844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,341.4968851187017,990.0,965.559735983034,24.440264016965894,0.1560566091549662,0.0260993770237403,989.8178440138214,0.1392018539698887,0.1392018539698887,0.0,0.0,24.118906176817408,24.118906176817408,24.258108030787294,24.258108030787294,,0.9121398160295128,0.9121398160295128,0.0,0.0,30.25908340288215,30.25908340288215,0.0,0.0,0.6162746110566629,0.6162746110566629,0.0,0.0,0.97,0.97,0.96,0.96,29.351310900795685,29.351310900795685,0.0,0.0,58.70262180159137,1408.862923238193,0.1347945847777786,5.813356475197514e-05,0.61
1972-08-11,1972-08-22,478.7252,0.9002196493164109,430.9578316629287,0.615,1972,8,11,1972.08,1971,11,316,46,0.037234756655677,4.5390534557730575,0.0105324770134894,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1972-08-12,1972-08-23,473.647,0.9007401735700734,426.6328809909446,0.62,1972,8,12,1972.08,1971,11,317,46,0.0368610809176176,4.324950671984085,0.0101374058697456,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4312841513120631,242.6328809909446,242.6328809909446,,2,121.3164404954723,121.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,313.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1462225375666515,0.0185265761981889,989.8352508862351,0.1041906064621218,0.1041906064621218,0.0,0.0,24.211212315313777,24.211212315313777,24.3154029217759,24.3154029217759,,0.9019829245134448,0.9019829245134448,0.0,0.0,25.98203784248653,25.98203784248653,0.0,0.0,0.5291657401728418,0.5291657401728418,0.0,0.0,0.97,0.97,0.96,0.96,25.202576707211936,25.202576707211936,0.0,0.0,50.40515341442387,1209.723681946173,0.1181464337613812,5.770624099595629e-05,0.62
1972-08-13,1972-08-24,468.6029,0.9015518661337044,422.4698189706656,0.626,1972,8,13,1972.08,1971,11,318,46,0.0365013923590655,4.163062020279028,0.00985410515341,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1972-08-14,1972-08-25,463.5928,0.9065907191323836,420.28892993659525,0.63,1972,8,14,1972.08,1971,11,319,46,0.0363129635465218,2.180889034070333,0.0051890232616865,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1972-08-15,1972-08-26,463.5928,0.9065907191323836,420.28892993659525,0.63,1972,8,15,1972.08,1971,11,320,46,0.0363129635465218,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1972-08-16,1972-08-27,458.6166,0.911126574868046,417.8577719356288,0.633,1972,8,16,1972.08,1971,11,321,46,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1972-08-17,1972-08-28,458.6166,0.911126574868046,417.8577719356288,0.633,1972,8,17,1972.08,1971,11,322,46,0.0361029114952383,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4403412174139129,233.8577719356288,233.8577719356288,,2,116.9288859678144,116.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.8577719356288,990.0,965.4803599737104,24.51964002628972,0.143125529317242,0.0167715543871257,989.8401029162956,0.0968019507065719,0.0968019507065719,0.0,0.0,24.26294099187883,24.26294099187883,24.3597429425854,24.3597429425854,,0.8984442095279618,0.8984442095279618,0.0,0.0,24.997413111028987,24.997413111028987,0.0,0.0,0.509112283320346,0.509112283320346,0.0,0.0,0.97,0.97,0.96,0.96,24.24749071769812,24.24749071769812,0.0,0.0,48.49498143539624,1163.8795544495097,0.1160561911072146,5.7602653377741513e-05,0.635
1972-08-18,1972-08-29,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,8,18,1972.08,1971,11,323,47,0.0352515927963087,9.853225682054983,0.0241497938504127,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1972-08-19,1972-08-30,443.8904,0.9076618404997884,402.90237744418727,0.648,1972,8,19,1972.08,1971,11,324,47,0.0348107654111777,5.102168809386399,0.0126635361194739,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1972-08-20,1972-08-31,443.8904,0.9076618404997884,402.90237744418727,0.648,1972,8,20,1972.08,1971,11,325,47,0.0348107654111777,0.0,0.0,0.34,2,Mod_Wet,54,9,8,6,107,184.0,0.4566863098877814,218.90237744418727,218.90237744418727,,1,218.90237744418727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,289.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1378473065827781,0.0137804754888374,989.8483722179284,0.3390193225280967,0.0,0.0,0.0,24.09629219690145,24.435311519429547,24.435311519429547,24.435311519429547,,0.939436792766516,0.0,0.0,0.0,48.596720680436526,0.0,0.0,0.0,0.9897499120251838,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.6247862668278,0.0,0.0,0.0,47.6247862668278,1142.994870403867,0.1182042820619123,6.043382192006585e-05,0.65
1972-08-21,1972-09-01,439.0488,0.9068394067509818,398.1467533267305,0.657,1972,8,21,1972.08,1971,11,326,47,0.0343998794874295,4.755624117456762,0.0119444000929832,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1972-08-22,1972-09-02,439.0488,0.9068394067509818,398.1467533267305,0.657,1972,8,22,1972.08,1971,11,327,47,0.0343998794874295,0.0,0.0,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1972-08-23,1972-09-03,434.2405,0.9023039355474278,391.8169121240828,0.66,1972,8,23,1972.08,1971,11,328,47,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4696070902159778,207.8169121240828,207.8169121240828,,1,207.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,278.8169121240828,990.0,965.3590845606204,24.64091543937957,0.133934901924501,0.0115633824248165,989.8545017156508,0.3055817216448035,0.0,0.0,0.0,24.18983543338548,24.49541715503028,24.49541715503028,24.49541715503028,,0.9366396487533666,0.0,0.0,0.0,46.176928143314704,0.0,0.0,0.0,0.9404669682956152,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.253389580448406,0.0,0.0,0.0,45.253389580448406,1086.0813499307617,0.1154962641482849,6.04877912297316e-05,0.66
1972-08-24,1972-09-04,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1972,8,24,1972.08,1971,11,329,47,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4728449071180803,205.1339363713416,205.1339363713416,,1,205.1339363713416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,276.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1329879965371347,0.0110267872742683,989.8559852161884,0.2976937729317442,0.0,0.0,0.0,24.212621761400136,24.51031553433188,24.51031553433188,24.51031553433188,,0.9359660500102616,0.0,0.0,0.0,45.59089596080332,0.0,0.0,0.0,0.9285314859634076,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.67907804158725,0.0,0.0,0.0,44.67907804158725,1072.297872998094,0.1148167092755206,6.050122778848934e-05,0.665
1972-08-25,1972-09-05,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1972,8,25,1972.08,1971,11,330,48,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1972-08-26,1972-09-06,420.0154,0.9067213782142306,380.8369423592014,0.675,1972,8,26,1972.08,1971,11,331,48,0.032904311819835,5.694154871148385,0.0149516872913492,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4831464060712186,196.83694235920137,196.83694235920137,,1,196.83694235920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,267.8369423592014,990.0,965.304184711796,24.695815288204017,0.1300597299208545,0.0096836942359201,989.8602565758432,0.2741434386057638,0.0,0.0,0.0,24.28192842544146,24.556071864047222,24.556071864047222,24.556071864047222,,0.9335230841683656,0.0,0.0,0.0,43.75760523426659,0.0,0.0,0.0,0.8911935892925986,0.0,0.0,0.0,0.9791193589292598,0.96,0.96,0.96,42.84391838525473,0.0,0.0,0.0,42.84391838525473,1028.2540412461135,0.1124993760317632,6.046166079246762e-05,0.675
1972-08-27,1972-09-07,415.3399,0.9079714249478594,377.11676084070143,0.68,1972,8,27,1972.08,1971,11,332,48,0.0325828881366366,3.720181518499942,0.0098648002549836,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4879125488610244,193.11676084070143,193.11676084070143,,1,193.11676084070143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,264.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1287467624375484,0.0093116760840701,989.8619415614784,0.2638775894867079,0.0,0.0,0.0,24.31248016778817,24.57635775727488,24.57635775727488,24.57635775727488,,0.9324317393986584,0.0,0.0,0.0,42.93435871418415,0.0,0.0,0.0,0.8744268577226915,0.0,0.0,0.0,0.9774426857722692,0.96,0.96,0.96,41.96587489350218,0.0,0.0,0.0,41.96587489350218,1007.1809974440524,0.1112808531764756,6.0363416513769504e-05,0.68
1972-08-28,1972-09-08,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1972,8,28,1972.08,1971,11,333,48,0.0322280748330436,4.106635458252072,0.0110094476766321,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4932841965384821,189.01012538244936,189.01012538244936,,1,189.01012538244936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1272974033684643,0.0089010125382449,989.8638015840932,0.2527669335173153,0.0,0.0,0.0,24.34598402366378,24.598750957181096,24.598750957181096,24.598750957181096,,0.9312319350529786,0.0,0.0,0.0,42.02512011005373,0.0,0.0,0.0,0.8559087598788946,0.0,0.0,0.0,0.9755908759878894,0.96,0.96,0.96,40.99932374166358,0.0,0.0,0.0,40.99932374166358,983.983769799926,0.1099147742963458,6.025444941802308e-05,0.69
1972-08-29,1972-09-09,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1972,8,29,1972.08,1971,11,334,48,0.0319995139935632,2.645380086578029,0.0071426347139621,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4968075453645268,186.36474529587127,186.36474529587127,,1,186.36474529587127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,257.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1263637666581612,0.0086364745295871,989.8649997588122,0.2457302224870176,0.0,0.0,0.0,24.367445809845925,24.613176032332944,24.613176032332944,24.613176032332944,,0.930461760823316,0.0,0.0,0.0,41.439165225787775,0.0,0.0,0.0,0.8439748518490382,0.0,0.0,0.0,0.9743974851849038,0.96,0.96,0.96,40.37821838416932,0.0,0.0,0.0,40.37821838416932,969.0772412200638,0.109022845443652,6.018397822814426e-05,0.69
1972-08-30,1972-09-10,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1972,8,30,1972.08,1971,11,335,48,0.0315085695189558,5.682227715364206,0.0155813000114813,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.5045484527768191,180.68251758050712,180.68251758050712,,1,180.68251758050712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,251.68251758050712,990.0,965.2234125879024,24.776587412097456,0.1243583321959141,0.0080682517580507,989.867573416046,0.2309608953577083,0.0,0.0,0.0,24.41319993278582,24.644160828143526,24.644160828143526,24.644160828143526,,0.9285280692246584,0.0,0.0,0.0,40.16747920158664,0.0,0.0,0.0,0.8180749328225385,0.0,0.0,0.0,0.9718074932822538,0.96,0.96,0.96,39.03505727436098,0.0,0.0,0.0,39.03505727436098,936.8413745846636,0.1070384660425725,6.00117355585822e-05,0.695
1972-08-31,1972-09-11,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1972,8,31,1972.08,1971,11,336,48,0.0311341363928145,4.333716737746272,0.0120264497276273,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.5106163793792917,176.34880084276085,176.34880084276085,,1,176.34880084276085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,247.34880084276085,990.0,965.2017440042138,24.798255995786235,0.122828829097685,0.007634880084276,989.869536290818,0.2200720021069021,0.0,0.0,0.0,24.44772028449735,24.667792286604254,24.667792286604254,24.667792286604254,,0.9269805457872736,0.0,0.0,0.0,39.19405504216978,0.0,0.0,0.0,0.7982495935268794,0.0,0.0,0.0,0.97,0.96,0.96,0.96,38.01823339090468,0.0,0.0,0.0,38.01823339090468,912.4376013817124,0.1055039819807643,5.988484376357429e-05,0.7
1972-09-01,1972-09-12,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1972,9,1,1972.09,1971,12,337,49,0.0311341363928145,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3829622845344688,222.34880084276085,222.34880084276085,,2,111.17440042138044,111.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,281.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1348284840097952,0.0144697601685521,989.8507017558215,0.0874790406742086,0.0874790406742086,0.0,0.0,24.561478710933688,24.561478710933688,24.64895775160789,24.64895775160789,,0.8939935866181952,0.8939935866181952,0.0,0.0,23.94045545466625,23.94045545466625,0.0,0.0,0.4875856508078666,0.4875856508078666,0.0,0.0,0.9687585650807866,0.9687585650807866,0.96,0.96,23.192521273642967,23.192521273642967,0.0,0.0,46.385042547285934,1113.2410211348624,0.1287226221893996,5.794829561516052e-05,0.7
1972-09-02,1972-09-13,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1972,9,2,1972.09,1971,12,338,49,0.0305840716455888,6.366490129927229,0.017985334117704,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1972-09-03,1972-09-14,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1972,9,3,1972.09,1971,12,339,49,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1972-09-04,1972-09-15,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1972,9,4,1972.09,1971,12,340,49,0.029975485914772,3.2807107169124947,0.009456173846428,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1972-09-05,1972-09-16,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1972,9,5,1972.09,1971,12,341,49,0.029975485914772,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1972-09-06,1972-09-17,379.1131,0.9090149185803196,344.6194637292325,0.718,1972,9,6,1972.09,1971,12,342,49,0.0297751216662056,2.319030654703284,0.0067292503725945,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1972-09-07,1972-09-18,379.1131,0.9090149185803196,344.6194637292325,0.718,1972,9,7,1972.09,1971,12,343,49,0.0297751216662056,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1972-09-08,1972-09-19,370.3799,0.9134433097017404,338.3210417029997,0.727,1972,9,8,1972.09,1971,12,344,50,0.0292309380031391,6.2984220262328,0.0186167020370017,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1972-09-09,1972-09-20,370.3799,0.9134433097017404,338.3210417029997,0.727,1972,9,9,1972.09,1971,12,345,50,0.0292309380031391,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1972-09-10,1972-09-21,366.0613,0.9164389073302937,335.4728177879068,0.731,1972,9,10,1972.09,1971,12,346,50,0.0289848514568751,2.848223915092888,0.0084901779341585,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1972-09-11,1972-09-22,366.0613,0.9164389073302937,335.4728177879068,0.731,1972,9,11,1972.09,1971,12,347,50,0.0289848514568751,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1972-09-12,1972-09-23,366.0613,0.9164389073302937,335.4728177879068,0.731,1972,9,12,1972.09,1971,12,348,50,0.0289848514568751,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1972-09-13,1972-09-24,361.7746,0.9166247913690906,331.6115672476363,0.736,1972,9,13,1972.09,1971,12,349,50,0.0286512394101957,3.861250540270533,0.0116438958155735,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1972-09-14,1972-09-25,361.7746,0.9166247913690906,331.6115672476363,0.736,1972,9,14,1972.09,1971,12,350,50,0.0286512394101957,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1972-09-15,1972-09-26,361.7746,0.9166247913690906,331.6115672476363,0.736,1972,9,15,1972.09,1971,12,351,51,0.0286512394101957,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1972-09-16,1972-09-27,353.2963,0.921778111561846,325.6607962357874,0.746,1972,9,16,1972.09,1971,12,352,51,0.028137092794772,5.950771011848872,0.0182729118169334,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1972-09-17,1972-09-28,353.2963,0.921778111561846,325.6607962357874,0.746,1972,9,17,1972.09,1971,12,353,51,0.028137092794772,0.0,0.0,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1972-09-18,1972-09-29,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,9,18,1972.09,1971,12,354,51,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1972-09-19,1972-09-30,344.9443,0.9283094176295976,320.2150422476492,0.757,1972,9,19,1972.09,1971,12,355,51,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4309603915898273,182.2150422476492,182.2150422476492,,1,182.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1206640353784047,0.0082215042247649,989.8711144603968,0.2349148089989349,0.0,0.0,0.0,24.63512444015966,24.870039249158594,24.870039249158594,24.870039249158594,,0.929334437667947,0.0,0.0,0.0,40.91190636566266,0.0,0.0,0.0,0.8332363821927221,0.0,0.0,0.0,0.973323638219272,0.96,0.96,0.96,39.82052555031298,0.0,0.0,0.0,39.82052555031298,955.6926132075116,0.1243555745251855,6.070441254940832e-05,0.755
1972-09-20,1972-10-01,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1972,9,20,1972.09,1971,12,356,51,0.0269408652549,8.399472167787906,0.0269373083763477,0.31,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1972-09-21,1972-10-02,332.6514,0.9289857410847936,309.0284073518941,0.77,1972,9,21,1972.09,1971,12,357,51,0.0267000543952036,2.7871627279672,0.0090191149475569,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1972-09-22,1972-10-03,332.6514,0.9289857410847936,309.0284073518941,0.77,1972,9,22,1972.09,1971,12,358,52,0.0267000543952036,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1972-09-23,1972-10-04,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1972,9,23,1972.09,1971,12,359,52,0.0261191340172329,6.723615485772258,0.0222411806450949,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1972-09-24,1972-10-05,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1972,9,24,1972.09,1971,12,360,52,0.0261191340172329,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1972-09-25,1972-10-06,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1972,9,25,1972.09,1971,12,361,52,0.0261191340172329,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1972-09-26,1972-10-07,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1972,9,26,1972.09,1971,12,362,52,0.0258491702194448,3.124580992917401,0.0104438090467207,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
1972-09-27,1972-10-08,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1972,9,27,1972.09,1971,12,363,52,0.0258491702194448,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
1972-09-28,1972-10-09,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1972,9,28,1972.09,1971,12,364,52,0.0261191340172329,3.124580992917401,0.0103358632644538,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1972-09-29,1972-10-10,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1972,9,29,1972.09,1971,12,365,53,0.0261191340172329,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1972-09-30,1972-10-11,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1972,9,30,1972.09,1971,12,366,53,0.0258491702194448,3.124580992917401,0.0104438090467207,0.22,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
