Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1972-10-01,1972-10-12,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1972,10,1,1972.1,1972,1,1,1,0.0258491702194448,0.0,0.0,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3676713766560553,189.18021087320443,189.18021087320443,,1,189.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,240.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1202988112788294,0.0089180210873204,989.8707831676338,0.2532193609227238,0.0,0.0,0.0,24.72084296321835,24.974062324141077,24.974062324141077,24.974062324141077,,0.9316835352717168,0.0,0.0,0.0,42.731299586842326,0.0,0.0,0.0,0.8702912339479089,0.0,0.0,0.0,0.9770291233947908,0.96,0.96,0.96,41.749724176852745,0.0,0.0,0.0,41.749724176852745,1001.993380244466,0.1395470778464913,6.130210739882383e-05,0.785
1972-10-02,1972-10-13,316.6956,0.9306200236043244,294.72326674738565,0.794,1972,10,2,1972.1,1972,1,2,1,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1972-10-03,1972-10-14,316.6956,0.9306200236043244,294.72326674738565,0.794,1972,10,3,1972.1,1972,1,3,1,0.0254640902469741,0.0,0.0,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1972-10-04,1972-10-15,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,4,1972.1,1972,1,4,1,0.0251010960266824,4.20132199411654,0.014461289654675,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-05,1972-10-16,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1972,10,5,1972.1,1972,1,5,1,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1972-10-06,1972-10-17,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1972,10,6,1972.1,1972,1,6,1,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1972-10-07,1972-10-18,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,7,1972.1,1972,1,7,1,0.0243062444735331,2.2856946167617025,0.008124826322028,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-08,1972-10-19,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,8,1972.1,1972,1,8,2,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-09,1972-10-20,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1972,10,9,1972.1,1972,1,9,2,0.0238397023455822,5.399793147580169,0.0195699644730414,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1972-10-10,1972-10-21,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,10,1972.1,1972,1,10,2,0.0243062444735331,5.399793147580169,0.0191943320762259,0.19,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-11,1972-10-22,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,11,1972.1,1972,1,11,2,0.0243062444735331,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-12,1972-10-23,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,12,1972.1,1972,1,12,2,0.0243062444735331,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-13,1972-10-24,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,13,1972.1,1972,1,13,2,0.0243062444735331,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-14,1972-10-25,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1972,10,14,1972.1,1972,1,14,2,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1972-10-15,1972-10-26,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1972,10,15,1972.1,1972,1,15,3,0.0245037284884213,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1972-10-16,1972-10-27,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,16,1972.1,1972,1,16,3,0.0243062444735331,2.2856946167617025,0.008124826322028,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-17,1972-10-28,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1972,10,17,1972.1,1972,1,17,3,0.0243062444735331,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1972-10-18,1972-10-29,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1972,10,18,1972.1,1972,1,18,3,0.0238397023455822,5.399793147580169,0.0195699644730414,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1972-10-19,1972-10-30,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1972,10,19,1972.1,1972,1,19,3,0.0238397023455822,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1972-10-20,1972-10-31,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1972,10,20,1972.1,1972,1,20,3,0.0238397023455822,0.0,0.0,0.2,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1972-10-21,1972-11-01,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1972,10,21,1972.1,1972,1,21,3,0.0245037284884213,7.685487764341872,0.0270989838608808,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1972-10-22,1972-11-02,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1972,10,22,1972.1,1972,1,22,4,0.0245037284884213,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1972-10-23,1972-11-03,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1972,10,23,1972.1,1972,1,23,4,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1972-10-24,1972-11-04,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1972,10,24,1972.1,1972,1,24,4,0.0248129628445641,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1972-10-25,1972-11-05,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,25,1972.1,1972,1,25,4,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-26,1972-11-06,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,26,1972.1,1972,1,26,4,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-27,1972-11-07,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,27,1972.1,1972,1,27,4,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-28,1972-11-08,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,28,1972.1,1972,1,28,4,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-29,1972-11-09,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,29,1972.1,1972,1,29,5,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-30,1972-11-10,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,30,1972.1,1972,1,30,5,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-10-31,1972-11-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,10,31,1972.1,1972,1,31,5,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1972-11-01,1972-11-12,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,11,1,1972.11,1972,2,32,5,0.0251010960266824,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1972-11-02,1972-11-13,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,11,2,1972.11,1972,2,33,5,0.0251010960266824,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1972-11-03,1972-11-14,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,11,3,1972.11,1972,2,34,5,0.0251010960266824,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1972-11-04,1972-11-15,312.7836,0.9288272938647332,290.5219447532691,0.797,1972,11,4,1972.11,1972,2,35,5,0.0251010960266824,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3648605618760482,184.5219447532691,184.5219447532691,,1,184.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,234.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1183018307947896,0.0084521944753269,989.87324597473,0.2408666174634343,0.0,0.0,0.0,24.770291578253367,25.011158195716803,25.011158195716803,25.011158195716803,,0.9303388190667649,0.0,0.0,0.0,41.702201659395406,0.0,0.0,0.0,0.8493320093563219,0.0,0.0,0.0,0.9749332009356322,0.96,0.96,0.96,40.6568609498576,0.0,0.0,0.0,40.6568609498576,975.7646627965825,0.1399441993422774,6.120449522235739e-05,0.795
1972-11-05,1972-11-16,316.6956,0.9306200236043244,294.72326674738565,0.794,1972,11,5,1972.11,1972,2,36,6,0.0254640902469741,4.20132199411654,0.0142551419183256,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1972-11-06,1972-11-17,316.6956,0.9306200236043244,294.72326674738565,0.794,1972,11,6,1972.11,1972,2,37,6,0.0254640902469741,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3596594227861051,188.72326674738565,188.72326674738565,,1,188.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,238.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1197846104924749,0.0088723266747385,989.8713430628328,0.2520038895480458,0.0,0.0,0.0,24.740446106295185,24.99244999584323,24.99244999584323,24.99244999584323,,0.9315707967855535,0.0,0.0,0.0,42.65672773068659,0.0,0.0,0.0,0.868772458873454,0.0,0.0,0.0,0.9768772458873454,0.96,0.96,0.96,41.670386704119466,0.0,0.0,0.0,41.670386704119466,1000.0892808988672,0.1413881814082773,6.13337593043297e-05,0.795
1972-11-07,1972-11-18,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1972,11,7,1972.11,1972,2,38,6,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1972-11-08,1972-11-19,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1972,11,8,1972.11,1972,2,39,6,0.0258491702194448,0.0,0.0,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1972-11-09,1972-11-20,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1972,11,9,1972.11,1972,2,40,6,0.0261191340172329,3.124580992917401,0.0103358632644538,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1972-11-10,1972-11-21,328.6161,0.9312389803097992,306.020121877383,0.775,1972,11,10,1972.11,1972,2,41,6,0.0264401385302058,3.7153300112611873,0.0121408029918694,0.17,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1972-11-11,1972-11-22,328.6161,0.9312389803097992,306.020121877383,0.775,1972,11,11,1972.11,1972,2,42,6,0.0264401385302058,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1972-11-12,1972-11-23,332.6514,0.9289857410847936,309.0284073518941,0.77,1972,11,12,1972.11,1972,2,43,7,0.0267000543952036,3.008285474511069,0.0097346567595175,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1972-11-13,1972-11-24,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1972,11,13,1972.11,1972,2,44,7,0.0269408652549,2.7871627279672,0.0089384976101525,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1972-11-14,1972-11-25,340.8154,0.928721014594374,316.52242407738737,0.763,1972,11,14,1972.11,1972,2,45,7,0.0273475374402862,4.706853997526082,0.0148705230324385,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3348893851959246,210.52242407738737,210.52242407738737,,1,210.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,260.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1274782094729107,0.0121044848154774,989.8604173057116,0.3135672722321621,0.0,0.0,0.0,24.564237913092583,24.877805185324743,24.877805185324743,24.877805185324743,,0.9375991722711476,0.0,0.0,0.0,47.55077196190747,0.0,0.0,0.0,0.9684474941325352,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.59975652266933,0.0,0.0,0.0,46.59975652266933,1118.3941565440637,0.1472241869071369,6.148692648102074e-05,0.765
1972-11-15,1972-11-26,344.9443,0.9283094176295976,320.2150422476492,0.757,1972,11,15,1972.11,1972,2,46,7,0.0276665796501968,3.692618170261824,0.0115316824104909,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3310275471632007,214.2150422476492,214.2150422476492,,1,214.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1287814489954205,0.0128430084495298,989.8583755425552,0.3246451267429476,0.0,0.0,0.0,24.53265520457393,24.85730033131688,24.85730033131688,24.85730033131688,,0.9385145827964984,0.0,0.0,0.0,48.369794642898505,0.0,0.0,0.0,0.9851282004663646,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.40239875004053,0.0,0.0,0.0,47.40239875004053,1137.6575700009728,0.1480330168667725,6.146782619915138e-05,0.755
1972-11-16,1972-11-27,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,11,16,1972.11,1972,2,47,7,0.0279613342516754,3.4115115911866383,0.0105415070262916,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1972-11-17,1972-11-28,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,11,17,1972.11,1972,2,48,7,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1972-11-18,1972-11-29,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,11,18,1972.11,1972,2,49,7,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1972-11-19,1972-11-30,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,11,19,1972.11,1972,2,50,8,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1972-11-20,1972-12-01,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,11,20,1972.11,1972,2,51,8,0.0279613342516754,0.0,0.0,0.2,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1972-11-21,1972-12-02,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1972,11,21,1972.11,1972,2,52,8,0.0279613342516754,0.0,0.0,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1972-11-22,1972-12-03,344.9443,0.9283094176295976,320.2150422476492,0.757,1972,11,22,1972.11,1972,2,53,8,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3310275471632007,214.2150422476492,214.2150422476492,,1,214.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1287814489954205,0.0128430084495298,989.8583755425552,0.3246451267429476,0.0,0.0,0.0,24.53265520457393,24.85730033131688,24.85730033131688,24.85730033131688,,0.9385145827964984,0.0,0.0,0.0,48.369794642898505,0.0,0.0,0.0,0.9851282004663646,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.40239875004053,0.0,0.0,0.0,47.40239875004053,1137.6575700009728,0.1480330168667725,6.146782619915138e-05,0.755
1972-11-23,1972-12-04,340.8154,0.928721014594374,316.52242407738737,0.763,1972,11,23,1972.11,1972,2,54,8,0.0273475374402862,3.692618170261824,0.0116662134792668,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3348893851959246,210.52242407738737,210.52242407738737,,1,210.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,260.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1274782094729107,0.0121044848154774,989.8604173057116,0.3135672722321621,0.0,0.0,0.0,24.564237913092583,24.877805185324743,24.877805185324743,24.877805185324743,,0.9375991722711476,0.0,0.0,0.0,47.55077196190747,0.0,0.0,0.0,0.9684474941325352,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.59975652266933,0.0,0.0,0.0,46.59975652266933,1118.3941565440637,0.1472241869071369,6.148692648102074e-05,0.765
1972-11-24,1972-12-05,340.8154,0.928721014594374,316.52242407738737,0.763,1972,11,24,1972.11,1972,2,55,8,0.0273475374402862,0.0,0.0,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3348893851959246,210.52242407738737,210.52242407738737,,1,210.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,260.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1274782094729107,0.0121044848154774,989.8604173057116,0.3135672722321621,0.0,0.0,0.0,24.564237913092583,24.877805185324743,24.877805185324743,24.877805185324743,,0.9375991722711476,0.0,0.0,0.0,47.55077196190747,0.0,0.0,0.0,0.9684474941325352,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.59975652266933,0.0,0.0,0.0,46.59975652266933,1118.3941565440637,0.1472241869071369,6.148692648102074e-05,0.765
1972-11-25,1972-12-06,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1972,11,25,1972.11,1972,2,56,8,0.0269408652549,4.706853997526082,0.0150949934806673,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1972-11-26,1972-12-07,332.6514,0.9289857410847936,309.0284073518941,0.77,1972,11,26,1972.11,1972,2,57,9,0.0267000543952036,2.7871627279672,0.0090191149475569,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1972-11-27,1972-12-08,328.6161,0.9312389803097992,306.020121877383,0.775,1972,11,27,1972.11,1972,2,58,9,0.0264401385302058,3.008285474511069,0.0098303518607068,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1972-11-28,1972-12-09,332.6514,0.9289857410847936,309.0284073518941,0.77,1972,11,28,1972.11,1972,2,59,9,0.0267000543952036,3.008285474511069,0.0097346567595175,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1972-11-29,1972-12-10,344.9443,0.9283094176295976,320.2150422476492,0.757,1972,11,29,1972.11,1972,2,60,9,0.0276665796501968,11.186634895755102,0.0349347576467177,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3310275471632007,214.2150422476492,214.2150422476492,,1,214.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,264.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1287814489954205,0.0128430084495298,989.8583755425552,0.3246451267429476,0.0,0.0,0.0,24.53265520457393,24.85730033131688,24.85730033131688,24.85730033131688,,0.9385145827964984,0.0,0.0,0.0,48.369794642898505,0.0,0.0,0.0,0.9851282004663646,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.40239875004053,0.0,0.0,0.0,47.40239875004053,1137.6575700009728,0.1480330168667725,6.146782619915138e-05,0.755
1972-11-30,1972-12-11,357.5196,0.9208048873506705,329.2057950036568,0.742,1972,11,30,1972.11,1972,2,61,9,0.0284433806883159,8.990752756007623,0.0273104328431027,0.23,2,Mod_Wet,40,6,4,3,53,106.0,0.3219870415671831,223.2057950036568,223.2057950036568,,2,111.6028975018284,111.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,273.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1319545645975438,0.0146411590007313,989.8534042764018,0.0881646360029254,0.0881646360029254,0.0,0.0,24.71921066538052,24.71921066538052,24.807375301383445,24.807375301383445,,0.8945025807723272,0.8945025807723272,0.0,0.0,24.200835870288188,24.200835870288188,0.0,0.0,0.4928887142624885,0.4928887142624885,0.0,0.0,0.9692888714262488,0.9692888714262488,0.96,0.96,23.45760088828352,23.45760088828352,0.0,0.0,46.91520177656704,1125.9648426376089,0.1425102549487195,5.8385583104046816e-05,0.74
