Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1972-12-01,1972-12-12,366.0613,0.9164389073302937,335.4728177879068,0.731,1972,12,1,1972.12,1972,3,62,9,0.0289848514568751,6.267022784250004,0.0186811641717337,0.47,3,Normal,38,5,4,3,54,104.0,0.3100102138998071,231.4728177879068,231.4728177879068,,2,115.7364088939534,115.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,278.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1338134603571092,0.0162945635575813,989.8498919760852,0.0948224387639626,0.0948224387639626,0.0,0.0,24.677705448381808,24.677705448381808,24.77252788714577,24.77252788714577,,0.8979297646864951,0.8979297646864951,0.0,0.0,25.151034118198,25.151034118198,0.0,0.0,0.5122410207372301,0.5122410207372301,0.0,0.0,0.97,0.97,0.96,0.96,24.396503094652054,24.396503094652054,0.0,0.0,48.79300618930412,1171.0321485432987,0.1454454835150075,5.855379892934606e-05,0.73
1972-12-02,1972-12-13,370.3799,0.9134433097017404,338.3210417029997,0.727,1972,12,2,1972.12,1972,3,63,9,0.0292309380031391,2.848223915092888,0.0084187016590982,0.47,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1972-12-03,1972-12-14,370.3799,0.9134433097017404,338.3210417029997,0.727,1972,12,3,1972.12,1972,3,64,10,0.0292309380031391,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1972-12-04,1972-12-15,374.7305,0.908907350449394,340.5953058875766,0.721,1972,12,4,1972.12,1972,3,65,10,0.0294274344286866,2.2742641845769067,0.0066773209884683,0.47,3,Normal,38,5,4,3,54,104.0,0.3053477197196846,236.5953058875766,236.5953058875766,,2,118.29765294378832,118.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.5953058875766,990.0,965.102976529438,24.89702347056209,0.1356213453420335,0.0173190611775153,989.8470595934804,0.0990741038866886,0.0990741038866886,0.0,0.0,24.645008960155767,24.645008960155767,24.744083064042456,24.744083064042456,,0.9000379961217275,0.9000379961217275,0.0,0.0,25.733843301893646,25.733843301893646,0.0,0.0,0.5241108615456954,0.5241108615456954,0.0,0.0,0.97,0.97,0.96,0.96,24.961828002836835,24.961828002836835,0.0,0.0,49.92365600567367,1198.167744136168,0.1465776396288692,5.86135137879184e-05,0.72
1972-12-05,1972-12-16,379.1131,0.9090149185803196,344.6194637292325,0.718,1972,12,5,1972.12,1972,3,66,10,0.0297751216662056,4.024157841655892,0.0116771055183861,0.47,3,Normal,38,5,4,3,54,104.0,0.3017821421767193,240.6194637292325,240.6194637292325,,2,120.30973186461624,120.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,287.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1370415955012022,0.0181238927458465,989.844834511753,0.1024389334444322,0.1024389334444322,0.0,0.0,24.6192982596624,24.6192982596624,24.721737193106836,24.721737193106836,,0.9016895220226684,0.9016895220226684,0.0,0.0,26.192210427319623,26.192210427319623,0.0,0.0,0.5334462408822734,0.5334462408822734,0.0,0.0,0.97,0.97,0.96,0.96,25.40644411450004,25.40644411450004,0.0,0.0,50.81288822900007,1219.5093174960018,0.1474463678839793,5.865980646771539e-05,0.72
1972-12-06,1972-12-17,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1972,12,6,1972.12,1972,3,67,10,0.0302589393207132,5.599741371615778,0.0159892469917613,0.47,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1972-12-07,1972-12-18,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1972,12,7,1972.12,1972,3,68,10,0.0305840716455888,3.7631056119853374,0.0106307730587084,0.47,3,Normal,38,5,4,3,54,104.0,0.293799991843009,249.9823107128336,249.9823107128336,,2,124.9911553564168,124.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0199964621425667,989.8396575031564,0.1105846103201652,0.1105846103201652,0.0,0.0,24.559161339272038,24.559161339272038,24.6697459495922,24.6697459495922,,0.905515773194407,0.905515773194407,0.0,0.0,27.260105598626357,27.260105598626357,0.0,0.0,0.5551956333732455,0.5551956333732455,0.0,0.0,0.97,0.97,0.96,0.96,26.442302430667564,26.442302430667564,0.0,0.0,52.88460486133513,1269.230516672043,0.1493990045853943,5.876483009996983e-05,0.705
1972-12-08,1972-12-19,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1972,12,8,1972.12,1972,3,69,10,0.0311341363928145,6.366490129927229,0.0176675768450947,0.47,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1972-12-09,1972-12-20,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1972,12,9,1972.12,1972,3,70,10,0.0311341363928145,0.0,0.0,0.47,3,Normal,38,5,4,3,54,104.0,0.2886092579100344,256.34880084276085,256.34880084276085,,2,128.17440042138043,128.17440042138043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,303.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1425929665999842,0.0212697601685521,989.8361372732314,0.1163139207584847,0.1163139207584847,0.0,0.0,24.518079348259175,24.518079348259175,24.634393269017664,24.634393269017664,,0.9069487045179776,0.9069487045179776,0.0,0.0,27.95176040939044,27.95176040939044,0.0,0.0,0.5692822893969539,0.5692822893969539,0.0,0.0,0.97,0.97,0.96,0.96,27.113207597108723,27.113207597108723,0.0,0.0,54.226415194217445,1301.4339646612186,0.1504831293108126,5.875936637887422e-05,0.7
1972-12-10,1972-12-21,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1972,12,10,1972.12,1972,3,71,11,0.0315085695189558,4.333716737746272,0.011883533015233,0.47,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1972-12-11,1972-12-22,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1972,12,11,1972.12,1972,3,72,11,0.0319995139935632,5.682227715364206,0.0153422478449585,0.5,3,Normal,38,5,4,3,54,104.0,0.2808042647712543,266.3647452958713,266.3647452958713,,2,133.18237264793564,133.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0232729490591742,989.8305991467804,0.125582860578119,0.125582860578119,0.0,0.0,24.453192559722865,24.453192559722865,24.578775420300985,24.578775420300985,,0.9092089785049664,0.9092089785049664,0.0,0.0,29.03920553614225,29.03920553614225,0.0,0.0,0.5914298479866039,0.5914298479866039,0.0,0.0,0.97,0.97,0.96,0.96,28.168029370057987,28.168029370057987,0.0,0.0,56.33605874011597,1352.0654097627837,0.1521096687945044,5.874991147272647e-05,0.69
1972-12-12,1972-12-23,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1972,12,12,1972.12,1972,3,73,11,0.0305840716455888,16.382434583037707,0.0462803764121644,0.5,3,Normal,38,5,4,3,54,104.0,0.293799991843009,249.9823107128336,249.9823107128336,,2,124.9911553564168,124.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0199964621425667,989.8396575031564,0.1105846103201652,0.1105846103201652,0.0,0.0,24.559161339272038,24.559161339272038,24.6697459495922,24.6697459495922,,0.905515773194407,0.905515773194407,0.0,0.0,27.260105598626357,27.260105598626357,0.0,0.0,0.5551956333732455,0.5551956333732455,0.0,0.0,0.97,0.97,0.96,0.96,26.442302430667564,26.442302430667564,0.0,0.0,52.88460486133513,1269.230516672043,0.1493990045853943,5.876483009996983e-05,0.705
1972-12-13,1972-12-24,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1972,12,13,1972.12,1972,3,74,11,0.0305840716455888,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.293799991843009,249.9823107128336,249.9823107128336,,2,124.9911553564168,124.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0199964621425667,989.8396575031564,0.1105846103201652,0.1105846103201652,0.0,0.0,24.559161339272038,24.559161339272038,24.6697459495922,24.6697459495922,,0.905515773194407,0.905515773194407,0.0,0.0,27.260105598626357,27.260105598626357,0.0,0.0,0.5551956333732455,0.5551956333732455,0.0,0.0,0.97,0.97,0.96,0.96,26.442302430667564,26.442302430667564,0.0,0.0,52.88460486133513,1269.230516672043,0.1493990045853943,5.876483009996983e-05,0.705
1972-12-14,1972-12-25,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1972,12,14,1972.12,1972,3,75,11,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.5,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1972-12-15,1972-12-26,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1972,12,15,1972.12,1972,3,76,11,0.0302589393207132,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1972-12-16,1972-12-27,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1972,12,16,1972.12,1972,3,77,11,0.0319995139935632,20.14554019502305,0.0543937846431076,0.5,3,Normal,38,5,4,3,54,104.0,0.2808042647712543,266.3647452958713,266.3647452958713,,2,133.18237264793564,133.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,313.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1461279041604603,0.0232729490591742,989.8305991467804,0.125582860578119,0.125582860578119,0.0,0.0,24.453192559722865,24.453192559722865,24.578775420300985,24.578775420300985,,0.9092089785049664,0.9092089785049664,0.0,0.0,29.03920553614225,29.03920553614225,0.0,0.0,0.5914298479866039,0.5914298479866039,0.0,0.0,0.97,0.97,0.96,0.96,28.168029370057987,28.168029370057987,0.0,0.0,56.33605874011597,1352.0654097627837,0.1521096687945044,5.874991147272647e-05,0.69
1972-12-17,1972-12-28,439.0488,0.9068394067509818,398.1467533267305,0.657,1972,12,17,1972.12,1972,3,78,12,0.0343998794874295,27.78200803085917,0.0697783111345893,0.5,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1972-12-18,1972-12-29,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,12,18,1972.12,1972,3,79,12,0.0352515927963087,9.85779292684316,0.0241609879531013,0.5,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1972-12-19,1972-12-30,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,12,19,1972.12,1972,3,80,12,0.0352515927963087,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1972-12-20,1972-12-31,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,12,20,1972.12,1972,3,81,12,0.0352515927963087,0.0,0.0,0.5,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1972-12-21,1973-01-01,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,12,21,1972.12,1972,3,82,12,0.0352515927963087,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1972-12-22,1973-01-02,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,12,22,1972.12,1972,3,83,12,0.0352515927963087,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1972-12-23,1973-01-03,448.7655,0.9091709283658698,408.00454625357366,0.643,1972,12,23,1972.12,1972,3,84,12,0.0352515927963087,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1972-12-24,1973-01-04,453.6742,0.9119592484433596,413.7323824701425,0.64,1972,12,24,1972.12,1972,3,85,13,0.0357464778454203,5.727836216568846,0.013844302402368,0.56,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1972-12-25,1973-01-05,463.5928,0.9065907191323836,420.28892993659525,0.63,1972,12,25,1972.12,1972,3,86,13,0.0363129635465218,6.556547466452741,0.0156000955519857,0.56,3,Normal,38,5,4,3,54,104.0,0.2474488205427857,316.28892993659525,316.28892993659525,,2,158.14446496829763,158.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1637476979092003,0.033257785987319,989.8029945161036,0.1769807122296207,0.1769807122296207,0.0,0.0,24.1347136191592,24.1347136191592,24.31169433138882,24.31169433138882,,0.9197689161281204,0.9197689161281204,0.0,0.0,34.4281410848333,34.4281410848333,0.0,0.0,0.7011841361473177,0.7011841361473177,0.0,0.0,0.97,0.97,0.96,0.96,33.3952968522883,33.3952968522883,0.0,0.0,66.7905937045766,1602.9742489098385,0.1589159003418258,5.865821070448128e-05,0.63
1972-12-26,1973-01-06,468.6029,0.9015518661337044,422.4698189706656,0.626,1972,12,26,1972.12,1972,3,87,13,0.0365013923590655,2.180889034070333,0.0051622362974567,0.56,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1972-12-27,1973-01-07,473.647,0.9007401735700734,426.6328809909446,0.62,1972,12,27,1972.12,1972,3,88,13,0.0368610809176176,4.163062020279028,0.0097579492949756,0.56,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1972-12-28,1973-01-08,478.7252,0.9002196493164109,430.9578316629287,0.615,1972,12,28,1972.12,1972,3,89,13,0.037234756655677,4.324950671984085,0.0100356702076754,0.56,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1972-12-29,1973-01-09,509.9149,0.8935905892579125,455.65515596238953,0.59,1972,12,29,1972.12,1972,3,90,13,0.0393686054751504,24.697324299460824,0.0542017882960143,0.56,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1972-12-30,1973-01-10,570.3586,0.8854392210789449,505.01787451967766,0.547,1972,12,30,1972.12,1972,3,91,13,0.0436335443585001,49.36271855728813,0.097744497864035,0.56,3,Normal,38,5,4,3,54,104.0,0.2059333050318552,401.01787451967766,401.01787451967766,,2,200.50893725983883,200.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,448.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1936511713228562,0.0502035749039355,989.7561452537732,0.284455560563139,0.284455560563139,0.0,0.0,23.59910925787168,23.59910925787168,23.88356481843482,23.88356481843482,,0.9340522870334362,0.9340522870334362,0.0,0.0,43.34502260025375,43.34502260025375,0.0,0.0,0.8827906843228869,0.8827906843228869,0.0,0.0,0.9782790684322886,0.9782790684322886,0.96,0.96,42.40352833055273,42.40352833055273,0.0,0.0,84.80705666110546,2035.369359866531,0.1679288218100506,5.874430352365755e-05,0.545
1972-12-31,1973-01-11,499.3804,0.8921883077628417,445.541354005931,0.598,1972,12,31,1972.12,1972,3,92,14,0.0384947729861124,59.47652051374665,0.1334927049509189,0.56,3,Normal,38,5,4,3,54,104.0,0.2334238989600403,341.541354005931,341.541354005931,,2,170.7706770029655,170.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,388.541354005931,990.0,965.6049360930268,24.39506390697329,0.172660061865856,0.0383082708011862,989.789031667333,0.2063804518872358,0.2063804518872358,0.0,0.0,23.977715122419063,23.977715122419063,24.184095574306298,24.184095574306298,,0.9244949520886504,0.9244949520886504,0.0,0.0,37.12481856576728,37.12481856576728,0.0,0.0,0.7561062844351788,0.7561062844351788,0.0,0.0,0.97,0.97,0.96,0.96,36.01107400879426,36.01107400879426,0.0,0.0,72.02214801758852,1728.5315524221246,0.1616508711706024,5.857607575907341e-05,0.6
1973-01-01,1973-01-12,494.165,0.8960553284209241,442.799181369126,0.602,1973,1,1,1973.01,1972,4,93,14,0.0382578492702924,2.742172636805037,0.006192813248494,0.68,3,Normal,41,6,4,3,66,120.0,0.2710032110469637,322.799181369126,322.799181369126,,2,161.399590684563,161.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,373.799181369126,990.0,965.592596316161,24.407403683838996,0.167457091739491,0.0345598362738252,989.7979830719868,0.1843190585744949,0.1843190585744949,0.0,0.0,24.02106769725116,24.02106769725116,24.205386755825657,24.205386755825657,,0.920990082493078,0.920990082493078,0.0,0.0,35.0177622079904,35.0177622079904,0.0,0.0,0.7131927129936945,0.7131927129936945,0.0,0.0,0.97,0.97,0.96,0.96,33.96722934175069,33.96722934175069,0.0,0.0,67.93445868350138,1630.4270084040331,0.1534204703663846,5.845951308674585e-05,0.6
1973-01-02,1973-01-13,488.9841,0.8998924733267547,440.0331111664572,0.609,1973,1,2,1973.01,1972,4,94,14,0.0380188608047818,2.766070202668743,0.0062860501459454,0.68,3,Normal,41,6,4,3,66,120.0,0.2727067508213172,320.0331111664572,320.0331111664572,,2,160.0165555832286,160.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,371.0331111664572,990.0,965.580149000249,24.41985099975102,0.1664808597425881,0.0340066222332914,989.799512518024,0.1811380778414258,0.1811380778414258,0.0,0.0,24.03822543993373,24.03822543993373,24.21936351777515,24.21936351777515,,0.9204418205070742,0.9204418205070742,0.0,0.0,34.72181060849229,34.72181060849229,0.0,0.0,0.707165185509008,0.707165185509008,0.0,0.0,0.97,0.97,0.96,0.96,33.68015629023752,33.68015629023752,0.0,0.0,67.36031258047504,1616.647501931401,0.153080099817747,5.846644389645259e-05,0.61
1973-01-03,1973-01-14,488.9841,0.8998924733267547,440.0331111664572,0.609,1973,1,3,1973.01,1972,4,95,14,0.0380188608047818,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.2727067508213172,320.0331111664572,320.0331111664572,,2,160.0165555832286,160.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,371.0331111664572,990.0,965.580149000249,24.41985099975102,0.1664808597425881,0.0340066222332914,989.799512518024,0.1811380778414258,0.1811380778414258,0.0,0.0,24.03822543993373,24.03822543993373,24.21936351777515,24.21936351777515,,0.9204418205070742,0.9204418205070742,0.0,0.0,34.72181060849229,34.72181060849229,0.0,0.0,0.707165185509008,0.707165185509008,0.0,0.0,0.97,0.97,0.96,0.96,33.68015629023752,33.68015629023752,0.0,0.0,67.36031258047504,1616.647501931401,0.153080099817747,5.846644389645259e-05,0.61
1973-01-04,1973-01-15,499.3804,0.8921883077628417,445.541354005931,0.598,1973,1,4,1973.01,1972,4,96,14,0.0384947729861124,5.50824283947378,0.0123630338462374,0.68,3,Normal,41,6,4,3,66,120.0,0.2693352680308157,325.541354005931,325.541354005931,,2,162.7706770029655,162.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,376.541354005931,990.0,965.6049360930268,24.39506390697329,0.1684248895439348,0.0351082708011862,989.7964668396548,0.1874725571068206,0.1874725571068206,0.0,0.0,24.004058189521317,24.004058189521317,24.19153074662813,24.19153074662813,,0.9215340527887382,0.9215340527887382,0.0,0.0,35.311074099957594,35.311074099957594,0.0,0.0,0.7191664786142076,0.7191664786142076,0.0,0.0,0.97,0.97,0.96,0.96,34.25174187695887,34.25174187695887,0.0,0.0,68.50348375391773,1644.0836100940255,0.1537533679825505,5.845262131229167e-05,0.6
1973-01-05,1973-01-16,509.9149,0.8935905892579125,455.65515596238953,0.59,1973,1,5,1973.01,1972,4,97,14,0.0393686054751504,10.113801956458529,0.0221961758231335,0.68,3,Normal,41,6,4,3,66,120.0,0.2633570550662329,335.6551559623896,335.6551559623896,,2,167.82757798119476,167.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,386.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1719943640535503,0.0371310311924779,989.790874604754,0.1993296355952435,0.1993296355952435,0.0,0.0,23.941096767327892,23.941096767327892,24.14042640292314,24.14042640292314,,0.9234040843120278,0.9234040843120278,0.0,0.0,36.38629696926064,36.38629696926064,0.0,0.0,0.7410651113902369,0.7410651113902369,0.0,0.0,0.97,0.97,0.96,0.96,35.29470806018281,35.29470806018281,0.0,0.0,70.58941612036563,1694.145986888775,0.1549185062358697,5.8417607464796753e-05,0.59
1973-01-06,1973-01-17,515.2343,0.8913623235036077,459.2604427967548,0.585,1973,1,6,1973.01,1972,4,98,14,0.0396801022576396,3.6052868343653017,0.0078502011024729,0.68,3,Normal,41,6,4,3,66,120.0,0.261289649222208,339.2604427967548,339.2604427967548,,2,169.6302213983774,169.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,390.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1732667816380079,0.0378520885593509,989.7888811298026,0.2036199269281381,0.2036199269281381,0.0,0.0,23.91858921028903,23.91858921028903,24.12220913721717,24.12220913721717,,0.9240326142069089,0.9240326142069089,0.0,0.0,36.76755820748906,36.76755820748906,0.0,0.0,0.7488301060588403,0.7488301060588403,0.0,0.0,0.97,0.97,0.96,0.96,35.66453146126439,35.66453146126439,0.0,0.0,71.32906292252878,1711.8975101406909,0.1553128819198029,5.840241327946783e-05,0.585
1973-01-07,1973-01-18,520.5884,0.8885427859104034,462.56506724863937,0.581,1973,1,7,1973.01,1972,4,99,15,0.0399656218102824,3.304624451884536,0.0071441288715133,0.68,3,Normal,41,6,4,3,66,120.0,0.259422962295372,342.56506724863937,342.56506724863937,,2,171.28253362431968,171.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,393.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1744330861390884,0.0385130134497278,989.7870539004113,0.20762938204334,0.20762938204334,0.0,0.0,23.897881715749037,23.897881715749037,24.105511097792373,24.105511097792373,,0.9246089098475576,0.9246089098475576,0.0,0.0,37.11669167765392,37.11669167765392,0.0,0.0,0.7559407673656602,0.7559407673656602,0.0,0.0,0.97,0.97,0.96,0.96,36.0031909273243,36.0031909273243,0.0,0.0,72.0063818546486,1728.1531645115665,0.1556675740408722,5.8388244014632025e-05,0.58
1973-01-08,1973-01-19,525.9775,0.8881694527338079,467.1571483252964,0.58,1973,1,8,1973.01,1972,4,100,15,0.0403623776153056,4.592081076657053,0.009829842255693,0.68,3,Normal,41,6,4,3,66,120.0,0.2568728754985039,347.1571483252964,347.1571483252964,,2,173.5785741626482,173.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,398.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1760537740287447,0.0394314296650592,989.784514796306,0.2132317209568616,0.2132317209568616,0.0,0.0,23.86907590788541,23.86907590788541,24.082307628842276,24.082307628842276,,0.9254100967256874,0.9254100967256874,0.0,0.0,37.60145542019054,37.60145542019054,0.0,0.0,0.7658137560120273,0.7658137560120273,0.0,0.0,0.97,0.97,0.96,0.96,36.47341175758482,36.47341175758482,0.0,0.0,72.94682351516964,1750.7237643640717,0.1561505026235292,5.8368397798349634e-05,0.58
1973-01-09,1973-01-20,525.9775,0.8881694527338079,467.1571483252964,0.58,1973,1,9,1973.01,1972,4,101,15,0.0403623776153056,0.0,0.0,0.68,3,Normal,41,6,4,3,66,120.0,0.2568728754985039,347.1571483252964,347.1571483252964,,2,173.5785741626482,173.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,398.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1760537740287447,0.0394314296650592,989.784514796306,0.2132317209568616,0.2132317209568616,0.0,0.0,23.86907590788541,23.86907590788541,24.082307628842276,24.082307628842276,,0.9254100967256874,0.9254100967256874,0.0,0.0,37.60145542019054,37.60145542019054,0.0,0.0,0.7658137560120273,0.7658137560120273,0.0,0.0,0.97,0.97,0.96,0.96,36.47341175758482,36.47341175758482,0.0,0.0,72.94682351516964,1750.7237643640717,0.1561505026235292,5.8368397798349634e-05,0.58
1973-01-10,1973-01-21,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1973,1,10,1973.01,1972,4,102,15,0.0406234612270272,3.021801061593294,0.0064269169547758,0.68,3,Normal,41,6,4,3,66,120.0,0.2552219748597406,350.1789493868897,350.1789493868897,,2,175.08947469344486,175.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,401.1789493868897,990.0,965.715805272241,24.28419472775897,0.1771202613802791,0.0400357898773779,989.7828439487424,0.2169236867336121,0.2169236867336121,0.0,0.0,23.850114989767672,23.850114989767672,24.067038676501284,24.067038676501284,,0.9259375625566462,0.9259375625566462,0.0,0.0,37.920226173262,37.920226173262,0.0,0.0,0.7723060320419959,0.7723060320419959,0.0,0.0,0.97,0.97,0.96,0.96,36.78261938806414,36.78261938806414,0.0,0.0,73.56523877612828,1765.565730627079,0.1564622126789318,5.835527402404611e-05,0.575
1973-01-11,1973-01-22,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1973,1,11,1973.01,1972,4,103,15,0.0412429092696005,7.169537529782815,0.0150195040442944,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1906364060935742,386.3484869166725,386.3484869166725,,2,193.17424345833624,193.17424345833624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,429.3484869166725,990.0,965.748068191125,24.25193180887504,0.1870621651859006,0.0472696973833345,989.7656681374308,0.2640339422066746,0.2640339422066746,0.0,0.0,23.753566004099163,23.753566004099163,24.01759994630584,24.01759994630584,,0.9319329381136324,0.9319329381136324,0.0,0.0,41.9373900133408,41.9373900133408,0.0,0.0,0.8541219961983868,0.8541219961983868,0.0,0.0,0.9754121996198386,0.9754121996198386,0.96,0.96,40.9062418392278,40.9062418392278,0.0,0.0,81.81248367845559,1963.4996082829343,0.1713894270554942,5.882173912999839e-05,0.565
1973-01-12,1973-01-23,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1973,1,12,1973.01,1972,4,104,15,0.0414342516334432,2.2146106926243188,0.0046179756191928,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1897560518181035,388.5630976092969,388.5630976092969,,2,194.28154880464845,194.28154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,431.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1878437700116701,0.0477126195218593,989.7644436104664,0.2670458127486438,0.2670458127486438,0.0,0.0,23.73936385847603,23.73936385847603,24.006409671224677,24.006409671224677,,0.9322606883784944,0.9322606883784944,0.0,0.0,42.16738845410196,42.16738845410196,0.0,0.0,0.858806282160936,0.858806282160936,0.0,0.0,0.9758806282160936,0.9758806282160936,0.96,0.96,41.15033753482107,41.15033753482107,0.0,0.0,82.30067506964214,1975.2162016714117,0.1716159468481309,5.883548584802399e-05,0.565
1973-01-13,1973-01-24,559.0506,0.8753118667840304,489.3436243127323,0.555,1973,1,13,1973.01,1972,4,105,15,0.04227928914062,9.780526703435443,0.0199870320517037,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1859633915284104,398.3436243127323,398.3436243127323,,2,199.17181215636612,199.17181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,441.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1912956213440201,0.0496687248625464,989.7590356537936,0.2806810740378251,0.2806810740378251,0.0,0.0,23.67630827034839,23.67630827034839,23.956989344386216,23.956989344386216,,0.9337074948980044,0.9337074948980044,0.0,0.0,43.18087168710783,43.18087168710783,0.0,0.0,0.879447488535801,0.879447488535801,0.0,0.0,0.97794474885358,0.97794474885358,0.96,0.96,42.228506717327335,42.228506717327335,0.0,0.0,84.45701343465467,2026.968322431712,0.1725924467765813,5.8894582661145e-05,0.555
1973-01-14,1973-01-25,570.3586,0.8854392210789449,505.01787451967766,0.547,1973,1,14,1973.01,1972,4,106,16,0.0436335443585001,15.674250206945374,0.0310370206635817,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1801916419028733,414.01787451967766,414.01787451967766,,2,207.00893725983883,207.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,457.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1968275505642971,0.0528035749039355,989.7503688745318,0.3032062755439261,0.3032062755439261,0.0,0.0,23.57458216364937,23.57458216364937,23.877788439193296,23.877788439193296,,0.935906638838984,0.935906638838984,0.0,0.0,44.79239942946398,44.79239942946398,0.0,0.0,0.9122688274839914,0.9122688274839914,0.0,0.0,0.98,0.98,0.96,0.96,43.896551440874696,43.896551440874696,0.0,0.0,87.79310288174939,2107.0344691619853,0.1738415753407726,5.890318878381925e-05,0.545
1973-01-15,1973-01-26,576.0661,0.8889914195501405,512.1178199937132,0.544,1973,1,15,1973.01,1972,4,107,16,0.0442469796474568,7.099945474035508,0.0138638906846136,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1776934846772508,421.1178199937132,421.1178199937132,,2,210.55890999685656,210.55890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1993333416108626,0.0542235639987426,989.7464430943904,0.3136767299905698,0.3136767299905698,0.0,0.0,23.52823617442811,23.52823617442811,23.84191290441868,23.84191290441868,,0.9367407305910028,0.9367407305910028,0.0,0.0,45.51149464430907,45.51149464430907,0.0,0.0,0.926914351207924,0.926914351207924,0.0,0.0,0.98,0.98,0.96,0.96,44.60126475142288,44.60126475142288,0.0,0.0,89.20252950284576,2140.860708068298,0.1741836077954499,5.8839781270303575e-05,0.545
1973-01-16,1973-01-27,587.589,0.8901106602929673,523.0192327708844,0.536,1973,1,16,1973.01,1972,4,108,16,0.0451888617114044,10.901412777171233,0.0208432349981032,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.173989777618491,432.0192327708844,432.0192327708844,,2,216.0096163854422,216.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,475.0192327708844,990.0,965.953586547469,24.046413452531056,0.2031807884161721,0.0564038465541768,989.7404153650295,0.3301096184671619,0.3301096184671619,0.0,0.0,23.45671919909356,23.45671919909356,23.78682881756072,23.78682881756072,,0.9380037113146478,0.9380037113146478,0.0,0.0,46.61048380029232,46.61048380029232,0.0,0.0,0.949297022409212,0.949297022409212,0.0,0.0,0.98,0.98,0.96,0.96,45.67827412428647,45.67827412428647,0.0,0.0,91.35654824857292,2192.5571579657503,0.1746714891622215,5.874002135315855e-05,0.535
1973-01-17,1973-01-28,599.256,0.8886339443648977,532.5192229643311,0.53,1973,1,17,1973.01,1972,4,109,16,0.0460096608641182,9.499990193446706,0.017839713166717,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1708858498918363,441.5192229643311,441.5192229643311,,3,147.1730743214437,147.1730743214437,147.1730743214437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,484.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2065336297099895,0.0583038445928662,989.7351625256972,0.1533199945886028,0.1533199945886028,0.1533199945886028,0.0,23.58550602776918,23.58550602776918,23.58550602776918,23.738826022357784,,0.914734456522244,0.914734456522244,0.914734456522244,0.0,31.139189076749343,31.139189076749343,31.139189076749343,0.0,0.634199370198561,0.634199370198561,0.634199370198561,0.0,0.97,0.97,0.97,0.96,30.205013404446863,30.205013404446863,30.205013404446863,0.0,90.6150402133406,2174.760965120174,0.1701629468114245,5.700962312515029e-05,0.53
1973-01-18,1973-01-29,629.0591,0.8842087083672124,556.2195342976412,0.513,1973,1,18,1973.01,1972,4,110,16,0.0480573677633162,23.700311333310083,0.0426096349946381,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1636044662021966,465.2195342976412,465.2195342976412,,3,155.07317809921372,155.07317809921372,155.07317809921372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2153373774425179,0.0630439068595282,989.721618715698,0.1701624553802544,0.1701624553802544,0.1701624553802544,0.0,23.44846835597832,23.44846835597832,23.44846835597832,23.61863081135857,,0.917849678533637,0.917849678533637,0.917849678533637,0.0,32.73116226799022,32.73116226799022,32.73116226799022,0.0,0.6666224494499027,0.6666224494499027,0.6666224494499027,0.0,0.97,0.97,0.97,0.96,31.749227399950517,31.749227399950517,31.749227399950517,0.0,95.24768219985154,2285.944372796437,0.1712411670692657,5.687140704420956e-05,0.515
1973-01-19,1973-01-30,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,19,1973.01,1972,4,111,16,0.0509096305540986,33.012300819241204,0.0560259966481491,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-20,1973-01-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,20,1973.01,1972,4,112,16,0.0509096305540986,0.0,0.0,0.81,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-21,1973-02-01,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,21,1973.01,1972,4,113,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-22,1973-02-02,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,22,1973.01,1972,4,114,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-23,1973-02-03,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,23,1973.01,1972,4,115,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-24,1973-02-04,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,24,1973.01,1972,4,116,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
