Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1973-01-25,1973-02-05,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,25,1973.01,1972,4,117,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-26,1973-02-06,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,26,1973.01,1972,4,118,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-27,1973-02-07,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,27,1973.01,1972,4,119,17,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-28,1973-02-08,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,1,28,1973.01,1972,4,120,18,0.0509096305540986,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1544383629271301,498.2318351168824,498.2318351168824,,3,166.07727837229413,166.07727837229413,166.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,541.2318351168824,990.0,966.251543258026,23.74845674197411,0.23409794290392,0.0696463670233764,989.6962556900728,0.19516392252606,0.19516392252606,0.19516392252606,0.0,23.249548509520853,23.249548509520853,23.249548509520853,23.444712432046916,,0.9221547047914692,0.9221547047914692,0.9221547047914692,0.0,34.91943664094287,34.91943664094287,34.91943664094287,0.0,0.7111901556200176,0.7111901556200176,0.7111901556200176,0.0,0.97,0.97,0.97,0.96,33.871853541714586,33.871853541714586,33.871853541714586,0.0,101.61556062514376,2438.77345500345,0.1724542948447225,5.665343446284138e-05,0.49
1973-01-29,1973-02-09,685.0236,0.878477532975807,601.777842158206,0.482,1973,1,29,1973.01,1972,4,121,18,0.051993605562469,12.546007041323604,0.0208482369445987,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1512185953434894,510.777842158206,510.777842158206,,3,170.259280719402,170.259280719402,170.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,553.777842158206,990.0,966.3071113686328,23.69288863136717,0.2412277151565943,0.0743111368632824,989.6844611479802,0.2051326449553408,0.2051326449553408,0.2051326449553408,0.0,23.17221713439201,23.17221713439201,23.17221713439201,23.377349779347355,,0.923600944238205,0.923600944238205,0.923600944238205,0.0,35.73563070486856,35.73563070486856,35.73563070486856,0.0,0.7278132526449809,0.7278132526449809,0.7278132526449809,0.0,0.97,0.97,0.97,0.96,34.66356178372251,34.66356178372251,34.66356178372251,0.0,103.99068535116751,2495.776448428021,0.1728057732704432,5.655355244930204e-05,0.48
1973-01-30,1973-02-10,691.4282,0.8804892019345739,608.7950640130589,0.48,1973,1,30,1973.01,1972,4,122,18,0.0525998935307282,7.017221854852892,0.0115264105602248,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1973-01-31,1973-02-11,691.4282,0.8804892019345739,608.7950640130589,0.48,1973,1,31,1973.01,1972,4,123,18,0.0525998935307282,0.0,0.0,0.75,4,Mod_Dry,34,5,4,3,45,91.0,0.1494755877292198,517.7950640130589,517.7950640130589,,3,172.59835467101962,172.59835467101962,172.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,560.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2452155332334374,0.0771180256052235,989.6776664411613,0.2108399853972878,0.2108399853972878,0.2108399853972878,0.0,23.13164619971172,23.13164619971172,23.13164619971172,23.34248618510901,,0.9244131832945128,0.9244131832945128,0.9244131832945128,0.0,36.194953451315584,36.194953451315584,36.194953451315584,0.0,0.7371680947314783,0.7371680947314783,0.7371680947314783,0.0,0.97,0.97,0.97,0.96,35.10910484777612,35.10910484777612,35.10910484777612,0.0,105.32731454332836,2527.8555490398803,0.1730094752231254,5.650418361734109e-05,0.48
1973-02-01,1973-02-12,691.4282,0.8804892019345739,608.7950640130589,0.48,1973,2,1,1973.02,1972,5,124,18,0.0525998935307282,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1724718319952536,503.7950640130589,503.7950640130589,,3,167.93168800435296,167.93168800435296,167.93168800435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,550.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2395326317101156,0.0715180256052235,989.6889493426849,0.19957741745036,0.19957741745036,0.19957741745036,0.0,23.154191669182136,23.154191669182136,23.154191669182136,23.353769086632497,,0.92274139310131,0.92274139310131,0.92274139310131,0.0,35.186897826751675,35.186897826751675,35.186897826751675,0.0,0.7166374302800749,0.7166374302800749,0.7166374302800749,0.0,0.97,0.97,0.97,0.96,34.13129089194912,34.13129089194912,34.13129089194912,0.0,102.39387267584736,2457.4529442203366,0.1681910362427823,5.6456969195752845e-05,0.48
1973-02-02,1973-02-13,697.8704,0.8821520065429723,615.6277736669467,0.475,1973,2,2,1973.02,1972,5,125,18,0.0531902396448241,6.832709653887832,0.0110987677069688,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.170557607195943,510.6277736669467,510.6277736669467,,3,170.20925788898225,170.20925788898225,170.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,557.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2434155933201651,0.0742511094667787,989.6823332972132,0.2050105892491167,0.2050105892491167,0.2050105892491167,0.0,23.114811613296197,23.114811613296197,23.114811613296197,23.31982220254531,,0.923532197774109,0.923532197774109,0.923532197774109,0.0,35.633975504620814,35.633975504620814,35.633975504620814,0.0,0.7257428819678373,0.7257428819678373,0.7257428819678373,0.0,0.97,0.97,0.97,0.96,34.564956239482186,34.564956239482186,34.564956239482186,0.0,103.69486871844656,2488.6768492427173,0.1684376065439589,5.64092508966341e-05,0.475
1973-02-03,1973-02-14,717.4235,0.8782993569127185,630.1125986840717,0.468,1973,2,3,1973.02,1972,5,126,18,0.0544417285263038,14.484825017124992,0.0229876771982898,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1666368839780099,525.1125986840717,525.1125986840717,,3,175.03753289469057,175.03753289469057,175.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,572.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2516471767356519,0.0800450394736286,989.6683077837909,0.2167938322367264,0.2167938322367264,0.2167938322367264,0.0,23.031063556817777,23.031063556817777,23.031063556817777,23.247857389054506,,0.9252104903367518,0.9252104903367518,0.9252104903367518,0.0,36.578376437452285,36.578376437452285,36.578376437452285,0.0,0.7449771168523887,0.7449771168523887,0.7449771168523887,0.0,0.97,0.97,0.97,0.96,35.48102514432872,35.48102514432872,35.48102514432872,0.0,106.44307543298616,2554.633810391668,0.168927070582753,5.630701115856533e-05,0.47
1973-02-04,1973-02-15,730.6486,0.8864028278959922,647.6489852382476,0.462,1973,2,4,1973.02,1972,5,127,19,0.0559568723245846,17.53638655417592,0.0270769922502463,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1973-02-05,1973-02-16,730.6486,0.8864028278959922,647.6489852382476,0.462,1973,2,5,1973.02,1972,5,128,19,0.0559568723245846,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1973-02-06,1973-02-17,730.6486,0.8864028278959922,647.6489852382476,0.462,1973,2,6,1973.02,1972,5,129,19,0.0559568723245846,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1973-02-07,1973-02-18,730.6486,0.8864028278959922,647.6489852382476,0.462,1973,2,7,1973.02,1972,5,130,19,0.0559568723245846,0.0,0.0,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1973-02-08,1973-02-19,737.3183,0.8872912629151888,654.21608557748,0.458,1973,2,8,1973.02,1972,5,131,19,0.0565242697938942,6.567100339232411,0.0100381211712879,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1973-02-09,1973-02-20,730.6486,0.8864028278959922,647.6489852382476,0.462,1973,2,9,1973.02,1972,5,132,19,0.0559568723245846,6.567100339232411,0.0101399067842538,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1621248583619322,542.6489852382476,542.6489852382476,,3,180.88299507941588,180.88299507941588,180.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,589.6489852382476,990.0,966.490595940953,23.50940405904703,0.2616129325218804,0.087059594095299,989.6513274733828,0.2314781273048929,0.2314781273048929,0.2314781273048929,0.0,22.92925340512496,22.92925340512496,22.92925340512496,23.16073153242985,,0.9271608722799995,0.9271608722799995,0.9271608722799995,0.0,37.71216361324521,37.71216361324521,37.71216361324521,0.0,0.7680685053614096,0.7680685053614096,0.7680685053614096,0.0,0.97,0.97,0.97,0.96,36.58079870484785,36.58079870484785,36.58079870484785,0.0,109.74239611454357,2633.817506749045,0.1694473373939945,5.617627554822142e-05,0.46
1973-02-10,1973-02-21,737.3183,0.8872912629151888,654.21608557748,0.458,1973,2,10,1973.02,1972,5,133,19,0.0565242697938942,6.567100339232411,0.0100381211712879,0.84,4,Mod_Dry,36,6,5,4,54,105.0,0.1604974293888172,549.21608557748,549.21608557748,,3,183.07202852582668,183.07202852582668,183.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,596.21608557748,990.0,966.51686434231,23.483135657690127,0.2653449509740435,0.089686434230992,989.644968614795,0.2371258335966328,0.2371258335966328,0.2371258335966328,0.0,22.890978438888443,22.890978438888443,22.890978438888443,23.128104272485075,,0.9278827199301298,0.9278827199301298,0.9278827199301298,0.0,38.134507017223534,38.134507017223534,38.134507017223534,0.0,0.7766702040167726,0.7766702040167726,0.7766702040167726,0.0,0.97,0.97,0.97,0.96,36.99047180670683,36.99047180670683,36.99047180670683,0.0,110.97141542012048,2663.3139700828915,0.1696250181958846,5.612616596952718e-05,0.46
1973-02-11,1973-02-22,757.5572,0.8885900059140133,673.1577568282033,0.45,1973,2,11,1973.02,1972,5,134,20,0.0581608301899567,18.94167125072329,0.0281385322513001,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1559812672957092,568.1577568282033,568.1577568282033,,3,189.38591894273443,189.38591894273443,189.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,615.1577568282033,990.0,966.5926310273128,23.40736897268721,0.276109316214543,0.0972631027312813,989.6266275810542,0.2537665443876736,0.2537665443876736,0.2537665443876736,0.0,22.780230009353744,22.780230009353744,22.780230009353744,23.033996553741417,,0.9297636621696976,0.9297636621696976,0.9297636621696976,0.0,39.33843320299199,39.33843320299199,39.33843320299199,0.0,0.8011900856006514,0.8011900856006514,0.8011900856006514,0.0,0.9701190085600652,0.9701190085600652,0.9701190085600652,0.96,38.16296181719294,38.16296181719294,38.16296181719294,0.0,114.4888854515788,2747.733250837892,0.1700773470858147,5.59747144147684e-05,0.45
1973-02-12,1973-02-23,771.2422,0.8877747482097623,684.6893499137433,0.444,1973,2,12,1973.02,1972,5,135,20,0.0591571598325474,11.531593085539953,0.0168420804076953,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1533542182498206,579.6893499137433,579.6893499137433,,3,193.2297833045811,193.2297833045811,193.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,626.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2826626070057572,0.1018757399654973,989.6154616530288,0.2641850105884606,0.2641850105884606,0.2641850105884606,0.0,22.71251924278544,22.71251924278544,22.71251924278544,22.976704253373896,,0.9308807532401112,0.9308807532401112,0.9308807532401112,0.0,40.06564379339573,40.06564379339573,40.06564379339573,0.0,0.8160008919225199,0.8160008919225199,0.8160008919225199,0.0,0.971600089192252,0.971600089192252,0.971600089192252,0.96,38.92778308320828,38.92778308320828,38.92778308320828,0.0,116.78334924962483,2802.8003819909964,0.1705639926549713,5.596069557053945e-05,0.445
1973-02-13,1973-02-24,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,13,1973.02,1972,5,136,20,0.0622368336038533,35.64437235307741,0.0494831371227602,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-14,1973-02-25,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,14,1973.02,1972,5,137,20,0.0622368336038533,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-15,1973-02-26,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,15,1973.02,1972,5,138,20,0.0622368336038533,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-16,1973-02-27,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,16,1973.02,1972,5,139,20,0.0622368336038533,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-17,1973-02-28,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,17,1973.02,1972,5,140,20,0.0622368336038533,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-18,1973-03-01,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,18,1973.02,1972,5,141,21,0.0622368336038533,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-19,1973-03-02,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,2,19,1973.02,1972,5,142,21,0.0622368336038533,0.0,0.0,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.145765770439811,615.3337222668207,615.3337222668207,,3,205.1112407556069,205.1112407556069,205.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,662.3337222668207,990.0,966.7813348890672,23.21866511093276,0.3029189528000723,0.1146001166800462,989.58248093052,0.2976270478214843,0.2976270478214843,0.2976270478214843,0.0,22.50351899363114,22.50351899363114,22.50351899363114,22.801146041452625,,0.9344940381454218,0.9344940381454218,0.9344940381454218,0.0,42.30143814807342,42.30143814807342,42.30143814807342,0.0,0.861536418494367,0.861536418494367,0.861536418494367,0.0,0.9761536418494366,0.9761536418494366,0.9761536418494366,0.96,41.29270290371056,41.29270290371056,41.29270290371056,0.0,123.87810871113167,2973.0746090671605,0.1719732186371883,5.5921826657455706e-05,0.43
1973-02-20,1973-03-03,827.5366,0.8937943571986156,739.6475434553279,0.419,1973,2,20,1973.02,1972,5,143,21,0.0639055477545403,19.313821188507177,0.02611219540902,0.85,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1973-02-21,1973-03-04,827.5366,0.8937943571986156,739.6475434553279,0.419,1973,2,21,1973.02,1972,5,144,21,0.0639055477545403,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1419595061581403,634.6475434553279,634.6475434553279,,3,211.549181151776,211.549181151776,211.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,681.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3138948071854054,0.1203942630365983,989.565710929778,0.3166475434553279,0.3166475434553279,0.3166475434553279,0.0,22.39047321250135,22.39047321250135,22.39047321250135,22.70712075595668,,0.93588601929049,0.93588601929049,0.93588601929049,0.0,43.47466859113722,43.47466859113722,43.47466859113722,0.0,0.8854311322023872,0.8854311322023872,0.8854311322023872,0.0,0.9785431132202388,0.9785431132202388,0.9785431132202388,0.96,42.54183754938954,42.54183754938954,42.54183754938954,0.0,127.62551264816862,3063.012303556047,0.1725490928448906,5.586018831514369e-05,0.42
1973-02-22,1973-03-05,842.0024,0.8927119306975572,751.6655881559767,0.414,1973,2,22,1973.02,1972,5,145,21,0.0649439068166763,12.01804470064883,0.015988552476018,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1396897791444613,646.6655881559767,646.6655881559767,,3,215.55519605199223,215.55519605199223,215.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,693.6655881559767,990.0,966.906662352624,23.093337647376075,0.320724543639072,0.123999676446793,989.5552757799142,0.328710003840136,0.328710003840136,0.328710003840136,0.0,22.319903423450093,22.319903423450093,22.319903423450093,22.64861342729023,,0.936751605921078,0.936751605921078,0.936751605921078,0.0,44.19915362512162,44.19915362512162,44.19915362512162,0.0,0.9001864282102162,0.9001864282102162,0.9001864282102162,0.0,0.98,0.98,0.98,0.96,43.31517055261919,43.31517055261919,43.31517055261919,0.0,129.94551165785757,3118.692279788582,0.1728767602314299,5.581861184765809e-05,0.415
1973-02-23,1973-03-06,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,2,23,1973.02,1972,5,146,21,0.0673372567537143,27.70080945645793,0.0355427300193061,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1973-02-24,1973-03-07,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,2,24,1973.02,1972,5,147,21,0.0673372567537143,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1973-02-25,1973-03-08,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,2,25,1973.02,1972,5,148,22,0.0673372567537143,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1973-02-26,1973-03-09,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,2,26,1973.02,1972,5,149,22,0.0673372567537143,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1973-02-27,1973-03-10,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,2,27,1973.02,1972,5,150,22,0.0673372567537143,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1973-02-28,1973-03-11,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,2,28,1973.02,1972,5,151,22,0.0673372567537143,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1347248230378732,674.3663976124346,674.3663976124346,,4,168.59159940310866,168.59159940310866,168.59159940310866,168.59159940310866,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,721.3663976124346,990.0,967.0174655904495,22.98253440955034,0.336466640864807,0.1323099192837304,989.5312234398514,0.2011480065793986,0.2011480065793986,0.2011480065793986,0.2011480065793986,22.312609842822315,22.312609842822315,22.312609842822315,22.312609842822315,,0.9212439233963292,0.9212439233963292,0.9212439233963292,0.9212439233963292,33.98596751311521,33.98596751311521,33.98596751311521,33.98596751311521,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.6921785644218984,0.97,0.97,0.97,0.97,32.96638848772176,32.96638848772176,32.96638848772176,32.96638848772176,131.86555395088703,3164.773294821289,0.1691958421030893,5.431664547877476e-05,0.405
1973-03-01,1973-03-12,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,3,1,1973.03,1972,6,152,22,0.0673372567537143,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1655190683036728,650.3663976124346,650.3663976124346,,3,216.78879920414488,216.78879920414488,216.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,706.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3279422885798244,0.1251099192837304,989.5469477921364,0.3325095015487662,0.3325095015487662,0.3325095015487662,0.0,22.19697270013797,22.19697270013797,22.19697270013797,22.529482201686733,,0.9369254076082923,0.9369254076082923,0.9369254076082923,0.0,44.21547587688846,44.21547587688846,44.21547587688846,0.0,0.9005188569631051,0.9005188569631051,0.9005188569631051,0.0,0.98,0.98,0.98,0.96,43.33116635935069,43.33116635935069,43.33116635935069,0.0,129.99349907805208,3119.84397787325,0.1667938205653762,5.552148055622197e-05,0.405
1973-03-02,1973-03-13,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,3,2,1973.03,1972,6,153,22,0.0673372567537143,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1655190683036728,650.3663976124346,650.3663976124346,,3,216.78879920414488,216.78879920414488,216.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,706.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3279422885798244,0.1251099192837304,989.5469477921364,0.3325095015487662,0.3325095015487662,0.3325095015487662,0.0,22.19697270013797,22.19697270013797,22.19697270013797,22.529482201686733,,0.9369254076082923,0.9369254076082923,0.9369254076082923,0.0,44.21547587688846,44.21547587688846,44.21547587688846,0.0,0.9005188569631051,0.9005188569631051,0.9005188569631051,0.0,0.98,0.98,0.98,0.96,43.33116635935069,43.33116635935069,43.33116635935069,0.0,129.99349907805208,3119.84397787325,0.1667938205653762,5.552148055622197e-05,0.405
1973-03-03,1973-03-14,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,3,3,1973.03,1972,6,154,22,0.0673372567537143,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1655190683036728,650.3663976124346,650.3663976124346,,3,216.78879920414488,216.78879920414488,216.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,706.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3279422885798244,0.1251099192837304,989.5469477921364,0.3325095015487662,0.3325095015487662,0.3325095015487662,0.0,22.19697270013797,22.19697270013797,22.19697270013797,22.529482201686733,,0.9369254076082923,0.9369254076082923,0.9369254076082923,0.0,44.21547587688846,44.21547587688846,44.21547587688846,0.0,0.9005188569631051,0.9005188569631051,0.9005188569631051,0.0,0.98,0.98,0.98,0.96,43.33116635935069,43.33116635935069,43.33116635935069,0.0,129.99349907805208,3119.84397787325,0.1667938205653762,5.552148055622197e-05,0.405
1973-03-04,1973-03-15,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,3,4,1973.03,1972,6,155,23,0.0673372567537143,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1655190683036728,650.3663976124346,650.3663976124346,,3,216.78879920414488,216.78879920414488,216.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,706.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3279422885798244,0.1251099192837304,989.5469477921364,0.3325095015487662,0.3325095015487662,0.3325095015487662,0.0,22.19697270013797,22.19697270013797,22.19697270013797,22.529482201686733,,0.9369254076082923,0.9369254076082923,0.9369254076082923,0.0,44.21547587688846,44.21547587688846,44.21547587688846,0.0,0.9005188569631051,0.9005188569631051,0.9005188569631051,0.0,0.98,0.98,0.98,0.96,43.33116635935069,43.33116635935069,43.33116635935069,0.0,129.99349907805208,3119.84397787325,0.1667938205653762,5.552148055622197e-05,0.405
1973-03-05,1973-03-16,878.8611,0.9037319275970654,794.2548359930772,0.399,1973,3,5,1973.03,1972,6,156,23,0.0686236178298018,14.888438380642588,0.0187451655387495,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1624163859685009,665.2548359930772,665.2548359930772,,4,166.3137089982693,166.3137089982693,166.3137089982693,166.3137089982693,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,721.2548359930772,990.0,967.0770193439724,22.92298065602768,0.336403241495148,0.1295764507979231,989.5340203077068,0.1957266274158809,0.1957266274158809,0.1957266274158809,0.1957266274158809,22.26127433631869,22.26127433631869,22.26127433631869,22.26127433631869,,0.9202588683395874,0.9202588683395874,0.9202588683395874,0.9202588683395874,33.413870221360604,33.413870221360604,33.413870221360604,33.413870221360604,0.6805268884187495,0.6805268884187495,0.6805268884187495,0.6805268884187495,0.97,0.97,0.97,0.97,32.41145411471979,32.41145411471979,32.41145411471979,32.41145411471979,129.64581645887915,3111.4995950131,0.1632294958541607,5.413373168550383e-05,0.4
1973-03-06,1973-03-17,901.4559,0.907115570001353,817.7246825595828,0.391,1973,3,6,1973.03,1972,6,157,23,0.0706514125731479,23.46984656650557,0.0287014041120074,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1973-03-07,1973-03-18,901.4559,0.907115570001353,817.7246825595828,0.391,1973,3,7,1973.03,1972,6,158,23,0.0706514125731479,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1973-03-08,1973-03-19,901.4559,0.907115570001353,817.7246825595828,0.391,1973,3,8,1973.03,1972,6,159,23,0.0706514125731479,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1577548076404071,688.7246825595828,688.7246825595828,,4,172.1811706398957,172.1811706398957,172.1811706398957,172.1811706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,744.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3497409241756402,0.1366174047678748,989.5136416710563,0.2098220563613455,0.2098220563613455,0.2098220563613455,0.2098220563613455,22.13292088445685,22.13292088445685,22.13292088445685,22.13292088445685,,0.9222003170648244,0.9222003170648244,0.9222003170648244,0.9222003170648244,34.46579928336554,34.46579928336554,34.46579928336554,34.46579928336554,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.7019511055675263,0.97,0.97,0.97,0.97,33.431825304864574,33.431825304864574,33.431825304864574,33.431825304864574,133.7273012194583,3209.455229266999,0.1635358502336932,5.393515507954375e-05,0.39
1973-03-09,1973-03-20,916.7204,0.9105214280240044,834.6935677067364,0.383,1973,3,9,1973.03,1972,6,160,23,0.072117524249862,16.968885147153628,0.020329478749638,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1973-03-10,1973-03-21,916.7204,0.9105214280240044,834.6935677067364,0.383,1973,3,10,1973.03,1972,6,161,23,0.072117524249862,0.0,0.0,0.89,4,Mod_Dry,41,8,7,6,67,129.0,0.1545477346308282,705.6935677067364,705.6935677067364,,4,176.4233919266841,176.4233919266841,176.4233919266841,176.4233919266841,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,761.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3593841745008233,0.1428467838533682,989.4977690416458,0.2202584798167102,0.2202584798167102,0.2202584798167102,0.2202584798167102,22.038736291002248,22.038736291002248,22.038736291002248,22.038736291002248,,0.9236226062488356,0.9236226062488356,0.9236226062488356,0.9236226062488356,35.21892610916019,35.21892610916019,35.21892610916019,35.21892610916019,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.7172897374574377,0.97,0.97,0.97,0.97,34.162358325885386,34.162358325885386,34.162358325885386,34.162358325885386,136.64943330354154,3279.586399284997,0.1637120957802233,5.378846804711791e-05,0.385
1973-03-11,1973-03-22,916.7204,0.9105214280240044,834.6935677067364,0.383,1973,3,11,1973.03,1972,6,162,24,0.072117524249862,0.0,0.0,0.91,5,Dry,36,8,6,4,53,107.0,0.1281907566317723,727.6935677067364,727.6935677067364,,4,181.9233919266841,181.9233919266841,181.9233919266841,181.9233919266841,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,777.6935677067364,990.0,967.2387742708268,22.76122572917313,0.368476816938138,0.1538467838533682,989.4776763992083,0.234162351170845,0.234162351170845,0.234162351170845,0.234162351170845,22.00473977721075,22.00473977721075,22.00473977721075,22.00473977721075,,0.925672007245308,0.925672007245308,0.925672007245308,0.925672007245308,36.34131281545933,36.34131281545933,36.34131281545933,36.34131281545933,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.7401489371783978,0.97,0.97,0.97,0.97,35.251073430995554,35.251073430995554,35.251073430995554,35.251073430995554,141.00429372398222,3384.1030493755734,0.1689294121570649,5.382466068953581e-05,0.385
1973-03-12,1973-03-23,924.4132,0.9124994692702046,843.5265543863715,0.38,1973,3,12,1973.03,1972,6,163,24,0.0728806942989824,8.832986679635043,0.0104714980621572,0.91,5,Dry,36,8,6,4,53,107.0,0.1268484073721162,736.5265543863715,736.5265543863715,,4,184.1316385965929,184.1316385965929,184.1316385965929,184.1316385965929,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,786.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3749767351302006,0.1582632771931857,989.4667599876766,0.2398596275792096,0.2398596275792096,0.2398596275792096,0.2398596275792096,21.952794142551976,21.952794142551976,21.952794142551976,21.952794142551976,,0.9264792024929642,0.9264792024929642,0.9264792024929642,0.9264792024929642,36.7276039977794,36.7276039977794,36.7276039977794,36.7276039977794,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.7480163747001913,0.97,0.97,0.97,0.97,35.62577587784602,35.62577587784602,35.62577587784602,35.62577587784602,142.50310351138407,3420.0744842732174,0.1689373058504943,5.3744423991349536e-05,0.38
1973-03-13,1973-03-24,932.1467,0.9087491724907756,847.0875422650073,0.377,1973,3,13,1973.03,1972,6,164,24,0.0731883636516966,3.5609878786358418,0.0042038014974393,0.91,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
1973-03-14,1973-03-25,932.1467,0.9087491724907756,847.0875422650073,0.377,1973,3,14,1973.03,1972,6,165,24,0.0731883636516966,0.0,0.0,0.91,5,Dry,36,8,6,4,53,107.0,0.1263151618472575,740.0875422650073,740.0875422650073,,4,185.02188556625185,185.02188556625185,185.02188556625185,185.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,790.0875422650073,990.0,967.28835016906,22.71164983094002,0.3782350874160831,0.1600437711325036,989.4617211414514,0.2421582156062298,0.2421582156062298,0.2421582156062298,0.2421582156062298,21.93121275678524,21.93121275678524,21.93121275678524,21.93121275678524,,0.9268055416733972,0.9268055416733972,0.9268055416733972,0.9268055416733972,36.88188182883788,36.88188182883788,36.88188182883788,36.88188182883788,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.7511584893857001,0.97,0.97,0.97,0.97,35.77542537397274,35.77542537397274,35.77542537397274,35.77542537397274,143.10170149589095,3434.440835901383,0.1689337811688916,5.3710500944378575e-05,0.375
