Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1973-03-15,1973-03-26,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1973,3,15,1973.03,1972,6,166,24,0.0757675219888029,29.85136964243407,0.0340404208743616,0.91,5,Dry,36,8,6,4,53,107.0,0.1220153405751637,769.9389119074414,769.9389119074414,,4,192.48472797686037,192.48472797686037,192.48472797686037,192.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,819.9389119074414,990.0,967.4077556476298,22.592244352370244,0.4055494961773988,0.1749694559537206,989.4194810478688,0.2621584600970601,0.2621584600970601,0.2621584600970601,0.2621584600970601,21.74956694014207,21.74956694014207,21.74956694014207,21.74956694014207,,0.9293204592569296,0.9293204592569296,0.9293204592569296,0.9293204592569296,38.15496764034845,38.15496764034845,38.15496764034845,38.15496764034845,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.7770869173187057,0.97,0.97,0.97,0.97,37.010318611138,37.010318611138,37.010318611138,37.010318611138,148.041274444552,3552.990586669248,0.1688159487900308,5.3410180468371175e-05,0.37
1973-03-16,1973-03-27,971.4252,0.9180964110207984,891.8619896951615,0.363,1973,3,16,1973.03,1972,6,167,24,0.0770568759096619,14.923077787720104,0.0167324966868705,0.91,5,Dry,36,8,6,4,53,107.0,0.1199737192932424,784.8619896951615,784.8619896951615,,4,196.2154974237904,196.2154974237904,196.2154974237904,196.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,834.8619896951615,990.0,967.4674479587808,22.532552041219333,0.4192043150869897,0.1824309948475807,989.3983646900656,0.272403392786613,0.272403392786613,0.272403392786613,0.272403392786613,21.6585133384982,21.6585133384982,21.6585133384982,21.6585133384982,,0.9305673187872524,0.9305673187872524,0.9305673187872524,0.9305673187872524,38.78362904724201,38.78362904724201,38.78362904724201,38.78362904724201,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.7898906119601223,0.97,0.97,0.97,0.97,37.620120175824745,37.620120175824745,37.620120175824745,37.620120175824745,150.48048070329898,3611.5315368791753,0.1687261958038297,5.325794098517783e-05,0.365
1973-03-17,1973-03-28,979.4038,0.924461588505012,905.4211927358452,0.359,1973,3,17,1973.03,1972,6,168,24,0.078228391052377,13.55920304068377,0.0149755750687841,0.91,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1973-03-18,1973-03-29,979.4038,0.924461588505012,905.4211927358452,0.359,1973,3,18,1973.03,1972,6,169,25,0.078228391052377,0.0,0.0,0.91,5,Dry,36,8,6,4,53,107.0,0.1181770438536852,798.4211927358452,798.4211927358452,,4,199.6052981839613,199.6052981839613,199.6052981839613,199.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,848.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4316111700744553,0.1892105963679226,989.3791782335576,0.2818948349150916,0.2818948349150916,0.2818948349150916,0.2818948349150916,21.575598627699137,21.575598627699137,21.575598627699137,21.575598627699137,,0.931694166620988,0.931694166620988,0.931694166620988,0.931694166620988,39.35020460669261,39.35020460669261,39.35020460669261,39.35020460669261,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.8014298290568759,0.9701429829056876,0.9701429829056876,0.9701429829056876,0.9701429829056876,38.17532487508589,38.17532487508589,38.17532487508589,38.17532487508589,152.70129950034357,3664.8311880082456,0.1686522258651105,5.312612944759076e-05,0.36
1973-03-19,1973-03-30,987.4235,0.9179659771125324,906.4211780013768,0.357,1973,3,19,1973.03,1972,6,170,25,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.91,5,Dry,36,8,6,4,53,107.0,0.1180466681459614,799.4211780013768,799.4211780013768,,4,199.8552945003442,199.8552945003442,199.8552945003442,199.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,849.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4325261701774722,0.1897105890006884,989.377763240822,0.2825948246009637,0.2825948246009637,0.2825948246009637,0.2825948246009637,21.56948370421541,21.56948370421541,21.56948370421541,21.56948370421541,,0.931777048582716,0.931777048582716,0.931777048582716,0.931777048582716,39.39182627680187,39.39182627680187,39.39182627680187,39.39182627680187,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.8022775209124617,0.970227752091246,0.970227752091246,0.970227752091246,0.970227752091246,38.21904305931036,38.21904305931036,38.21904305931036,38.21904305931036,152.87617223724143,3669.028133693794,0.1686590913225653,5.312043834690678e-05,0.355
1973-03-20,1973-03-31,1019.9159,0.9227467245233664,941.1240560143012,0.348,1973,3,20,1973.03,1972,6,171,25,0.0813131184396356,34.702878012924664,0.0368738614119511,0.91,5,Dry,36,8,6,4,53,107.0,0.1136938316646047,834.1240560143012,834.1240560143012,,4,208.5310140035753,208.5310140035753,208.5310140035753,208.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,884.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4642797750067681,0.217299244811441,989.3184209801818,0.3076811811705114,0.3076811811705114,0.3076811811705114,0.3076811811705114,21.346243574954126,21.346243574954126,21.346243574954126,21.346243574954126,,0.9341704253690466,0.9341704253690466,0.9341704253690466,0.9341704253690466,40.78091156305816,40.78091156305816,40.78091156305816,40.78091156305816,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.8305684636060724,0.9730568463606072,0.9730568463606072,0.9730568463606072,0.9730568463606072,39.68214519726019,39.68214519726019,39.68214519726019,39.68214519726019,158.72858078904076,3809.4859389369785,0.1686585097625309,5.285937040598223e-05,0.35
1973-03-21,1973-04-01,1028.1428,0.9210811262601332,947.0029281802472,0.345,1973,3,21,1973.03,1972,6,172,25,0.0818210529947733,5.878872165945723,0.0062078711596409,0.93,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1973-03-22,1973-04-02,1028.1428,0.9210811262601332,947.0029281802472,0.345,1973,3,22,1973.03,1972,6,173,25,0.0818210529947733,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1973-03-23,1973-04-03,1028.1428,0.9210811262601332,947.0029281802472,0.345,1973,3,23,1973.03,1972,6,174,25,0.0818210529947733,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1129880350059849,840.0029281802472,840.0029281802472,,4,210.0007320450618,210.0007320450618,210.0007320450618,210.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,890.0029281802472,990.0,967.6880117127208,22.311988287279064,0.46965902290459,0.2220023425441977,989.3083386345512,0.3120021961351854,0.3120021961351854,0.3120021961351854,0.3120021961351854,21.308324725695083,21.308324725695083,21.308324725695083,21.308324725695083,,0.9344594666545504,0.9344594666545504,0.9344594666545504,0.9344594666545504,41.00806552114364,41.00806552114364,41.00806552114364,41.00806552114364,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.8351948171312349,0.9735194817131234,0.9735194817131234,0.9735194817131234,0.9735194817131234,39.92215069220156,39.92215069220156,39.92215069220156,39.92215069220156,159.68860276880622,3832.526466451349,0.1686252470999878,5.2806893554112696e-05,0.345
1973-03-24,1973-04-04,1036.4114,0.9189739555961264,952.4350838829192,0.343,1973,3,24,1973.03,1972,6,175,25,0.0822903912474842,5.432155702672277,0.0057034393152825,0.93,5,Dry,36,8,6,4,53,107.0,0.1123436146049753,845.4350838829192,845.4350838829192,,4,211.3587709707298,211.3587709707298,211.3587709707298,211.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,895.4350838829192,990.0,967.7097403355316,22.29025966446829,0.474629519169759,0.2263480671063354,989.299022413724,0.3160763129121894,0.3160763129121894,0.3160763129121894,0.3160763129121894,21.27320576528005,21.27320576528005,21.27320576528005,21.27320576528005,,0.934725121905779,0.934725121905779,0.934725121905779,0.934725121905779,41.216947993841686,41.216947993841686,41.216947993841686,41.216947993841686,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.8394490426444335,0.9739449042644434,0.9739449042644434,0.9739449042644434,0.9739449042644434,40.14303646793468,40.14303646793468,40.14303646793468,40.14303646793468,160.5721458717387,3853.731500921729,0.168591170767369,5.2757893188446975e-05,0.345
1973-03-25,1973-04-05,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1973,3,25,1973.03,1972,6,176,26,0.0839317391369504,18.997082054007024,0.0195557474007304,0.93,5,Dry,36,8,6,4,53,107.0,0.1101466512556753,864.4321659369264,864.4321659369264,,4,216.1080414842316,216.1080414842316,216.1080414842316,216.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,914.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4920121073293921,0.2415457327495411,989.2664421599212,0.3304127677714333,0.3304127677714333,0.3304127677714333,0.3304127677714333,21.15030072840196,21.15030072840196,21.15030072840196,21.15030072840196,,0.935643934644374,0.935643934644374,0.935643934644374,0.935643934644374,41.94080678417145,41.94080678417145,41.94080678417145,41.94080678417145,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.8541915841990112,0.9754191584199012,0.9754191584199012,0.9754191584199012,0.9754191584199012,40.909866456868194,40.909866456868194,40.909866456868194,40.909866456868194,163.63946582747278,3927.3471798593455,0.1684517679828378,5.258412280971815e-05,0.34
1973-03-26,1973-04-06,1069.9044,0.9248279637273736,989.4775076349576,0.333,1973,3,26,1973.03,1972,6,177,26,0.0854908566596603,18.04534169803117,0.0182372429477078,0.93,5,Dry,36,8,6,4,53,107.0,0.1081378800168491,882.4775076349576,882.4775076349576,,4,220.6193769087394,220.6193769087394,220.6193769087394,220.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,932.4775076349576,990.0,967.8579100305398,22.142089969460244,0.5085238401336712,0.2559820061079661,989.2354941537584,0.3443448434934417,0.3443448434934417,0.3443448434934417,0.3443448434934417,21.0332392797252,21.0332392797252,21.0332392797252,21.0332392797252,,0.9365017524504116,0.9365017524504116,0.9365017524504116,0.9365017524504116,42.61839694617137,42.61839694617137,42.61839694617137,42.61839694617137,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.8679917911643864,0.9767991791164388,0.9767991791164388,0.9767991791164388,0.9767991791164388,41.62961515227873,41.62961515227873,41.62961515227873,41.62961515227873,166.51846060911492,3996.443054618758,0.1682892833078401,5.241507862442891e-05,0.335
1973-03-27,1973-04-07,1078.3827,0.9251619817921662,997.6786758623872,0.331,1973,3,27,1973.03,1972,6,178,26,0.0861994375945102,8.201168227429662,0.0082202500923863,0.93,5,Dry,36,8,6,4,53,107.0,0.1072489595986502,890.6786758623872,890.6786758623872,,4,222.6696689655968,222.6696689655968,222.6696689655968,222.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,940.6786758623872,990.0,967.8907147034496,22.109285296550524,0.5160280204767365,0.2625429406899098,989.2214290388334,0.3507827605519739,0.3507827605519739,0.3507827605519739,0.3507827605519739,20.979931574831987,20.979931574831987,20.979931574831987,20.979931574831987,,0.9368736745069276,0.9368736745069276,0.9368736745069276,0.9368736745069276,42.92248585101103,42.92248585101103,42.92248585101103,42.92248585101103,0.8741850478820983,0.8741850478820983,0.8741850478820983,0.8741850478820983,0.9774185047882098,0.9774185047882098,0.9774185047882098,0.9774185047882098,41.95323194228829,41.95323194228829,41.95323194228829,41.95323194228829,167.8129277691531,4027.510266459675,0.1682033823406085,5.233616052721152e-05,0.33
1973-03-28,1973-04-08,1086.9032,0.940956999887256,1022.729174239858,0.328,1973,3,28,1973.03,1972,6,179,26,0.0883638006543237,25.05049837747072,0.0244937750955324,0.93,5,Dry,36,8,6,4,53,107.0,0.104622027703011,915.729174239858,915.729174239858,,4,228.9322935599645,228.9322935599645,228.9322935599645,228.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,965.729174239858,990.0,967.971434547611,22.02856545238899,0.5389495668095472,0.2825833393918864,989.1784670937986,0.3707619852630857,0.3707619852630857,0.3707619852630857,0.3707619852630857,20.836270560924547,20.836270560924547,20.836270560924547,20.836270560924547,,0.9378040542928016,0.9378040542928016,0.9378040542928016,0.9378040542928016,43.8710322230606,43.8710322230606,43.8710322230606,43.8710322230606,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.8935037112639633,0.9793503711263964,0.9793503711263964,0.9793503711263964,0.9793503711263964,42.96511168935249,42.96511168935249,42.96511168935249,42.96511168935249,171.86044675740996,4124.650722177839,0.1680410132869681,5.213223989264876e-05,0.33
1973-03-29,1973-04-09,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1973,3,29,1973.03,1972,6,180,26,0.0901011685254177,20.10842443395836,0.0192824121987262,0.93,5,Dry,36,8,6,4,53,107.0,0.1026046626397749,935.8375986738164,935.8375986738164,,4,233.95939966845413,233.95939966845413,233.95939966845413,233.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,985.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5573490483447061,0.2986700789390532,989.1439808727164,0.3871868309125295,0.3871868309125295,0.3871868309125295,0.3871868309125295,20.722161588828893,20.722161588828893,20.722161588828893,20.722161588828893,,0.9384537661842184,0.9384537661842184,0.9384537661842184,0.9384537661842184,44.6197502732172,44.6197502732172,44.6197502732172,44.6197502732172,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.98,0.98,0.98,0.98,43.727355267752856,43.727355267752856,43.727355267752856,43.727355267752856,174.90942107101142,4197.826105704275,0.1677245059954156,5.19170744650084e-05,0.32
1973-03-30,1973-04-10,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1973,3,30,1973.03,1972,6,181,26,0.0901011685254177,0.0,0.0,0.93,5,Dry,36,8,6,4,53,107.0,0.1026046626397749,935.8375986738164,935.8375986738164,,4,233.95939966845413,233.95939966845413,233.95939966845413,233.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,985.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5573490483447061,0.2986700789390532,989.1439808727164,0.3871868309125295,0.3871868309125295,0.3871868309125295,0.3871868309125295,20.722161588828893,20.722161588828893,20.722161588828893,20.722161588828893,,0.9384537661842184,0.9384537661842184,0.9384537661842184,0.9384537661842184,44.6197502732172,44.6197502732172,44.6197502732172,44.6197502732172,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.9087525513893524,0.98,0.98,0.98,0.98,43.727355267752856,43.727355267752856,43.727355267752856,43.727355267752856,174.90942107101142,4197.826105704275,0.1677245059954156,5.19170744650084e-05,0.32
1973-03-31,1973-04-11,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1973,3,31,1973.03,1972,6,182,26,0.0907674364807319,7.711434667988442,0.0073403852873561,0.93,5,Dry,36,8,6,4,53,107.0,0.1018515048837198,943.5490333418048,943.5490333418048,,4,235.8872583354512,235.8872583354512,235.8872583354512,235.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,36.0,8.0,6.0,4.0,53.0,993.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5644051158277269,0.3048392266734437,989.1307556574988,0.3935811880071159,0.3935811880071159,0.3935811880071159,0.3935811880071159,20.67830607898887,20.67830607898887,20.67830607898887,20.67830607898887,,0.9386995493111594,0.9386995493111594,0.9386995493111594,0.9386995493111594,44.90397123280079,44.90397123280079,44.90397123280079,44.90397123280079,0.9145411656374904,0.9145411656374904,0.9145411656374904,0.9145411656374904,0.98,0.98,0.98,0.98,44.00589180814477,44.00589180814477,44.00589180814477,44.00589180814477,176.02356723257907,4224.565613581897,0.1675538805386805,5.182076777632657e-05,0.32
1973-04-01,1973-04-12,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1973,4,1,1973.04,1972,7,183,27,0.0915838158871372,9.448835722283777,0.0089140138844113,0.93,5,Dry,40,10,8,5,62,125.0,0.1179247653680352,934.9978690640884,934.9978690640884,,4,233.74946726602207,233.74946726602207,233.74946726602207,233.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,992.9978690640884,990.0,968.0885647313444,21.911435268655737,0.563900793025909,0.2979982952512708,989.1381009117227,0.3864982526325525,0.3864982526325525,0.3864982526325525,0.3864982526325525,20.66303792774593,20.66303792774593,20.66303792774593,20.66303792774593,,0.9383072835765212,0.9383072835765212,0.9383072835765212,0.9383072835765212,44.44558119372328,44.44558119372328,44.44558119372328,44.44558119372328,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.9052053196277652,0.98,0.98,0.98,0.98,43.556669569848815,43.556669569848815,43.556669569848815,43.556669569848815,174.22667827939526,4181.440278705486,0.1643651212555988,5.176086611886916e-05,0.315
1973-04-02,1973-04-13,1138.9177,0.936281984298218,1066.3481241083623,0.314,1973,4,2,1973.04,1972,7,184,27,0.0921324779229625,6.350255044274036,0.0059551425099414,0.93,5,Dry,40,10,8,5,62,125.0,0.1172225065848172,941.3481241083624,941.3481241083624,,4,235.33703102709055,235.33703102709055,235.33703102709055,235.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,999.3481241083624,990.0,968.1085226757692,21.89147732423089,0.5697113626612577,0.3030784992866898,989.127210138052,0.3917324242510243,0.3917324242510243,0.3917324242510243,0.3917324242510243,20.626955038031944,20.626955038031944,20.626955038031944,20.626955038031944,,0.9385089649887602,0.9385089649887602,0.9385089649887602,0.9385089649887602,44.67890461986924,44.67890461986924,44.67890461986924,44.67890461986924,0.9099573242335892,0.9099573242335892,0.9099573242335892,0.9099573242335892,0.98,0.98,0.98,0.98,43.78532652747185,43.78532652747185,43.78532652747185,43.78532652747185,175.1413061098874,4203.391346637298,0.1642440232699181,5.168158470001022e-05,0.315
1973-04-03,1973-04-14,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1973,4,3,1973.04,1972,7,185,27,0.093315514734791,13.692555692460244,0.0126778147791483,0.93,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1973-04-04,1973-04-15,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1973,4,4,1973.04,1972,7,186,27,0.093315514734791,0.0,0.0,0.93,5,Dry,40,10,8,5,62,125.0,0.1157363813583874,955.0406798008228,955.0406798008228,,4,238.7601699502057,238.7601699502057,238.7601699502057,238.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1013.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5822402371367289,0.3140325438406582,989.1037272190226,0.4032341710326911,0.4032341710326911,0.4032341710326911,0.4032341710326911,20.548936625758817,20.548936625758817,20.548936625758817,20.548936625758817,,0.9389393262389888,0.9389393262389888,0.9389393262389888,0.9389393262389888,45.17804783211993,45.17804783211993,45.17804783211993,45.17804783211993,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.9201231737702632,0.98,0.98,0.98,0.98,44.27448687547753,44.27448687547753,44.27448687547753,44.27448687547753,177.0979475019101,4250.350740045843,0.1639734047189499,5.1509716126799656e-05,0.31
1973-04-05,1973-04-16,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1973,4,5,1973.04,1972,7,187,27,0.0935607797548999,2.838715510519023,0.0026214512186769,0.93,5,Dry,40,10,8,5,62,125.0,0.1154329840804302,957.8793953113418,957.8793953113418,,4,239.46984882783545,239.46984882783545,239.46984882783545,239.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1015.8793953113418,990.0,968.16047809955,21.83952190045011,0.5848377003935298,0.3163035162490734,989.0988587833574,0.4056186920615271,0.4056186920615271,0.4056186920615271,0.4056186920615271,20.532761991745986,20.532761991745986,20.532761991745986,20.532761991745986,,0.9390278460518038,0.9390278460518038,0.9390278460518038,0.9390278460518038,45.28093475449823,45.28093475449823,45.28093475449823,45.28093475449823,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.9222186304378456,0.98,0.98,0.98,0.98,44.37531605940826,44.37531605940826,44.37531605940826,44.37531605940826,177.50126423763305,4260.030341703194,0.1639160048719914,5.147402373829102e-05,0.305
1973-04-06,1973-04-17,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1973,4,6,1973.04,1972,7,188,27,0.094129002675518,6.576654173820997,0.0060366401902388,0.93,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1973-04-07,1973-04-18,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1973,4,7,1973.04,1972,7,189,27,0.094129002675518,0.0,0.0,0.93,5,Dry,40,10,8,5,62,125.0,0.114736156689451,964.4560494851628,964.4560494851628,,4,241.1140123712907,241.1140123712907,241.1140123712907,241.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1022.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5908554283081043,0.3215648395881302,989.0875797321036,0.4112322025572399,0.4112322025572399,0.4112322025572399,0.4112322025572399,20.49519994545017,20.49519994545017,20.49519994545017,20.49519994545017,,0.9392318263289178,0.9392318263289178,0.9392318263289178,0.9392318263289178,45.51830794603199,45.51830794603199,45.51830794603199,45.51830794603199,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.9270531149904682,0.98,0.98,0.98,0.98,44.60794178711135,44.60794178711135,44.60794178711135,44.60794178711135,178.4317671484454,4282.36241156269,0.1637806015513574,5.139101962180139e-05,0.305
1973-04-08,1973-04-19,1201.5505,0.921902008637954,1107.711819429938,0.298,1973,4,8,1973.04,1972,7,190,28,0.0957063011987466,18.25576994477524,0.01648061312027,0.93,5,Dry,40,10,8,5,62,125.0,0.1128452344801455,982.711819429938,982.711819429938,,4,245.6779548574845,245.6779548574845,245.6779548574845,245.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1040.711819429938,990.0,968.2385228610656,21.761477138934534,0.6115923772710266,0.3361694555439504,989.052238167185,0.4269728420011958,0.4269728420011958,0.4269728420011958,0.4269728420011958,20.386742464118356,20.386742464118356,20.386742464118356,20.386742464118356,,0.9397209623125472,0.9397209623125472,0.9397209623125472,0.9397209623125472,46.15849488797899,46.15849488797899,46.15849488797899,46.15849488797899,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.9400915455800202,0.98,0.98,0.98,0.98,45.23532499021941,45.23532499021941,45.23532499021941,45.23532499021941,180.94129996087764,4342.591199061064,0.1633469073698207,5.114568810265365e-05,0.3
1973-04-09,1973-04-20,1210.671,0.922658798487674,1117.0362502238706,0.296,1973,4,9,1973.04,1972,7,191,28,0.0965119320193424,9.324430793932606,0.0083474737655683,0.93,5,Dry,40,10,8,5,62,125.0,0.1119032618457531,992.0362502238706,992.0362502238706,,4,248.0090625559677,248.0090625559677,248.0090625559677,248.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1050.0362502238706,990.0,968.2678282149892,21.73217178501068,0.625256936670296,0.3436290001790965,989.0311140631504,0.4351317189458868,0.4351317189458868,0.4351317189458868,0.4351317189458868,20.32815412921533,20.32815412921533,20.32815412921533,20.32815412921533,,0.9397773916970004,0.9397773916970004,0.9397773916970004,0.9397773916970004,46.46534735665029,46.46534735665029,46.46534735665029,46.46534735665029,0.9463410866934884,0.9463410866934884,0.9463410866934884,0.9463410866934884,0.98,0.98,0.98,0.98,45.53604040951728,45.53604040951728,45.53604040951728,45.53604040951728,182.1441616380691,4371.459879313658,0.1630602065076802,5.1001765755637856e-05,0.295
1973-04-10,1973-04-21,1229.0427,0.91756512366433,1127.726717014242,0.293,1973,4,10,1973.04,1972,7,192,28,0.0974355883500305,10.690466790371373,0.0094796608336772,0.93,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1973-04-11,1973-04-22,1229.0427,0.91756512366433,1127.726717014242,0.293,1973,4,11,1973.04,1972,7,193,28,0.0974355883500305,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1973-04-12,1973-04-23,1229.0427,0.91756512366433,1127.726717014242,0.293,1973,4,12,1973.04,1972,7,194,28,0.0974355883500305,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1108424568772732,1002.726717014242,1002.726717014242,,4,250.6816792535605,250.6816792535605,250.6816792535605,250.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1060.726717014242,990.0,968.301426824902,21.69857317509809,0.640923364111422,0.3535447321185146,989.00553190377,0.4445267781426754,0.4445267781426754,0.4445267781426754,0.4445267781426754,20.25957830072544,20.25957830072544,20.25957830072544,20.25957830072544,,0.9398324118206038,0.9398324118206038,0.9398324118206038,0.9398324118206038,46.81037437471273,46.81037437471273,46.81037437471273,46.81037437471273,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.9533681135379376,0.98,0.98,0.98,0.98,45.87416688721847,45.87416688721847,45.87416688721847,45.87416688721847,183.4966675488739,4403.920021172973,0.1627137716792751,5.083269018015992e-05,0.295
1973-04-13,1973-04-24,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1973,4,13,1973.04,1972,7,195,28,0.0978285134948028,4.547744731160492,0.0040164685196115,0.94,5,Dry,40,10,8,5,62,125.0,0.1103972616385892,1007.2744617454024,1007.2744617454024,,4,251.81861543635063,251.81861543635063,251.81861543635063,251.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1065.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6475878918863607,0.3594568002690232,988.9929553078446,0.4485742709534082,0.4485742709534082,0.4485742709534082,0.4485742709534082,20.228661299977,20.228661299977,20.228661299977,20.228661299977,,0.9398498849060204,0.9398498849060204,0.9398498849060204,0.9398498849060204,46.951791358521255,46.951791358521255,46.951791358521255,46.951791358521255,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.9562482965075612,0.98,0.98,0.98,0.98,46.01275553135083,46.01275553135083,46.01275553135083,46.01275553135083,184.0510221254033,4417.22453100968,0.1625498307554234,5.075606090035618e-05,0.29
1973-04-14,1973-04-25,1247.589,0.9151467263536076,1141.726989184771,0.287,1973,4,14,1973.04,1972,7,196,28,0.0986452118655642,9.452527439368398,0.008279148630898,0.94,5,Dry,40,10,8,5,62,125.0,0.1094832663010392,1016.7269891847708,1016.7269891847708,,4,254.18174729619275,254.18174729619275,254.18174729619275,254.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1074.726989184771,990.0,968.345427680295,21.65457231970504,0.6614401715078171,0.3717450859402021,988.966814742552,0.456987020374446,0.456987020374446,0.456987020374446,0.456987020374446,20.16440004188254,20.16440004188254,20.16440004188254,20.16440004188254,,0.9398817044922884,0.9398817044922884,0.9398817044922884,0.9398817044922884,47.24344521821887,47.24344521821887,47.24344521821887,47.24344521821887,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.98,0.98,0.98,0.98,46.29857631385449,46.29857631385449,46.29857631385449,46.29857631385449,185.194305255418,4444.663326130031,0.1622054195177189,5.059653487923755e-05,0.285
1973-04-15,1973-04-26,1247.589,0.9151467263536076,1141.726989184771,0.287,1973,4,15,1973.04,1972,7,197,29,0.0986452118655642,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1094832663010392,1016.7269891847708,1016.7269891847708,,4,254.18174729619275,254.18174729619275,254.18174729619275,254.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1074.726989184771,990.0,968.345427680295,21.65457231970504,0.6614401715078171,0.3717450859402021,988.966814742552,0.456987020374446,0.456987020374446,0.456987020374446,0.456987020374446,20.16440004188254,20.16440004188254,20.16440004188254,20.16440004188254,,0.9398817044922884,0.9398817044922884,0.9398817044922884,0.9398817044922884,47.24344521821887,47.24344521821887,47.24344521821887,47.24344521821887,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.98,0.98,0.98,0.98,46.29857631385449,46.29857631385449,46.29857631385449,46.29857631385449,185.194305255418,4444.663326130031,0.1622054195177189,5.059653487923755e-05,0.285
1973-04-16,1973-04-27,1247.589,0.9151467263536076,1141.726989184771,0.287,1973,4,16,1973.04,1972,7,198,29,0.0986452118655642,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1094832663010392,1016.7269891847708,1016.7269891847708,,4,254.18174729619275,254.18174729619275,254.18174729619275,254.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1074.726989184771,990.0,968.345427680295,21.65457231970504,0.6614401715078171,0.3717450859402021,988.966814742552,0.456987020374446,0.456987020374446,0.456987020374446,0.456987020374446,20.16440004188254,20.16440004188254,20.16440004188254,20.16440004188254,,0.9398817044922884,0.9398817044922884,0.9398817044922884,0.9398817044922884,47.24344521821887,47.24344521821887,47.24344521821887,47.24344521821887,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.9621882936500789,0.98,0.98,0.98,0.98,46.29857631385449,46.29857631385449,46.29857631385449,46.29857631385449,185.194305255418,4444.663326130031,0.1622054195177189,5.059653487923755e-05,0.285
1973-04-17,1973-04-28,1275.7375,0.914516856089578,1166.683447695578,0.283,1973,4,17,1973.04,1972,7,199,29,0.1008014498808979,24.956458510807124,0.0213909424703855,0.94,5,Dry,40,10,8,5,62,125.0,0.1071413160501238,1041.683447695578,1041.683447695578,,4,260.4208619238945,260.4208619238945,260.4208619238945,260.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1099.683447695578,990.0,968.423862264186,21.57613773581386,0.6980128071198726,0.4041884820042514,988.897798710876,0.4797571891184097,0.4797571891184097,0.4797571891184097,0.4797571891184097,19.994179257571368,19.994179257571368,19.994179257571368,19.994179257571368,,0.939932668405189,0.939932668405189,0.939932668405189,0.939932668405189,47.99707780824966,47.99707780824966,47.99707780824966,47.99707780824966,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.9775372262372638,0.98,0.98,0.98,0.98,47.037136252084665,47.037136252084665,47.037136252084665,47.037136252084665,188.14854500833863,4515.565080200127,0.1612678618008748,5.017213707307751e-05,0.285
1973-04-18,1973-04-29,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1973,4,18,1973.04,1972,7,200,29,0.1012798148848309,5.536631989965144,0.0047232017996572,0.94,5,Dry,40,10,8,5,62,125.0,0.1066352659933382,1047.2200796855432,1047.2200796855432,,4,261.8050199213858,261.8050199213858,261.8050199213858,261.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1105.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7061265073950682,0.4113861035912061,988.8824873890136,0.4848785737091274,0.4848785737091274,0.4848785737091274,0.4848785737091274,19.95634570772142,19.95634570772142,19.95634570772142,19.95634570772142,,0.9399227255499047,0.9399227255499047,0.9399227255499047,0.9399227255499047,48.1603725627416,48.1603725627416,48.1603725627416,48.1603725627416,0.980862984984554,0.980862984984554,0.980862984984554,0.980862984984554,0.98,0.98,0.98,0.98,47.19716511148677,47.19716511148677,47.19716511148677,47.19716511148677,188.78866044594707,4530.92785070273,0.1610522321854365,5.007667021058801e-05,0.28
1973-04-19,1973-04-30,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1973,4,19,1973.04,1972,7,201,29,0.1012798148848309,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1066352659933382,1047.2200796855432,1047.2200796855432,,4,261.8050199213858,261.8050199213858,261.8050199213858,261.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1105.2200796855432,990.0,968.4412631075832,21.55873689241685,0.7061265073950682,0.4113861035912061,988.8824873890136,0.4848785737091274,0.4848785737091274,0.4848785737091274,0.4848785737091274,19.95634570772142,19.95634570772142,19.95634570772142,19.95634570772142,,0.9399227255499047,0.9399227255499047,0.9399227255499047,0.9399227255499047,48.1603725627416,48.1603725627416,48.1603725627416,48.1603725627416,0.980862984984554,0.980862984984554,0.980862984984554,0.980862984984554,0.98,0.98,0.98,0.98,47.19716511148677,47.19716511148677,47.19716511148677,47.19716511148677,188.78866044594707,4530.92785070273,0.1610522321854365,5.007667021058801e-05,0.28
1973-04-20,1973-05-01,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1973,4,20,1973.04,1972,7,202,29,0.1021894809402341,10.528542307907626,0.0089017582537212,0.94,5,Dry,40,10,8,5,62,125.0,0.1056860246341442,1057.7486219934508,1057.7486219934508,,4,264.4371554983627,264.4371554983627,264.4371554983627,264.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1115.7486219934508,990.0,968.4743528119794,21.52564718802057,0.7215556413479676,0.425073208591486,988.8533711500604,0.4946174753439419,0.4946174753439419,0.4946174753439419,0.4946174753439419,19.884400862737152,19.884400862737152,19.884400862737152,19.884400862737152,,0.9399019398818728,0.9399019398818728,0.9399019398818728,0.9399019398818728,48.46812643305903,48.46812643305903,48.46812643305903,48.46812643305903,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.9871308845836868,0.98,0.98,0.98,0.98,47.49876390439785,47.49876390439785,47.49876390439785,47.49876390439785,189.9950556175914,4559.881334822194,0.1606385770269309,4.989503483233714e-05,0.28
1973-04-21,1973-05-02,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,4,21,1973.04,1972,7,203,29,0.1025276051483333,3.9134746307770456,0.0032978845805473,0.94,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1973-04-22,1973-05-03,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,4,22,1973.04,1972,7,204,30,0.1025276051483333,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1973-04-23,1973-05-04,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,4,23,1973.04,1972,7,205,30,0.1025276051483333,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1973-04-24,1973-05-05,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,4,24,1973.04,1972,7,206,30,0.1025276051483333,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1973-04-25,1973-05-06,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,4,25,1973.04,1972,7,207,30,0.1025276051483333,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1973-04-26,1973-05-07,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,4,26,1973.04,1972,7,208,30,0.1025276051483333,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1053374843231239,1061.6620966242278,1061.6620966242278,,4,265.41552415605696,265.41552415605696,265.41552415605696,265.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1119.6620966242278,990.0,968.486652303676,21.51334769632388,0.7272906730868038,0.4301607256114961,988.8425486013016,0.4982706813098952,0.4982706813098952,0.4982706813098952,0.4982706813098952,19.857625616315683,19.857625616315683,19.857625616315683,19.857625616315683,,0.9398606436882552,0.9398606436882552,0.9398606436882552,0.9398606436882552,48.57980902838906,48.57980902838906,48.57980902838906,48.57980902838906,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.9894054791932598,0.98,0.98,0.98,0.98,47.60821284782128,47.60821284782128,47.60821284782128,47.60821284782128,190.4328513912851,4570.388433390843,0.1604777399842983,4.982565963648608e-05,0.275
1973-04-27,1973-05-08,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,4,27,1973.04,1972,7,209,30,0.1043830847719191,21.47545860631817,0.0177756734018752,0.94,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
1973-04-28,1973-05-09,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,4,28,1973.04,1972,7,210,30,0.1043830847719191,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
1973-04-29,1973-05-10,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,4,29,1973.04,1972,7,211,31,0.1043830847719191,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
