Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1973-04-30,1973-05-11,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,4,30,1973.04,1972,7,212,31,0.1043830847719191,0.0,0.0,0.94,5,Dry,40,10,8,5,62,125.0,0.1034650396048209,1083.137555230546,1083.137555230546,,4,270.7843888076365,270.7843888076365,270.7843888076365,270.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,40.0,10.0,8.0,5.0,62.0,1141.137555230546,990.0,968.5541466021532,21.44585339784692,0.7587620504006378,0.4580788217997098,988.7831591277996,0.5186277407974769,0.5186277407974769,0.5186277407974769,0.5186277407974769,19.71038478484909,19.71038478484909,19.71038478484909,19.71038478484909,,0.9393586414870622,0.9393586414870622,0.9393586414870622,0.9393586414870622,49.16871518154946,49.16871518154946,49.16871518154946,49.16871518154946,1.0013994945325757,1.0013994945325757,1.0013994945325757,1.0013994945325757,0.98,0.98,0.98,0.98,48.18534087791847,48.18534087791847,48.18534087791847,48.18534087791847,192.74136351167388,4625.792724280173,0.1595359424737802,4.942979530493317e-05,0.27
1973-05-01,1973-05-12,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,5,1,1973.05,1972,8,213,31,0.1043830847719191,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1216748865752694,1061.137555230546,1061.137555230546,,4,265.2843888076365,265.2843888076365,265.2843888076365,265.2843888076365,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1120.137555230546,990.0,968.5541466021532,21.44585339784692,0.7279874375876628,0.4294788217997098,988.8425337406126,0.4977749896928659,0.4977749896928659,0.4977749896928659,0.4977749896928659,19.79061214876662,19.79061214876662,19.79061214876662,19.79061214876662,,0.9396759207657828,0.9396759207657828,0.9396759207657828,0.9396759207657828,48.382434703909226,48.382434703909226,48.382434703909226,48.382434703909226,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.98,0.98,0.98,0.98,47.41478600983104,47.41478600983104,47.41478600983104,47.41478600983104,189.65914403932416,4551.81945694378,0.1569847267955609,4.964775330662276e-05,0.27
1973-05-02,1973-05-13,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,5,2,1973.05,1972,8,214,31,0.1043830847719191,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1216748865752694,1061.137555230546,1061.137555230546,,4,265.2843888076365,265.2843888076365,265.2843888076365,265.2843888076365,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1120.137555230546,990.0,968.5541466021532,21.44585339784692,0.7279874375876628,0.4294788217997098,988.8425337406126,0.4977749896928659,0.4977749896928659,0.4977749896928659,0.4977749896928659,19.79061214876662,19.79061214876662,19.79061214876662,19.79061214876662,,0.9396759207657828,0.9396759207657828,0.9396759207657828,0.9396759207657828,48.382434703909226,48.382434703909226,48.382434703909226,48.382434703909226,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.98,0.98,0.98,0.98,47.41478600983104,47.41478600983104,47.41478600983104,47.41478600983104,189.65914403932416,4551.81945694378,0.1569847267955609,4.964775330662276e-05,0.27
1973-05-03,1973-05-14,1333.2273,0.906175230008076,1208.137555230546,0.272,1973,5,3,1973.05,1972,8,215,31,0.1043830847719191,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1216748865752694,1061.137555230546,1061.137555230546,,4,265.2843888076365,265.2843888076365,265.2843888076365,265.2843888076365,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1120.137555230546,990.0,968.5541466021532,21.44585339784692,0.7279874375876628,0.4294788217997098,988.8425337406126,0.4977749896928659,0.4977749896928659,0.4977749896928659,0.4977749896928659,19.79061214876662,19.79061214876662,19.79061214876662,19.79061214876662,,0.9396759207657828,0.9396759207657828,0.9396759207657828,0.9396759207657828,48.382434703909226,48.382434703909226,48.382434703909226,48.382434703909226,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.9853856355174996,0.98,0.98,0.98,0.98,47.41478600983104,47.41478600983104,47.41478600983104,47.41478600983104,189.65914403932416,4551.81945694378,0.1569847267955609,4.964775330662276e-05,0.27
1973-05-04,1973-05-15,1323.5347,0.9063317221724048,1199.561484005937,0.273,1973,5,4,1973.05,1972,8,216,31,0.1036421122181129,8.576071224608995,0.0071493386032779,0.92,5,Dry,42,9,8,6,82,147.0,0.1225447815389114,1052.561484005937,1052.561484005937,,4,263.14037100148425,263.14037100148425,263.14037100148425,263.14037100148425,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1111.561484005937,990.0,968.5271932354472,21.47280676455273,0.7154195675212895,0.4183299292077181,988.866250503271,0.4898193727054917,0.4898193727054917,0.4898193727054917,0.4898193727054917,19.84923789511821,19.84923789511821,19.84923789511821,19.84923789511821,,0.939717756547862,0.939717756547862,0.939717756547862,0.939717756547862,48.13571777526857,48.13571777526857,48.13571777526857,48.13571777526857,0.9803608508201336,0.9803608508201336,0.9803608508201336,0.9803608508201336,0.98,0.98,0.98,0.98,47.1730034197632,47.1730034197632,47.1730034197632,47.1730034197632,188.6920136790528,4528.608328297267,0.1573008271730396,4.979704182666604e-05,0.275
1973-05-05,1973-05-16,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,5,5,1973.05,1972,8,217,31,0.1025276051483333,12.899387381709175,0.0108703121287895,0.92,5,Dry,42,9,8,6,82,147.0,0.1238768815639937,1039.6620966242278,1039.6620966242278,,4,259.91552415605696,259.91552415605696,259.91552415605696,259.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1098.6620966242278,990.0,968.486652303676,21.51334769632388,0.6965160602738288,0.4015607256114962,988.9019232141148,0.4778908184111685,0.4778908184111685,0.4778908184111685,0.4778908184111685,19.93738009202744,19.93738009202744,19.93738009202744,19.93738009202744,,0.9397428680286892,0.9397428680286892,0.9397428680286892,0.9397428680286892,47.75821057029182,47.75821057029182,47.75821057029182,47.75821057029182,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.98,0.98,0.98,0.98,46.80304635888599,46.80304635888599,46.80304635888599,46.80304635888599,187.21218543554397,4493.092450453055,0.157763685187315,5.001950634928513e-05,0.275
1973-05-06,1973-05-17,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,5,6,1973.05,1972,8,218,32,0.1025276051483333,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1238768815639937,1039.6620966242278,1039.6620966242278,,4,259.91552415605696,259.91552415605696,259.91552415605696,259.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1098.6620966242278,990.0,968.486652303676,21.51334769632388,0.6965160602738288,0.4015607256114962,988.9019232141148,0.4778908184111685,0.4778908184111685,0.4778908184111685,0.4778908184111685,19.93738009202744,19.93738009202744,19.93738009202744,19.93738009202744,,0.9397428680286892,0.9397428680286892,0.9397428680286892,0.9397428680286892,47.75821057029182,47.75821057029182,47.75821057029182,47.75821057029182,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.98,0.98,0.98,0.98,46.80304635888599,46.80304635888599,46.80304635888599,46.80304635888599,187.21218543554397,4493.092450453055,0.157763685187315,5.001950634928513e-05,0.275
1973-05-07,1973-05-18,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,5,7,1973.05,1972,8,219,32,0.1025276051483333,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1238768815639937,1039.6620966242278,1039.6620966242278,,4,259.91552415605696,259.91552415605696,259.91552415605696,259.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1098.6620966242278,990.0,968.486652303676,21.51334769632388,0.6965160602738288,0.4015607256114962,988.9019232141148,0.4778908184111685,0.4778908184111685,0.4778908184111685,0.4778908184111685,19.93738009202744,19.93738009202744,19.93738009202744,19.93738009202744,,0.9397428680286892,0.9397428680286892,0.9397428680286892,0.9397428680286892,47.75821057029182,47.75821057029182,47.75821057029182,47.75821057029182,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.98,0.98,0.98,0.98,46.80304635888599,46.80304635888599,46.80304635888599,46.80304635888599,187.21218543554397,4493.092450453055,0.157763685187315,5.001950634928513e-05,0.275
1973-05-08,1973-05-19,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,5,8,1973.05,1972,8,220,32,0.1025276051483333,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1238768815639937,1039.6620966242278,1039.6620966242278,,4,259.91552415605696,259.91552415605696,259.91552415605696,259.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1098.6620966242278,990.0,968.486652303676,21.51334769632388,0.6965160602738288,0.4015607256114962,988.9019232141148,0.4778908184111685,0.4778908184111685,0.4778908184111685,0.4778908184111685,19.93738009202744,19.93738009202744,19.93738009202744,19.93738009202744,,0.9397428680286892,0.9397428680286892,0.9397428680286892,0.9397428680286892,47.75821057029182,47.75821057029182,47.75821057029182,47.75821057029182,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.98,0.98,0.98,0.98,46.80304635888599,46.80304635888599,46.80304635888599,46.80304635888599,187.21218543554397,4493.092450453055,0.157763685187315,5.001950634928513e-05,0.275
1973-05-09,1973-05-20,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1973,5,9,1973.05,1972,8,221,32,0.1025276051483333,0.0,0.0,0.92,5,Dry,42,9,8,6,82,147.0,0.1238768815639937,1039.6620966242278,1039.6620966242278,,4,259.91552415605696,259.91552415605696,259.91552415605696,259.91552415605696,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1098.6620966242278,990.0,968.486652303676,21.51334769632388,0.6965160602738288,0.4015607256114962,988.9019232141148,0.4778908184111685,0.4778908184111685,0.4778908184111685,0.4778908184111685,19.93738009202744,19.93738009202744,19.93738009202744,19.93738009202744,,0.9397428680286892,0.9397428680286892,0.9397428680286892,0.9397428680286892,47.75821057029182,47.75821057029182,47.75821057029182,47.75821057029182,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.9726723130405668,0.98,0.98,0.98,0.98,46.80304635888599,46.80304635888599,46.80304635888599,46.80304635888599,187.21218543554397,4493.092450453055,0.157763685187315,5.001950634928513e-05,0.275
1973-05-10,1973-05-21,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1973,5,10,1973.05,1972,8,222,32,0.1012798148848309,14.442016938684676,0.0123202265418954,0.92,5,Dry,42,9,8,6,82,147.0,0.1254030728081657,1025.2200796855432,1025.2200796855432,,4,256.3050199213858,256.3050199213858,256.3050199213858,256.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1084.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6753518945820931,0.3827861035912061,988.9418620018266,0.464676372912272,0.464676372912272,0.464676372912272,0.464676372912272,20.035922521331194,20.035922521331194,20.035922521331194,20.035922521331194,,0.9397483492684888,0.9397483492684888,0.9397483492684888,0.9397483492684888,47.32784465851788,47.32784465851788,47.32784465851788,47.32784465851788,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.98,0.98,0.98,0.98,46.38128776534752,46.38128776534752,46.38128776534752,46.38128776534752,185.5251510613901,4452.603625473363,0.1582681906550846,5.026702578779601e-05,0.28
1973-05-11,1973-05-22,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1973,5,11,1973.05,1972,8,223,32,0.1012798148848309,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1254030728081657,1025.2200796855432,1025.2200796855432,,4,256.3050199213858,256.3050199213858,256.3050199213858,256.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1084.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6753518945820931,0.3827861035912061,988.9418620018266,0.464676372912272,0.464676372912272,0.464676372912272,0.464676372912272,20.035922521331194,20.035922521331194,20.035922521331194,20.035922521331194,,0.9397483492684888,0.9397483492684888,0.9397483492684888,0.9397483492684888,47.32784465851788,47.32784465851788,47.32784465851788,47.32784465851788,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.98,0.98,0.98,0.98,46.38128776534752,46.38128776534752,46.38128776534752,46.38128776534752,185.5251510613901,4452.603625473363,0.1582681906550846,5.026702578779601e-05,0.28
1973-05-12,1973-05-23,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1973,5,12,1973.05,1972,8,224,32,0.1012798148848309,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1254030728081657,1025.2200796855432,1025.2200796855432,,4,256.3050199213858,256.3050199213858,256.3050199213858,256.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1084.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6753518945820931,0.3827861035912061,988.9418620018266,0.464676372912272,0.464676372912272,0.464676372912272,0.464676372912272,20.035922521331194,20.035922521331194,20.035922521331194,20.035922521331194,,0.9397483492684888,0.9397483492684888,0.9397483492684888,0.9397483492684888,47.32784465851788,47.32784465851788,47.32784465851788,47.32784465851788,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.98,0.98,0.98,0.98,46.38128776534752,46.38128776534752,46.38128776534752,46.38128776534752,185.5251510613901,4452.603625473363,0.1582681906550846,5.026702578779601e-05,0.28
1973-05-13,1973-05-24,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1973,5,13,1973.05,1972,8,225,33,0.1012798148848309,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1254030728081657,1025.2200796855432,1025.2200796855432,,4,256.3050199213858,256.3050199213858,256.3050199213858,256.3050199213858,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1084.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6753518945820931,0.3827861035912061,988.9418620018266,0.464676372912272,0.464676372912272,0.464676372912272,0.464676372912272,20.035922521331194,20.035922521331194,20.035922521331194,20.035922521331194,,0.9397483492684888,0.9397483492684888,0.9397483492684888,0.9397483492684888,47.32784465851788,47.32784465851788,47.32784465851788,47.32784465851788,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.9639072231877368,0.98,0.98,0.98,0.98,46.38128776534752,46.38128776534752,46.38128776534752,46.38128776534752,185.5251510613901,4452.603625473363,0.1582681906550846,5.026702578779601e-05,0.28
1973-05-14,1973-05-25,1266.3107,0.909265330658498,1151.4124173518942,0.285,1973,5,14,1973.05,1972,8,226,33,0.0994820328592036,20.807662333648977,0.0180714242959998,0.91,5,Dry,42,9,8,6,82,147.0,0.1276692849449042,1004.4124173518942,1004.4124173518942,,4,251.10310433797355,251.10310433797355,251.10310433797355,251.10310433797355,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1063.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6448591444934659,0.3557361425574624,988.9994047129492,0.4460270514431858,0.4460270514431858,0.4460270514431858,0.4460270514431858,20.1775100641142,20.1775100641142,20.1775100641142,20.1775100641142,,0.939689923371416,0.939689923371416,0.939689923371416,0.939689923371416,46.6920480434067,46.6920480434067,46.6920480434067,46.6920480434067,0.9509582086233545,0.9509582086233545,0.9509582086233545,0.9509582086233545,0.98,0.98,0.98,0.98,45.75820708253857,45.75820708253857,45.75820708253857,45.75820708253857,183.03282833015427,4392.787879923702,0.1589637436350626,5.061909971999e-05,0.285
1973-05-15,1973-05-26,1247.589,0.9151467263536076,1141.726989184771,0.287,1973,5,15,1973.05,1972,8,227,33,0.0986452118655642,9.685428167123291,0.0084831384900859,0.91,5,Dry,42,9,8,6,82,147.0,0.1287523211700221,994.7269891847708,994.7269891847708,,4,248.68174729619275,248.68174729619275,248.68174729619275,248.68174729619275,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1053.726989184771,990.0,968.345427680295,21.65457231970504,0.6306655586948421,0.3457815913478167,989.0235528499572,0.4374861155366745,0.4374861155366745,0.4374861155366745,0.4374861155366745,20.240639054125605,20.240639054125605,20.240639054125605,20.240639054125605,,0.9396469499775886,0.9396469499775886,0.9396469499775886,0.9396469499775886,46.38435675973426,46.38435675973426,46.38435675973426,46.38435675973426,0.9446915837013088,0.9446915837013088,0.9446915837013088,0.9446915837013088,0.98,0.98,0.98,0.98,45.45666962453957,45.45666962453957,45.45666962453957,45.45666962453957,181.8266784981583,4363.840283955798,0.1592558293011784,5.077514860165424e-05,0.285
1973-05-16,1973-05-27,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1973,5,16,1973.05,1972,8,228,33,0.0978285134948028,9.452527439368398,0.0083482651589591,0.91,5,Dry,42,9,8,6,82,147.0,0.1298271796869809,985.2744617454024,985.2744617454024,,4,246.31861543635063,246.31861543635063,246.31861543635063,246.31861543635063,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1044.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6168132790733856,0.338219569396322,989.0449671515304,0.4292151540272271,0.4292151540272271,0.4292151540272271,0.4292151540272271,20.300032260588885,20.300032260588885,20.300032260588885,20.300032260588885,,0.939594642591648,0.939594642591648,0.939594642591648,0.939594642591648,46.075832852895175,46.075832852895175,46.075832852895175,46.075832852895175,0.9384080010772948,0.9384080010772948,0.9384080010772948,0.9384080010772948,0.98,0.98,0.98,0.98,45.15431619583727,45.15431619583727,45.15431619583727,45.15431619583727,180.61726478334907,4334.814354800377,0.1595172114938699,5.092130608048138e-05,0.29
1973-05-17,1973-05-28,1229.0427,0.91756512366433,1127.726717014242,0.293,1973,5,17,1973.05,1972,8,229,33,0.0974355883500305,4.547744731160492,0.00403266559402,0.91,5,Dry,42,9,8,6,82,147.0,0.1303507292876732,980.726717014242,980.726717014242,,4,245.1816792535605,245.1816792535605,245.1816792535605,245.1816792535605,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1039.726717014242,990.0,968.301426824902,21.69857317509809,0.610148751298447,0.3345813736113936,989.0552698750902,0.4252358773874617,0.4252358773874617,0.4252358773874617,0.4252358773874617,20.328607172800805,20.328607172800805,20.328607172800805,20.328607172800805,,0.9395674764852332,0.9395674764852332,0.9395674764852332,0.9395674764852332,45.92639042551984,45.92639042551984,45.92639042551984,45.92639042551984,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.9353643671185302,0.98,0.98,0.98,0.98,45.00786261700944,45.00786261700944,45.00786261700944,45.00786261700944,180.03145046803775,4320.754811232906,0.1596410262804513,5.099151004407212e-05,0.295
1973-05-18,1973-05-29,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1973,5,18,1973.05,1972,8,230,33,0.0978285134948028,4.547744731160492,0.0040164685196115,0.91,5,Dry,42,9,8,6,82,147.0,0.1298271796869809,985.2744617454024,985.2744617454024,,4,246.31861543635063,246.31861543635063,246.31861543635063,246.31861543635063,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1044.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6168132790733856,0.338219569396322,989.0449671515304,0.4292151540272271,0.4292151540272271,0.4292151540272271,0.4292151540272271,20.300032260588885,20.300032260588885,20.300032260588885,20.300032260588885,,0.939594642591648,0.939594642591648,0.939594642591648,0.939594642591648,46.075832852895175,46.075832852895175,46.075832852895175,46.075832852895175,0.9384080010772948,0.9384080010772948,0.9384080010772948,0.9384080010772948,0.98,0.98,0.98,0.98,45.15431619583727,45.15431619583727,45.15431619583727,45.15431619583727,180.61726478334907,4334.814354800377,0.1595172114938699,5.092130608048138e-05,0.29
1973-05-19,1973-05-30,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1973,5,19,1973.05,1972,8,231,33,0.0972681237424458,6.485992504131218,0.0057612888045499,0.91,5,Dry,42,9,8,6,82,147.0,0.1305751515638378,978.7884692412712,978.7884692412712,,4,244.69711731031785,244.69711731031785,244.69711731031785,244.69711731031785,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1037.7884692412713,990.0,968.295335189044,21.704664810956046,0.6073083310723144,0.333030775393017,989.0596608935348,0.4235580835474933,0.4235580835474933,0.4235580835474933,0.4235580835474933,20.34076762094322,20.34076762094322,20.34076762094322,20.34076762094322,,0.939527673954816,0.939527673954816,0.939527673954816,0.939527673954816,45.86110005232035,45.86110005232035,45.86110005232035,45.86110005232035,0.9340346242835104,0.9340346242835104,0.9340346242835104,0.9340346242835104,0.98,0.98,0.98,0.98,44.94387805127395,44.94387805127395,44.94387805127395,44.94387805127395,179.7755122050958,4314.612292922299,0.159688535739095,5.1019851427043785e-05,0.295
1973-05-20,1973-05-31,1201.5505,0.921902008637954,1107.711819429938,0.298,1973,5,20,1973.05,1972,8,232,34,0.0957063011987466,18.07664981133325,0.016318910292603,0.91,5,Dry,42,9,8,6,82,147.0,0.1327059957486511,960.711819429938,960.711819429938,,4,240.1779548574845,240.1779548574845,240.1779548574845,240.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1019.711819429938,990.0,968.2385228610656,21.761477138934534,0.5883444205265068,0.3185694555439504,989.0930861239297,0.4080121647097467,0.4080121647097467,0.4080121647097467,0.4080121647097467,20.44655109815433,20.44655109815433,20.44655109815433,20.44655109815433,,0.9389800337867829,0.9389800337867829,0.9389800337867829,0.9389800337867829,45.22184340499056,45.22184340499056,45.22184340499056,45.22184340499056,0.9210151406311724,0.9210151406311724,0.9210151406311724,0.9210151406311724,0.98,0.98,0.98,0.98,44.31740653689074,44.31740653689074,44.31740653689074,44.31740653689074,177.26962614756297,4254.471027541511,0.1600322602306358,5.12552899036739e-05,0.3
1973-05-21,1973-06-01,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1973,5,21,1973.05,1972,8,233,34,0.094129002675518,18.25576994477524,0.0167567750469624,0.9,5,Dry,42,9,8,6,82,147.0,0.1349297202667944,942.4560494851628,942.4560494851628,,4,235.6140123712907,235.6140123712907,235.6140123712907,235.6140123712907,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,1001.4560494851628,990.0,968.1811475840964,21.81885241590373,0.5716401430177354,0.3039648395881302,989.124395017394,0.3926630815675367,0.3926630815675367,0.3926630815675367,0.3926630815675367,20.550584351730333,20.550584351730333,20.550584351730333,20.550584351730333,,0.9384114852083678,0.9384114852083678,0.9384114852083678,0.9384114852083678,44.56124381185886,44.56124381185886,44.56124381185886,44.56124381185886,0.9075609737649462,0.9075609737649462,0.9075609737649462,0.9075609737649462,0.98,0.98,0.98,0.98,43.67001893562168,43.67001893562168,43.67001893562168,43.67001893562168,174.68007574248674,4192.321817819682,0.1603369643273211,5.148488705474193e-05,0.305
1973-05-22,1973-06-02,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1973,5,22,1973.05,1972,8,234,34,0.093315514734791,9.41536968434002,0.0087176065313358,0.9,5,Dry,42,9,8,6,82,147.0,0.1361059844774635,933.0406798008228,933.0406798008228,,4,233.2601699502057,233.2601699502057,233.2601699502057,233.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,992.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5630249518463599,0.2964325438406582,989.140542504313,0.3848933574366747,0.3848933574366747,0.3848933574366747,0.3848933574366747,20.604092724645177,20.604092724645177,20.604092724645177,20.604092724645177,,0.93811408679175,0.93811408679175,0.93811408679175,0.93811408679175,44.21691515944545,44.21691515944545,44.21691515944545,44.21691515944545,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.9005481702534714,0.98,0.98,0.98,0.98,43.33257685625654,43.33257685625654,43.33257685625654,43.33257685625654,173.33030742502615,4159.927378200628,0.1604849804888748,5.1602581388349415e-05,0.31
1973-05-23,1973-06-03,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1973,5,23,1973.05,1972,8,235,34,0.09273277377105,6.7446870803362335,0.0062840885702372,0.9,5,Dry,42,9,8,6,82,147.0,0.1369612865388593,926.2959927204864,926.2959927204864,,4,231.5739981801216,231.5739981801216,231.5739981801216,231.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,985.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5568534715395537,0.291036794176389,989.152109734284,0.3793627140307987,0.3793627140307987,0.3793627140307987,0.3793627140307987,20.6423881859889,20.6423881859889,20.6423881859889,20.6423881859889,,0.9378993547914592,0.9378993547914592,0.9378993547914592,0.9378993547914592,43.96880590617099,43.96880590617099,43.96880590617099,43.96880590617099,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.8954950286389204,0.979549502863892,0.979549502863892,0.979549502863892,0.979549502863892,43.06962196690876,43.06962196690876,43.06962196690876,43.06962196690876,172.27848786763502,4134.6837088232405,0.1605134921178269,5.1662898139329416e-05,0.31
1973-05-24,1973-06-04,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1973,5,24,1973.05,1972,8,236,34,0.0915838158871372,13.298123656398046,0.0125454248961268,0.9,5,Dry,42,9,8,6,82,147.0,0.1386795240728094,912.9978690640884,912.9978690640884,,4,228.24946726602207,228.24946726602207,228.24946726602207,228.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,971.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5446855077355399,0.2803982952512708,989.1749161970132,0.3685632845965912,0.3685632845965912,0.3685632845965912,0.3685632845965912,20.71778818107235,20.71778818107235,20.71778818107235,20.71778818107235,,0.9374718166332529,0.9374718166332529,0.9374718166332529,0.9374718166332529,43.47605013622451,43.47605013622451,43.47605013622451,43.47605013622451,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.8854592695768738,0.9785459269576874,0.9785459269576874,0.9785459269576874,0.9785459269576874,42.5433117810107,42.5433117810107,42.5433117810107,42.5433117810107,170.1732471240428,4084.1579309770273,0.1605411219121554,5.177487048442066e-05,0.315
1973-05-25,1973-06-05,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1973,5,25,1973.05,1972,8,237,34,0.0888019999990386,32.196943149289844,0.0313260499552798,0.9,5,Dry,42,9,8,6,82,147.0,0.1430238057716887,880.8009259147989,880.8009259147989,,4,220.2002314786997,220.2002314786997,220.2002314786997,220.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,939.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5152248673502358,0.2546407407318391,989.230134391918,0.3430287268431171,0.3430287268431171,0.3430287268431171,0.3430287268431171,20.899731326485536,20.899731326485536,20.899731326485536,20.899731326485536,,0.9361780937133444,0.9361780937133444,0.9361780937133444,0.9361780937133444,42.25281501881621,42.25281501881621,42.25281501881621,42.25281501881621,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.8605461307294543,0.9760546130729454,0.9760546130729454,0.9760546130729454,0.9760546130729454,41.241055014433385,41.241055014433385,41.241055014433385,41.241055014433385,164.96422005773354,3959.141281385605,0.1605021127130299,5.202468924846941e-05,0.325
1973-05-26,1973-06-06,1086.9032,0.940956999887256,1022.729174239858,0.328,1973,5,26,1973.05,1972,8,238,34,0.0883638006543237,5.071751674940742,0.0049590368620415,0.9,5,Dry,42,9,8,6,82,147.0,0.1437330660966599,875.729174239858,875.729174239858,,4,218.9322935599645,218.9322935599645,218.9322935599645,218.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,934.729174239858,990.0,967.971434547611,22.02856545238899,0.5105841456666216,0.2505833393918864,989.2388325149416,0.3391114641646907,0.3391114641646907,0.3391114641646907,0.3391114641646907,20.92828650316576,20.92828650316576,20.92828650316576,20.92828650316576,,0.9359532844568668,0.9359532844568668,0.9359532844568668,0.9359532844568668,42.05681412229297,42.05681412229297,42.05681412229297,42.05681412229297,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.8565542591098364,0.9756554259109836,0.9756554259109836,0.9756554259109836,0.9756554259109836,41.03295889494482,41.03295889494482,41.03295889494482,41.03295889494482,164.13183557977928,3939.164053914703,0.1604841630745207,5.206195921189124e-05,0.33
1973-05-27,1973-06-07,1061.4682,0.9202131020126134,976.7769450097452,0.335,1973,5,27,1973.05,1972,8,239,35,0.0843935280488419,45.95222923011272,0.0470447520950182,0.9,5,Dry,42,9,8,6,82,147.0,0.1504949525590342,829.7769450097452,829.7769450097452,,4,207.4442362524363,207.4442362524363,207.4442362524363,207.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,888.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4685372316482858,0.2138215560077961,989.317641212344,0.3044860545821627,0.3044860545821627,0.3044860545821627,0.3044860545821627,21.206047377722847,21.206047377722847,21.206047377722847,21.206047377722847,,0.9337886700881208,0.9337886700881208,0.9337886700881208,0.9337886700881208,40.28546674397641,40.28546674397641,40.28546674397641,40.28546674397641,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.8204779377591936,0.9720477937759192,0.9720477937759192,0.9720477937759192,0.9720477937759192,39.15939906971544,39.15939906971544,39.15939906971544,39.15939906971544,156.63759627886174,3759.3023106926817,0.160361684496248,5.243631276147824e-05,0.335
1973-05-28,1973-06-08,1044.7218,0.9169267811345148,957.9333972550564,0.342,1973,5,28,1973.05,1972,8,240,35,0.0827654455228368,18.84354775468887,0.0196710416493305,0.9,5,Dry,42,9,8,6,82,147.0,0.153455345038837,810.9333972550564,810.9333972550564,,4,202.7333493137641,202.7333493137641,202.7333493137641,202.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,869.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4512951294583318,0.1987467178040451,989.3499581527376,0.2908173790373653,0.2908173790373653,0.2908173790373653,0.2908173790373653,21.327407184680013,21.327407184680013,21.327407184680013,21.327407184680013,,0.9325680952812844,0.9325680952812844,0.9325680952812844,0.9325680952812844,39.54417404003837,39.54417404003837,39.54417404003837,39.54417404003837,0.8053803266810259,0.8053803266810259,0.8053803266810259,0.8053803266810259,0.9705380326681026,0.9705380326681026,0.9705380326681026,0.9705380326681026,38.37912487630389,38.37912487630389,38.37912487630389,38.37912487630389,153.51649950521556,3684.3959881251735,0.1602580095287571,5.25856651472572e-05,0.34
1973-05-29,1973-06-09,1019.9159,0.9227467245233664,941.1240560143012,0.348,1973,5,29,1973.05,1972,8,241,35,0.0813131184396356,16.809341240754975,0.0178609197515821,0.9,5,Dry,42,9,8,6,82,147.0,0.156196198642027,794.1240560143012,794.1240560143012,,4,198.5310140035753,198.5310140035753,198.5310140035753,198.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,853.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4359143538638425,0.1870620280071506,989.377023618129,0.2788868392100108,0.2788868392100108,0.2788868392100108,0.2788868392100108,21.43364055486179,21.43364055486179,21.43364055486179,21.43364055486179,,0.9311870356591426,0.9311870356591426,0.9311870356591426,0.9311870356591426,38.85974303498404,38.85974303498404,38.85974303498404,38.85974303498404,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.7914407950098583,0.97,0.97,0.97,0.97,37.69395074393452,37.69395074393452,37.69395074393452,37.69395074393452,150.7758029757381,3618.619271417714,0.1602082127347586,5.274008157298075e-05,0.35
1973-05-30,1973-06-10,1003.5869,0.9213790990341242,924.6839937244496,0.353,1973,5,30,1973.05,1972,8,242,35,0.0798926970577924,16.440062289851767,0.0177791141637851,0.9,5,Dry,42,9,8,6,82,147.0,0.1589732286896329,777.6839937244496,777.6839937244496,,4,194.4209984311124,194.4209984311124,194.4209984311124,194.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,836.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4208714735261789,0.1788419968622248,989.4002865296115,0.2674251157326257,0.2674251157326257,0.2674251157326257,0.2674251157326257,21.53412543898117,21.53412543898117,21.53412543898117,21.53412543898117,,0.9298247627368792,0.9298247627368792,0.9298247627368792,0.9298247627368792,38.17773992101564,38.17773992101564,38.17773992101564,38.17773992101564,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.7775507112223143,0.97,0.97,0.97,0.97,37.03240772338516,37.03240772338516,37.03240772338516,37.03240772338516,148.12963089354065,3555.111141444976,0.1601948686241479,5.2909819444258106e-05,0.355
1973-05-31,1973-06-11,987.4235,0.9179659771125324,906.4211780013768,0.357,1973,5,31,1973.05,1972,8,243,35,0.0783147897793189,18.26281572307289,0.0201482667950694,0.9,5,Dry,42,9,8,6,82,147.0,0.1621762637145452,759.4211780013768,759.4211780013768,,4,189.8552945003442,189.8552945003442,189.8552945003442,189.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,82.0,818.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4041607490345466,0.1697105890006884,989.4261286619648,0.2550150833709156,0.2550150833709156,0.2550150833709156,0.2550150833709156,21.64542886658834,21.64542886658834,21.64542886658834,21.64542886658834,,0.92830150589699,0.92830150589699,0.92830150589699,0.92830150589699,37.4124941819801,37.4124941819801,37.4124941819801,37.4124941819801,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.7619652582888004,0.97,0.97,0.97,0.97,36.2901193565207,36.2901193565207,36.2901193565207,36.2901193565207,145.1604774260828,3483.851458225987,0.160146829033889,5.30961685144175e-05,0.355
1973-06-01,1973-06-12,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1973,6,1,1973.06,1972,9,244,35,0.0764734562663935,21.31173047367417,0.0240780736588026,0.92,5,Dry,39,9,7,5,59,119.0,0.1344466498831213,766.1094475277025,766.1094475277025,,4,191.52736188192563,191.52736188192563,191.52736188192563,191.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,821.1094475277025,990.0,967.4404377901108,22.55956220988924,0.4066205521719634,0.1730547237638512,989.4203247240642,0.2595544243188377,0.2595544243188377,0.2595544243188377,0.2595544243188377,21.72033250963464,21.72033250963464,21.72033250963464,21.72033250963464,,0.9289559933518894,0.9289559933518894,0.9289559933518894,0.9289559933518894,37.899295463104245,37.899295463104245,37.899295463104245,37.899295463104245,0.7718797446660742,0.7718797446660742,0.7718797446660742,0.7718797446660742,0.97,0.97,0.97,0.97,36.76231659921112,36.76231659921112,36.76231659921112,36.76231659921112,147.04926639684447,3529.182393524268,0.1661368170993814,5.33174712508566e-05,0.365
1973-06-02,1973-06-13,939.9208,0.9134042636758518,858.5276662376176,0.375,1973,6,2,1973.06,1972,9,245,35,0.0741767903629301,26.581781290084905,0.0309620555463005,0.92,5,Dry,39,9,7,5,59,119.0,0.1386093945248166,739.5276662376176,739.5276662376176,,4,184.8819165594044,184.8819165594044,184.8819165594044,184.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,794.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3822978611712408,0.1597638331188088,989.45793830571,0.2417953447232633,0.2417953447232633,0.2417953447232633,0.2417953447232633,21.882032296036225,21.882032296036225,21.882032296036225,21.882032296036225,,0.926714854882128,0.926714854882128,0.926714854882128,0.926714854882128,36.767738090047295,36.767738090047295,36.767738090047295,36.767738090047295,0.748833769654731,0.748833769654731,0.748833769654731,0.748833769654731,0.97,0.97,0.97,0.97,35.66470594734587,35.66470594734587,35.66470594734587,35.66470594734587,142.6588237893835,3423.8117709452035,0.1661668335215878,5.35848121196237e-05,0.375
1973-06-03,1973-06-14,932.1467,0.9087491724907756,847.0875422650073,0.377,1973,6,3,1973.06,1972,9,246,36,0.0731883636516966,11.440123972610309,0.0135052440294669,0.92,5,Dry,39,9,7,5,59,119.0,0.1404813482226509,728.0875422650073,728.0875422650073,,4,182.02188556625185,182.02188556625185,182.02188556625185,182.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,783.0875422650073,990.0,967.28835016906,22.71164983094002,0.3718299923192935,0.1540437711325036,989.4741262365484,0.2344164647609297,0.2344164647609297,0.2344164647609297,0.2344164647609297,21.95135960272736,21.95135960272736,21.95135960272736,21.95135960272736,,0.9256644226949956,0.9256644226949956,0.9256644226949956,0.9256644226949956,36.27248459786029,36.27248459786029,36.27248459786029,36.27248459786029,0.7387471404859529,0.7387471404859529,0.7387471404859529,0.7387471404859529,0.97,0.97,0.97,0.97,35.184310059924485,35.184310059924485,35.184310059924485,35.184310059924485,140.73724023969794,3377.6937657527506,0.1661424979328393,5.369365024807873e-05,0.375
1973-06-04,1973-06-15,909.0679,0.9012241447918772,819.2739407352476,0.39,1973,6,4,1973.06,1972,9,247,36,0.0707852684795253,27.81360152975969,0.0339490860710139,0.92,5,Dry,39,9,7,5,59,119.0,0.1452505616048337,700.2739407352476,700.2739407352476,,4,175.0684851838119,175.0684851838119,175.0684851838119,175.0684851838119,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,755.2739407352476,990.0,967.177095762941,22.822904237058992,0.3557359637112802,0.1401369703676238,989.5041270659212,0.2168712129595297,0.2168712129595297,0.2168712129595297,0.2168712129595297,22.11016009002059,22.11016009002059,22.11016009002059,22.11016009002059,,0.923256410757514,0.923256410757514,0.923256410757514,0.923256410757514,35.04781053878599,35.04781053878599,35.04781053878599,35.04781053878599,0.713804695290957,0.713804695290957,0.713804695290957,0.713804695290957,0.97,0.97,0.97,0.97,33.99637622262241,33.99637622262241,33.99637622262241,33.99637622262241,135.98550489048964,3263.652117371751,0.1659829492055503,5.394139230542988e-05,0.39
1973-06-05,1973-06-16,893.8841,0.8990978772765416,803.6892968412517,0.396,1973,6,5,1973.06,1972,9,248,36,0.0694387552470841,15.584643893995915,0.0193913791750722,0.92,5,Dry,39,9,7,5,59,119.0,0.1480671703203052,684.6892968412517,684.6892968412517,,4,171.17232421031292,171.17232421031292,171.17232421031292,171.17232421031292,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,739.6892968412517,990.0,967.114757187365,22.885242812635056,0.3468793640587185,0.1354067890523755,989.5177138468888,0.2073604710731635,0.2073604710731635,0.2073604710731635,0.2073604710731635,22.195596188450804,22.195596188450804,22.195596188450804,22.195596188450804,,0.9219561364482906,0.9219561364482906,0.9219561364482906,0.9219561364482906,34.35178598226841,34.35178598226841,34.35178598226841,34.35178598226841,0.6996290424087253,0.6996290424087253,0.6996290424087253,0.6996290424087253,0.97,0.97,0.97,0.97,33.321232402800355,33.321232402800355,33.321232402800355,33.321232402800355,133.28492961120142,3198.8383106688343,0.1658413644863164,5.407356552741783e-05,0.395
1973-06-06,1973-06-17,863.9982,0.9020463209442272,779.3663976124346,0.405,1973,6,6,1973.06,1972,9,249,36,0.0673372567537143,24.32289922881705,0.03120855518448,0.92,5,Dry,39,9,7,5,59,119.0,0.1526881327762563,660.3663976124346,660.3663976124346,,4,165.09159940310866,165.09159940310866,165.09159940310866,165.09159940310866,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,715.3663976124346,990.0,967.0174655904495,22.98253440955034,0.333056899950814,0.1281099192837304,989.5388331807654,0.1928180065793986,0.1928180065793986,0.1928180065793986,0.1928180065793986,22.32854958373638,22.32854958373638,22.32854958373638,22.32854958373638,,0.9199564696826522,0.9199564696826522,0.9199564696826522,0.9199564696826522,33.25764288071695,33.25764288071695,33.25764288071695,33.25764288071695,0.6773450688537057,0.6773450688537057,0.6773450688537057,0.6773450688537057,0.97,0.97,0.97,0.97,32.25991359429544,32.25991359429544,32.25991359429544,32.25991359429544,129.03965437718176,3096.9517050523623,0.1655699485793727,5.427948570324273e-05,0.405
1973-06-07,1973-06-18,849.2947,0.8954821115912885,760.52821131929,0.409,1973,6,7,1973.06,1972,9,250,36,0.0657096374579866,18.838186293144645,0.0247698717980047,0.92,5,Dry,39,9,7,5,59,119.0,0.1564701982502009,641.52821131929,641.52821131929,,3,213.84273710643,213.84273710643,213.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,696.52821131929,990.0,966.9421128452772,23.057887154722835,0.3223513441926209,0.122458463395787,989.5551901924116,0.32352821131929,0.32352821131929,0.32352821131929,0.0,22.289549135815147,22.289549135815147,22.289549135815147,22.61307734713444,,0.9363262849257272,0.9363262849257272,0.9363262849257272,0.0,43.76850404020328,43.76850404020328,43.76850404020328,0.0,0.8914155609002703,0.8914155609002703,0.8914155609002703,0.0,0.979141556090027,0.979141556090027,0.979141556090027,0.96,42.85556115365727,42.85556115365727,42.85556115365727,0.0,128.5666834609718,3085.600403063323,0.1690491970546982,5.5668584791625467e-05,0.41
1973-06-08,1973-06-19,827.5366,0.8937943571986156,739.6475434553279,0.419,1973,6,8,1973.06,1972,9,251,36,0.0639055477545403,20.88066786396212,0.0282305647449544,0.92,5,Dry,39,9,7,5,59,119.0,0.160887440312559,620.6475434553279,620.6475434553279,,3,206.88251448510928,206.88251448510928,206.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,675.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3104850662714123,0.1161942630365983,989.573320670692,0.3028345925862213,0.3028345925862213,0.3028345925862213,0.0,22.411895904284407,22.411895904284407,22.411895904284407,22.71473049687063,,0.9348219563334472,0.9348219563334472,0.9348219563334472,0.0,42.5079329025827,42.5079329025827,42.5079329025827,0.0,0.8657420143092199,0.8657420143092199,0.8657420143092199,0.0,0.976574201430922,0.976574201430922,0.976574201430922,0.96,41.51215062881892,41.51215062881892,41.51215062881892,0.0,124.53645188645676,2988.874845274962,0.1683726972236991,5.573768755251509e-05,0.42
1973-06-09,1973-06-20,813.2284,0.8958086931444238,728.4970702319307,0.424,1973,6,9,1973.06,1972,9,252,36,0.0629421468680388,11.150473223397167,0.0153061332420282,0.92,5,Dry,39,9,7,5,59,119.0,0.1633500049109519,609.4970702319307,609.4970702319307,,3,203.16569007731024,203.16569007731024,203.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,664.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3041483621447121,0.1128491210695792,989.5830025167858,0.2920538736211073,0.2920538736211073,0.2920538736211073,0.0,22.476960362236987,22.476960362236987,22.476960362236987,22.76901423585809,,0.933832845419822,0.933832845419822,0.933832845419822,0.0,41.8211327744147,41.8211327744147,41.8211327744147,0.0,0.8517542316581405,0.8517542316581405,0.8517542316581405,0.0,0.975175423165814,0.975175423165814,0.975175423165814,0.96,40.78294085056355,40.78294085056355,40.78294085056355,0.0,122.34882255169065,2936.3717412405754,0.1679468971820828,5.576037310434282e-05,0.425
1973-06-10,1973-06-21,792.06,0.8911767402221192,705.8654488603318,0.435,1973,6,10,1973.06,1972,9,253,37,0.0609867747815326,22.63162137159896,0.0320622314183804,0.92,5,Dry,39,9,7,5,59,119.0,0.1685873705706005,586.8654488603318,586.8654488603318,,3,195.6218162867773,195.6218162867773,195.6218162867773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,641.8654488603318,990.0,966.7234617954412,23.276538204558733,0.291287034587922,0.1047461795441327,989.603966785868,0.2707410856029763,0.2707410856029763,0.2707410856029763,0.0,22.60976390482377,22.60976390482377,22.60976390482377,22.880504990426743,,0.9315048562359546,0.9315048562359546,0.9315048562359546,0.0,40.405188491915446,40.405188491915446,40.405188491915446,0.0,0.8229162625644694,0.8229162625644694,0.8229162625644694,0.0,0.9722916262564468,0.9722916262564468,0.9722916262564468,0.96,39.28562642800274,39.28562642800274,39.28562642800274,0.0,117.85687928400824,2828.5651028161974,0.1669679107743497,5.578454497008044e-05,0.435
1973-06-11,1973-06-22,771.2422,0.8877747482097623,684.6893499137433,0.444,1973,6,11,1973.06,1972,9,254,37,0.0591571598325474,21.176098946588468,0.0309280390431897,0.91,5,Dry,39,9,7,5,59,119.0,0.1738014473497967,565.6893499137433,565.6893499137433,,3,188.5631166379144,188.5631166379144,188.5631166379144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,620.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2792528660917641,0.0962757399654973,989.6244713939428,0.2515778902568523,0.2515778902568523,0.2515778902568523,0.0,22.734136104031094,22.734136104031094,22.734136104031094,22.98571399428795,,0.9294211389057622,0.9294211389057622,0.9294211389057622,0.0,39.07387194209667,39.07387194209667,39.07387194209667,0.0,0.7958018725477938,0.7958018725477938,0.7958018725477938,0.0,0.97,0.97,0.97,0.96,37.901655783833775,37.901655783833775,37.901655783833775,0.0,113.70496735150132,2728.919216436032,0.1660679655172463,5.583402473108408e-05,0.445
1973-06-12,1973-06-23,764.3804,0.8926299826267534,682.3088631722309,0.445,1973,6,12,1973.06,1972,9,255,37,0.0589514857780807,2.3804867415124136,0.0034888697333417,0.91,5,Dry,39,9,7,5,59,119.0,0.1744078179590664,563.3088631722309,563.3088631722309,,3,187.7696210574103,187.7696210574103,187.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,618.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2779000589188053,0.0953235452688923,989.6267763958124,0.2494671920127114,0.2494671920127114,0.2494671920127114,0.0,22.748073751110628,22.748073751110628,22.748073751110628,22.99754094312334,,0.929192530350913,0.929192530350913,0.929192530350913,0.0,38.92372242325619,38.92372242325619,38.92372242325619,0.0,0.7927438375408592,0.7927438375408592,0.7927438375408592,0.0,0.97,0.97,0.97,0.96,37.7560107505585,37.7560107505585,37.7560107505585,0.0,113.2680322516755,2718.4327740402123,0.1660069777271587,5.58545131261537e-05,0.445
1973-06-13,1973-06-24,744.0263,0.8869874635023101,659.9420006160087,0.456,1973,6,13,1973.06,1972,9,256,37,0.0570189888532231,22.36686255622214,0.0338921640619088,0.91,5,Dry,39,9,7,5,59,119.0,0.1803188763390146,540.9420006160087,540.9420006160087,,3,180.31400020533624,180.31400020533624,180.31400020533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,595.9420006160087,990.0,966.539768002464,23.46023199753597,0.265189191189537,0.0863768002464035,989.648434008564,0.2300101205297675,0.2300101205297675,0.2300101205297675,0.0,22.8786558855703,22.8786558855703,22.8786558855703,23.108666006100066,,0.9268492828260072,0.9268492828260072,0.9268492828260072,0.0,37.49797127675606,37.49797127675606,37.49797127675606,0.0,0.7637061359828118,0.7637061359828118,0.7637061359828118,0.0,0.97,0.97,0.97,0.96,36.373032138453375,36.373032138453375,36.373032138453375,0.0,109.11909641536012,2618.8583139686434,0.1653464945608936,5.603347508764472e-05,0.455
1973-06-14,1973-06-25,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1973,6,14,1973.06,1972,9,257,37,0.0550303881144804,23.016212253966952,0.0361364112970788,0.91,5,Dry,39,9,7,5,59,119.0,0.1868349534190283,517.9257883620418,517.9257883620418,,3,172.64192945401393,172.64192945401393,172.64192945401393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,572.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2521093044216205,0.0771703153448167,989.6707203802335,0.210946307867794,0.210946307867794,0.210946307867794,0.0,23.01207091891758,23.01207091891758,23.01207091891758,23.223017226785373,,0.9243245613609452,0.9243245613609452,0.9243245613609452,0.0,36.01348731350809,36.01348731350809,36.01348731350809,0.0,0.733472246710959,0.733472246710959,0.733472246710959,0.0,0.97,0.97,0.97,0.96,34.93308269410284,34.93308269410284,34.93308269410284,0.0,104.79924808230854,2515.181953975405,0.1645391817967001,5.620670547637712e-05,0.465
1973-06-15,1973-06-26,704.3503,0.8783280558406197,618.6506296297572,0.474,1973,6,15,1973.06,1972,9,258,37,0.053451414400011,18.27515873228458,0.029540354211264,0.91,5,Dry,39,9,7,5,59,119.0,0.1923541241220715,499.6506296297572,499.6506296297572,,3,166.55020987658574,166.55020987658574,166.55020987658574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,554.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2417237116817558,0.0699301259259514,989.6883461623923,0.196289499506274,0.196289499506274,0.196289499506274,0.0,23.117454144367134,23.117454144367134,23.117454144367134,23.31374364387341,,0.9222077976401196,0.9222077976401196,0.9222077976401196,0.0,34.821917211879764,34.821917211879764,34.821917211879764,0.0,0.7092040165352294,0.7092040165352294,0.7092040165352294,0.0,0.97,0.97,0.97,0.96,33.77725969552337,33.77725969552337,33.77725969552337,0.0,101.33177908657012,2431.9626980776825,0.1637948370750288,5.63347962431143e-05,0.475
