Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1973-06-16,1973-06-27,685.0236,0.878477532975807,601.777842158206,0.482,1973,6,16,1973.06,1972,9,259,37,0.051993605562469,16.872787471551188,0.0280382331975516,0.91,5,Dry,39,9,7,5,59,119.0,0.1977473939107169,482.777842158206,482.777842158206,,3,160.92594738606866,160.92594738606866,160.92594738606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,537.777842158206,990.0,966.3071113686328,23.69288863136717,0.2321350727192796,0.0665555684316412,989.701309358849,0.1832296789879579,0.1832296789879579,0.1832296789879579,0.0,23.21096831122823,23.21096831122823,23.21096831122823,23.394197990216185,,0.9200419415607084,0.9200419415607084,0.9200419415607084,0.0,33.702774801653256,33.702774801653256,33.702774801653256,0.0,0.6864108920906976,0.6864108920906976,0.6864108920906976,0.0,0.97,0.97,0.97,0.96,32.691691557603654,32.691691557603654,32.691691557603654,0.0,98.07507467281096,2353.801792147463,0.1629755497827506,5.6429839812481504e-05,0.48
1973-06-17,1973-06-28,666.0345,0.8753352736866753,583.0034913422678,0.493,1973,6,17,1973.06,1972,9,260,38,0.0503715016519719,18.77435081593819,0.0322028102657042,0.91,5,Dry,39,9,7,5,59,119.0,0.2041154157173612,464.0034913422678,464.0034913422678,,3,154.6678304474226,154.6678304474226,154.6678304474226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,519.0034913422678,990.0,966.22351571104,23.776484288959864,0.2214657940341524,0.0628006982684535,989.7157335076972,0.1692825137664328,0.1692825137664328,0.1692825137664328,0.0,23.322935282890768,23.322935282890768,23.322935282890768,23.4922177966572,,0.9175591521975084,0.9175591521975084,0.9175591521975084,0.0,32.46055730168045,32.46055730168045,32.46055730168045,0.0,0.6611111466737363,0.6611111466737363,0.6611111466737363,0.0,0.97,0.97,0.97,0.96,31.48674058263004,31.48674058263004,31.48674058263004,0.0,94.46022174789012,2267.045321949363,0.162023423788443,5.654903675319572e-05,0.495
1973-06-18,1973-06-29,641.2365,0.8794376863729334,563.9275439778775,0.503,1973,6,18,1973.06,1972,9,261,38,0.0487233397996886,19.075947364390345,0.0338269473943955,0.91,5,Dry,39,9,7,5,59,119.0,0.2110200171472175,444.9275439778775,444.9275439778775,,3,148.30918132595914,148.30918132595914,148.30918132595914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0589855087955755,989.7290427869376,0.155683097157995,0.155683097157995,0.155683097157995,0.0,23.43568574187905,23.43568574187905,23.43568574187905,23.591368839037045,,0.9150469122130228,0.9150469122130228,0.9150469122130228,0.0,31.190889683457883,31.190889683457883,31.190889683457883,0.0,0.6352523357119731,0.6352523357119731,0.6352523357119731,0.0,0.97,0.97,0.97,0.96,30.255162992954144,30.255162992954144,30.255162992954144,0.0,90.76548897886244,2178.3717354926985,0.1609523952999591,5.6666835238043614e-05,0.505
1973-06-19,1973-06-30,629.0591,0.8842087083672124,556.2195342976412,0.513,1973,6,19,1973.06,1972,9,262,38,0.0480573677633162,7.708009680236273,0.0138578550463342,0.91,5,Dry,39,9,7,5,59,119.0,0.2139443019567187,437.2195342976412,437.2195342976412,,2,218.6097671488206,218.6097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,492.2195342976412,990.0,966.1029879043392,23.89701209566067,0.2092513084957404,0.0574439068595282,989.7333047846448,0.3381180828183674,0.3381180828183674,0.0,0.0,23.29219879748712,23.29219879748712,23.63031688030549,23.63031688030549,,0.9384400122950288,0.9384400122950288,0.0,0.0,46.86247975426638,46.86247975426638,0.0,0.0,0.9544293228974824,0.9544293228974824,0.0,0.0,0.98,0.98,0.96,0.96,45.925230159181055,45.925230159181055,0.0,0.0,91.85046031836212,2204.4110476406904,0.1651334673715569,5.835516200365303e-05,0.515
1973-06-20,1973-07-01,599.256,0.8886339443648977,532.5192229643311,0.53,1973,6,20,1973.06,1972,9,263,38,0.0460096608641182,23.700311333310083,0.0445060202735583,0.91,5,Dry,39,9,7,5,59,119.0,0.2234661113970167,413.5192229643311,413.5192229643311,,2,206.75961148216555,206.75961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,9.0,7.0,5.0,59.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0527038445928662,989.7464094221264,0.3024732577575667,0.3024732577575667,0.0,0.0,23.447599661029376,23.447599661029376,23.75007291878694,23.75007291878694,,0.9357308346220584,0.9357308346220584,0.0,0.0,44.48911208150238,44.48911208150238,0.0,0.0,0.9060918957536124,0.9060918957536124,0.0,0.0,0.98,0.98,0.96,0.96,43.599329839872325,43.599329839872325,0.0,0.0,87.19865967974465,2092.767832313872,0.1637474403165073,5.857490671752757e-05,0.53
1973-06-21,1973-07-02,587.589,0.8901106602929673,523.0192327708844,0.536,1973,6,21,1973.06,1972,9,264,38,0.0451888617114044,9.499990193446706,0.0181637492432487,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3078280680942534,362.0192327708844,362.0192327708844,,2,181.0096163854422,181.0096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,426.0192327708844,990.0,965.953586547469,24.046413452531056,0.1858871681016603,0.0424038465541768,989.7717089853442,0.2318048102744408,0.2318048102744408,0.0,0.0,23.586317627600778,23.586317627600778,23.818122437875218,23.818122437875218,,0.9278463230917136,0.9278463230917136,0.0,0.0,38.84870453591002,38.84870453591002,0.0,0.0,0.7912159783281064,0.7912159783281064,0.0,0.0,0.97,0.97,0.96,0.96,37.68324339983272,37.68324339983272,0.0,0.0,75.36648679966544,1808.7956831919705,0.1440988821775904,5.782879285692196e-05,0.535
1973-06-22,1973-07-03,576.0661,0.8889914195501405,512.1178199937132,0.544,1973,6,22,1973.06,1972,9,265,38,0.0442469796474568,10.901412777171233,0.0212869233437435,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3143807805828285,351.1178199937132,351.1178199937132,,2,175.55890999685658,175.55890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,415.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1820397212963508,0.0402235639987426,989.7777367147048,0.2180972749921414,0.2180972749921414,0.0,0.0,23.655109249741034,23.655109249741034,23.873206524733178,23.873206524733178,,0.9259382723150044,0.9259382723150044,0.0,0.0,37.71104513980642,37.71104513980642,0.0,0.0,0.7680457258616379,0.7680457258616379,0.0,0.0,0.97,0.97,0.96,0.96,36.57971378561223,36.57971378561223,0.0,0.0,73.15942757122446,1755.826261709387,0.1428566332101518,5.787818805263967e-05,0.545
1973-06-23,1973-07-04,570.3586,0.8854392210789449,505.01787451967766,0.547,1973,6,23,1973.06,1972,9,266,38,0.0436335443585001,7.099945474035508,0.0140588003559047,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.318800597212776,344.01787451967766,344.01787451967766,,2,172.00893725983883,172.00893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,408.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1795339302497854,0.0388035749039355,989.7816624948464,0.2094018069140067,0.2094018069140067,0.0,0.0,23.69968025259379,23.69968025259379,23.9090820595078,23.9090820595078,,0.9246967924001824,0.9246967924001824,0.0,0.0,36.96847621330926,36.96847621330926,0.0,0.0,0.752922122470657,0.752922122470657,0.0,0.0,0.97,0.97,0.96,0.96,35.85942192690998,35.85942192690998,0.0,0.0,71.71884385381996,1721.252252491679,0.1420124860373144,5.790949408754055e-05,0.545
1973-06-24,1973-07-05,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1973,6,24,1973.06,1972,9,267,39,0.0427404455876776,10.336791328964011,0.0208958694403498,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3254622128696396,333.6810831907137,333.6810831907137,,2,166.84054159535685,166.84054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,397.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1758857558719601,0.0367362166381427,989.78737802749,0.1969804889969493,0.1969804889969493,0.0,0.0,23.764332664134805,23.764332664134805,23.961313153131755,23.961313153131755,,0.9228910922456224,0.9228910922456224,0.0,0.0,35.885282365962006,35.885282365962006,0.0,0.0,0.7308611479829329,0.7308611479829329,0.0,0.0,0.97,0.97,0.96,0.96,34.808723894983146,34.808723894983146,0.0,0.0,69.61744778996629,1670.818746959191,0.1407319789568884,5.795407925658365e-05,0.555
1973-06-25,1973-07-06,559.0506,0.8753118667840304,489.3436243127323,0.555,1973,6,25,1973.06,1972,9,268,39,0.04227928914062,5.337458877981362,0.0109073841218993,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3290121542425722,328.3436243127323,328.3436243127323,,2,164.17181215636614,164.17181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,392.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1740020010295084,0.0356687248625464,989.790329274108,0.1906951679596421,0.1906951679596421,0.0,0.0,23.79758779674096,23.79758779674096,23.9882829647006,23.9882829647006,,0.9219185872942552,0.9219185872942552,0.0,0.0,35.323424489856635,35.323424489856635,0.0,0.0,0.7194180140500332,0.7194180140500332,0.0,0.0,0.97,0.97,0.96,0.96,34.26372175516094,34.26372175516094,0.0,0.0,68.52744351032187,1644.658644247725,0.140039514373088,5.797402344855359e-05,0.555
1973-06-26,1973-07-07,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1973,6,26,1973.06,1972,9,269,39,0.041992562280209,3.3185979214239296,0.0068280391774559,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3312586621215996,325.0250263913084,325.0250263913084,,2,162.5125131956542,162.5125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,389.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1728307648574751,0.0350050052782616,989.7921642298644,0.1868787803500047,0.1868787803500047,0.0,0.0,23.81817283075345,23.81817283075345,24.00505161110345,24.00505161110345,,0.9212578425900316,0.9212578425900316,0.0,0.0,34.97157133174337,34.97157133174337,0.0,0.0,0.7122519619499668,0.7122519619499668,0.0,0.0,0.97,0.97,0.96,0.96,33.922424191791066,33.922424191791066,0.0,0.0,67.84484838358213,1628.2763612059712,0.1395912652632807,5.79825849932326e-05,0.56
1973-06-27,1973-07-08,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1973,6,27,1973.06,1972,9,270,39,0.0412429092696005,8.676539474635831,0.0181765307997099,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3372797953963237,316.3484869166725,316.3484869166725,,2,158.17424345833626,158.17424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,380.3484869166725,990.0,965.748068191125,24.25193180887504,0.1697685448713888,0.0332696973833345,989.7969617577452,0.1770468204775065,0.1770468204775065,0.0,0.0,23.871846746142715,23.871846746142715,24.048893566620222,24.048893566620222,,0.9195327554592428,0.9195327554592428,0.0,0.0,34.050828814457304,34.050828814457304,0.0,0.0,0.693499568522552,0.693499568522552,0.0,0.0,0.97,0.97,0.96,0.96,33.02930395002358,33.02930395002358,0.0,0.0,66.05860790004716,1585.406589601132,0.1383865450726328,5.800442886392568e-05,0.565
1973-06-28,1973-07-09,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1973,6,28,1973.06,1972,9,271,39,0.0408233700040498,4.855778536465948,0.0102769385650679,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3407459991328503,311.4927083802066,311.4927083802066,,2,155.7463541901033,155.7463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,375.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1680547899664705,0.0322985416760413,989.7996466683576,0.1716569063020293,0.1716569063020293,0.0,0.0,23.90177257434458,23.90177257434458,24.07342948064661,24.07342948064661,,0.9185688361320256,0.9185688361320256,0.0,0.0,33.535007335969325,33.535007335969325,0.0,0.0,0.6829940394291105,0.6829940394291105,0.0,0.0,0.97,0.97,0.96,0.96,32.52895711589024,32.52895711589024,0.0,0.0,65.05791423178049,1561.3899415627316,0.1376908322137101,5.801626284010181e-05,0.57
1973-06-29,1973-07-10,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1973,6,29,1973.06,1972,9,272,39,0.0406234612270272,2.313758993316867,0.0049210178301984,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3424228162701519,309.1789493868897,309.1789493868897,,2,154.58947469344486,154.58947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,373.1789493868897,990.0,965.715805272241,24.28419472775897,0.1672381926291295,0.0318357898773779,989.8009260174936,0.1691132653378409,0.1691132653378409,0.0,0.0,23.916007479914583,23.916007479914583,24.085120745252425,24.085120745252425,,0.9181099171568012,0.9181099171568012,0.0,0.0,33.28909434623861,33.28909434623861,0.0,0.0,0.6779856282329656,0.6779856282329656,0.0,0.0,0.97,0.97,0.96,0.96,32.290421515851456,32.290421515851456,0.0,0.0,64.58084303170291,1549.94023276087,0.1373537524721511,5.8021812610255946e-05,0.575
1973-06-30,1973-07-11,525.9775,0.8881694527338079,467.1571483252964,0.58,1973,6,30,1973.06,1972,9,273,39,0.0403623776153056,3.021801061593294,0.0064684893989658,0.87,4,Mod_Dry,45,10,9,9,88,161.0,0.3446377746271594,306.1571483252964,306.1571483252964,,2,153.0785741626482,153.0785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,370.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1661717052775952,0.0312314296650592,989.8025968650574,0.1658497201913201,0.1658497201913201,0.0,0.0,23.934539977402206,23.934539977402206,24.100389697593528,24.100389697593528,,0.9175109012235848,0.9175109012235848,0.0,0.0,32.967758907627825,32.967758907627825,0.0,0.0,0.6714411182816258,0.6714411182816258,0.0,0.0,0.97,0.97,0.96,0.96,31.97872614039899,31.97872614039899,0.0,0.0,63.95745228079798,1534.9788547391515,0.136907788974391,5.80288883146107e-05,0.58
1973-07-01,1973-07-12,520.5884,0.8885427859104034,462.56506724863937,0.581,1973,7,1,1973.07,1972,10,274,40,0.0399656218102824,4.592081076657053,0.0099274273000574,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.2918508325822935,327.56506724863937,327.56506724863937,,2,163.78253362431968,163.78253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,386.56506724863937,990.0,965.6815428026188,24.31845719738112,0.171962568951301,0.0355130134497278,989.7925244175988,0.1897998273359352,0.1897998273359352,0.0,0.0,23.92118178764407,23.92118178764407,24.110981614980005,24.110981614980005,,0.9218715696594152,0.9218715696594152,0.0,0.0,35.420879270840885,35.420879270840885,0.0,0.0,0.7214028364733378,0.7214028364733378,0.0,0.0,0.97,0.97,0.96,0.96,34.358252892715655,34.358252892715655,0.0,0.0,68.71650578543131,1649.1961388503514,0.1485553290786971,5.827214249082967e-05,0.58
1973-07-02,1973-07-13,515.2343,0.8913623235036077,459.2604427967548,0.585,1973,7,2,1973.07,1972,10,275,40,0.0396801022576396,3.304624451884536,0.0071955346987003,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.293950855374984,324.2604427967548,324.2604427967548,,2,162.1302213983774,162.1302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,383.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1707962644502205,0.0348520885593509,989.7943516469904,0.1859995092162679,0.1859995092162679,0.0,0.0,23.94168014518876,23.94168014518876,24.12767965440503,24.12767965440503,,0.9212153035406369,0.9212153035406369,0.0,0.0,35.068601231750286,35.068601231750286,0.0,0.0,0.7142281309928775,0.7142281309928775,0.0,0.0,0.97,0.97,0.96,0.96,34.01654319479778,34.01654319479778,0.0,0.0,68.03308638959555,1632.7940733502933,0.1481361773186799,5.828055802819796e-05,0.585
1973-07-03,1973-07-14,509.9149,0.8935905892579125,455.65515596238953,0.59,1973,7,3,1973.07,1972,10,276,40,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.2962766869495121,320.6551559623896,320.6551559623896,,2,160.32757798119476,160.32757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,379.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1695238468657629,0.0341310311924779,989.7963451219416,0.1818534293567479,0.1818534293567479,0.0,0.0,23.96404349075425,23.96404349075425,24.145896920111,24.145896920111,,0.920499946926122,0.920499946926122,0.0,0.0,34.684129433568955,34.684129433568955,0.0,0.0,0.7063977481378606,0.7063977481378606,0.0,0.0,0.97,0.97,0.96,0.96,33.64360555056189,33.64360555056189,0.0,0.0,67.28721110112377,1614.8930664269706,0.1476713479934324,5.828969728067208e-05,0.59
1973-07-04,1973-07-15,504.6303,0.897830776149602,453.0726139176065,0.595,1973,7,4,1973.07,1972,10,277,40,0.0391454738424812,2.582542044782997,0.0057000621212842,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.2979654824702126,318.0726139176065,318.0726139176065,,2,159.03630695880324,159.03630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,377.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1686123876500743,0.0336145227835213,989.7977730895664,0.1789606014485432,0.1789606014485432,0.0,0.0,23.979985725488667,23.979985725488667,24.15894632693721,24.15894632693721,,0.9199878455202146,0.9199878455202146,0.0,0.0,34.40851990279725,34.40851990279725,0.0,0.0,0.7007845194052393,0.7007845194052393,0.0,0.0,0.97,0.97,0.96,0.96,33.376264305713335,33.376264305713335,0.0,0.0,66.75252861142667,1602.06068667424,0.1473329584726698,5.829602501878029e-05,0.595
1973-07-05,1973-07-16,499.3804,0.8921883077628417,445.541354005931,0.598,1973,7,5,1973.07,1972,10,278,40,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.3030021765346677,310.541354005931,310.541354005931,,2,155.2706770029655,155.2706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,369.541354005931,990.0,965.6049360930268,24.39506390697329,0.1659543723561474,0.0321082708011862,989.8019373568428,0.1706009029465834,0.1706009029465834,0.0,0.0,24.02640036086941,24.02640036086941,24.19700126381599,24.19700126381599,,0.9184958446787286,0.9184958446787286,0.0,0.0,33.60423797352036,33.60423797352036,0.0,0.0,0.6844040320472579,0.6844040320472579,0.0,0.0,0.97,0.97,0.96,0.96,32.59611083431475,32.59611083431475,0.0,0.0,65.1922216686295,1564.613320047108,0.1463213708053723,5.831413507381801e-05,0.6
1973-07-06,1973-07-17,494.165,0.8960553284209241,442.799181369126,0.602,1973,7,6,1973.07,1972,10,279,40,0.0382578492702924,2.742172636805037,0.006192813248494,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.3048786124278341,307.799181369126,307.799181369126,,2,153.899590684563,153.899590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,366.799181369126,990.0,965.592596316161,24.407403683838996,0.1649865745517036,0.0315598362738252,989.8034535891744,0.1676231158786561,0.1676231158786561,0.0,0.0,24.04323415713486,24.04323415713486,24.21085727301352,24.21085727301352,,0.9179532059259948,0.9179532059259948,0.0,0.0,33.31114748097082,33.31114748097082,0.0,0.0,0.6784347755798537,0.6784347755798537,0.0,0.0,0.97,0.97,0.96,0.96,32.311813056541695,32.311813056541695,0.0,0.0,64.62362611308339,1550.9670267140011,0.1459434182178667,5.83205165581862e-05,0.6
1973-07-07,1973-07-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1973,7,7,1973.07,1972,10,280,40,0.0380188608047818,2.766070202668743,0.0062860501459454,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.3067950946739818,305.0331111664572,305.0331111664572,,2,152.5165555832286,152.5165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.0331111664572,990.0,965.580149000249,24.41985099975102,0.1640103425548008,0.0310066222332914,989.804983035212,0.1646357600597738,0.1646357600597738,0.0,0.0,24.06019827490324,24.06019827490324,24.22483403496301,24.22483403496301,,0.9174062662544012,0.9174062662544012,0.0,0.0,33.015402200031524,33.015402200031524,0.0,0.0,0.672411450102475,0.672411450102475,0.0,0.0,0.97,0.97,0.96,0.96,32.02494013403058,32.02494013403058,0.0,0.0,64.04988026806116,1537.197126433468,0.1455569561533112,5.832689225034929e-05,0.61
1973-07-08,1973-07-19,478.7252,0.9002196493164109,430.9578316629287,0.615,1973,7,8,1973.07,1972,10,281,41,0.037234756655677,9.07527950352852,0.0210583932736757,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.3132557064320611,295.9578316629287,295.9578316629287,,2,147.97891583146435,147.97891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,354.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1608073948408805,0.0291915663325857,989.8100010388266,0.1549961449294458,0.1549961449294458,0.0,0.0,24.115694651414056,24.115694651414056,24.2706907963435,24.2706907963435,,0.9156147598657636,0.9156147598657636,0.0,0.0,32.04432308635996,32.04432308635996,0.0,0.0,0.6526338714126264,0.6526338714126264,0.0,0.0,0.97,0.97,0.96,0.96,31.08299339376916,31.08299339376916,0.0,0.0,62.16598678753832,1491.9836829009198,0.1442507415346407,5.834726375098016e-05,0.615
1973-07-09,1973-07-20,473.647,0.9007401735700734,426.6328809909446,0.62,1973,7,9,1973.07,1972,10,282,41,0.0368610809176176,4.324950671984085,0.0101374058697456,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1973-07-10,1973-07-21,473.647,0.9007401735700734,426.6328809909446,0.62,1973,7,10,1973.07,1972,10,283,41,0.0368610809176176,0.0,0.0,0.86,4,Mod_Dry,42,9,8,6,70,135.0,0.3164313066691768,291.6328809909446,291.6328809909446,,2,145.8164404954723,145.8164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,350.6328809909446,990.0,965.5198479644592,24.480152035540755,0.159280985559242,0.0283265761981889,989.8123924382426,0.1504981962305824,0.1504981962305824,0.0,0.0,24.14204627755274,24.14204627755274,24.292544473783323,24.292544473783323,,0.9147625750391928,0.9147625750391928,0.0,0.0,31.58112949576,31.58112949576,0.0,0.0,0.6432001933963339,0.6432001933963339,0.0,0.0,0.97,0.97,0.96,0.96,30.633695610887195,30.633695610887195,0.0,0.0,61.26739122177439,1470.4173893225852,0.1436068197075387,5.835665623848039e-05,0.62
1973-07-11,1973-07-22,463.5928,0.9065907191323836,420.28892993659525,0.63,1973,7,11,1973.07,1972,10,284,41,0.0363129635465218,6.343951054349362,0.0150942615959606,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.321207603589193,285.28892993659525,285.28892993659525,,2,142.64446496829763,142.64446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1570420083994917,0.027057785987319,989.8159002056132,0.1440418192359611,0.1440418192359611,0.0,0.0,24.180558201662667,24.180558201662667,24.32460002089863,24.32460002089863,,0.9133510568362008,0.9133510568362008,0.0,0.0,30.89567455389808,30.89567455389808,0.0,0.0,0.6292398076150322,0.6292398076150322,0.0,0.0,0.97,0.97,0.96,0.96,29.968804317281137,29.968804317281137,0.0,0.0,59.937608634562274,1438.5026072294943,0.1426104861805531,5.835955757387126e-05,0.63
1973-07-12,1973-07-23,458.6166,0.911126574868046,417.8577719356288,0.633,1973,7,12,1973.07,1972,10,285,41,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3230764366895557,282.8577719356288,282.8577719356288,,2,141.4288859678144,141.4288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1561839773098325,0.0265715543871257,989.817244468303,0.1415863496549851,0.1415863496549851,0.0,0.0,24.195298144937723,24.195298144937723,24.33688449459271,24.33688449459271,,0.9127896616420368,0.9127896616420368,0.0,0.0,30.632222688366664,30.632222688366664,0.0,0.0,0.6238741891724371,0.6238741891724371,0.0,0.0,0.97,0.97,0.96,0.96,29.713256007715664,29.713256007715664,0.0,0.0,59.42651201543133,1426.2362883703518,0.1422170796061823,5.835923947137495e-05,0.635
1973-07-13,1973-07-24,453.6742,0.9119592484433596,413.7323824701425,0.64,1973,7,13,1973.07,1972,10,286,41,0.0357464778454203,4.125389465486137,0.0099711543990247,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3262978817224741,278.7323824701425,278.7323824701425,,2,139.36619123507126,139.36619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,337.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1547279993697181,0.0257464764940285,989.8195255241362,0.1374704109960382,0.1374704109960382,0.0,0.0,24.220259392024523,24.220259392024523,24.35772980302056,24.35772980302056,,0.9118387429875696,0.9118387429875696,0.0,0.0,30.185123822378376,30.185123822378376,0.0,0.0,0.6147683059547531,0.6147683059547531,0.0,0.0,0.97,0.97,0.96,0.96,29.279570107707023,29.279570107707023,0.0,0.0,58.55914021541405,1405.419365169937,0.1415386919094737,5.835858644575483e-05,0.64
1973-07-14,1973-07-25,448.7655,0.9091709283658698,408.00454625357366,0.643,1973,7,14,1973.07,1972,10,287,41,0.0352515927963087,5.727836216568846,0.0140386578266434,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3308786660335345,273.00454625357366,273.00454625357366,,2,136.50227312678683,136.50227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,332.00454625357366,990.0,965.436020458141,24.563979541859,0.1527064682523088,0.0246009092507147,989.822692622497,0.1319144098659664,0.1319144098659664,0.0,0.0,24.254757754490047,24.254757754490047,24.38667216435601,24.38667216435601,,0.9105219277131082,0.9105219277131082,0.0,0.0,29.56418653007607,29.56418653007607,0.0,0.0,0.6021219252561317,0.6021219252561317,0.0,0.0,0.97,0.97,0.96,0.96,28.677260934173788,28.677260934173788,0.0,0.0,57.354521868347575,1376.5085248403418,0.1405732421243706,5.83573125382999e-05,0.645
1973-07-15,1973-07-26,443.8904,0.9076618404997884,402.90237744418727,0.648,1973,7,15,1973.07,1972,10,288,42,0.0348107654111777,5.102168809386399,0.0126635361194739,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3350687599720136,267.90237744418727,267.90237744418727,,2,133.95118872209363,133.95118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,326.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1509057545753686,0.0235804754888374,989.8255137699358,0.127028234797536,0.127028234797536,0.0,0.0,24.28542483663944,24.28542483663944,24.41245307143697,24.41245307143697,,0.909352447829894,0.909352447829894,0.0,0.0,29.011034591674267,29.011034591674267,0.0,0.0,0.5908561016634271,0.5908561016634271,0.0,0.0,0.97,0.97,0.96,0.96,28.14070355392404,28.14070355392404,0.0,0.0,56.28140710784808,1350.7537705883535,0.1396899354748646,5.83560487434699e-05,0.65
1973-07-16,1973-07-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1973,7,16,1973.07,1972,10,289,42,0.0343998794874295,4.755624117456762,0.0119444000929832,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.339070955299779,263.1467533267305,263.1467533267305,,2,131.57337666336525,131.57337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,322.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1492273472723924,0.0226293506653461,989.8281433020622,0.1225579481271266,0.1225579481271266,0.0,0.0,24.3148515873015,24.3148515873015,24.43740953542863,24.43740953542863,,0.9082665657565204,0.9082665657565204,0.0,0.0,28.49650973293384,28.49650973293384,0.0,0.0,0.5803769803041514,0.5803769803041514,0.0,0.0,0.97,0.97,0.96,0.96,27.641614440945823,27.641614440945823,0.0,0.0,55.283228881891645,1326.7974931653994,0.1388513868817728,5.835699005613463e-05,0.655
1973-07-17,1973-07-28,434.2405,0.9023039355474278,391.8169121240828,0.66,1973,7,17,1973.07,1972,10,290,42,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3445486803215054,256.8169121240828,256.8169121240828,,2,128.4084560620414,128.4084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,315.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1469933499170916,0.0213633824248165,989.831643267658,0.1167352209116745,0.1167352209116745,0.0,0.0,24.35582348612592,24.35582348612592,24.472558707037592,24.472558707037592,,0.906828456288633,0.906828456288633,0.0,0.0,27.813797053960936,27.813797053960936,0.0,0.0,0.566472445090854,0.566472445090854,0.0,0.0,0.97,0.97,0.96,0.96,26.979383142342108,26.979383142342108,0.0,0.0,53.958766284684216,1295.0103908324213,0.1377142349271443,5.836276928268744e-05,0.66
1973-07-18,1973-07-29,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1973,7,18,1973.07,1972,10,291,42,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3469242525051133,254.1339363713416,254.1339363713416,,2,127.0669681856708,127.0669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,313.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1460464445297253,0.0208267872742683,989.833126768196,0.1143205427342074,0.1143205427342074,0.0,0.0,24.37313654360521,24.37313654360521,24.48745708633942,24.48745708633942,,0.9062205025756632,0.9062205025756632,0.0,0.0,27.524324689280803,27.524324689280803,0.0,0.0,0.5605768775820937,0.5605768775820937,0.0,0.0,0.97,0.97,0.96,0.96,26.698594948602377,26.698594948602377,0.0,0.0,53.397189897204754,1281.532557532914,0.137220594007121,5.8365100548988285e-05,0.665
1973-07-19,1973-07-30,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1973,7,19,1973.07,1972,10,292,42,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1973-07-20,1973-07-31,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1973,7,20,1973.07,1972,10,293,42,0.0333962868007022,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3492603854316745,251.53109723034976,251.53109723034976,,2,125.76554861517488,125.76554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,310.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1451278218390301,0.0203062194460699,989.8345659587148,0.1119779875073147,0.1119779875073147,0.0,0.0,24.38993248505585,24.38993248505585,24.501910472563168,24.501910472563168,,0.9056316619498196,0.9056316619498196,0.0,0.0,27.24348016007175,27.24348016007175,0.0,0.0,0.5548570297366955,0.5548570297366955,0.0,0.0,0.97,0.97,0.96,0.96,26.4261757552696,26.4261757552696,0.0,0.0,52.8523515105392,1268.4564362529406,0.1367350567373426,5.836737053423912e-05,0.67
1973-07-21,1973-08-01,420.0154,0.9067213782142306,380.8369423592014,0.675,1973,7,21,1973.07,1972,10,294,42,0.032904311819835,5.694154871148385,0.0149516872913492,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.354482417497905,245.83694235920137,245.83694235920137,,2,122.91847117960069,122.91847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,304.8369423592014,990.0,965.304184711796,24.695815288204017,0.1431181779134451,0.0191673884718402,989.8377144336148,0.1069781398525052,0.1069781398525052,0.0,0.0,24.42655158196619,24.42655158196619,24.53352972181869,24.53352972181869,,0.9036002892182212,0.9036002892182212,0.0,0.0,26.60690570814384,26.60690570814384,0.0,0.0,0.5418921732819519,0.5418921732819519,0.0,0.0,0.97,0.97,0.96,0.96,25.808698536899527,25.808698536899527,0.0,0.0,51.617397073799054,1238.8175297711773,0.1355367385160709,5.832388621594167e-05,0.675
1973-07-22,1973-08-02,415.3399,0.9079714249478594,377.11676084070143,0.68,1973,7,22,1973.07,1972,10,295,43,0.0325828881366366,3.720181518499942,0.0098648002549836,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1973-07-23,1973-08-03,415.3399,0.9079714249478594,377.11676084070143,0.68,1973,7,23,1973.07,1972,10,296,43,0.0325828881366366,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3579793157404255,242.11676084070143,242.11676084070143,,2,121.05838042035072,121.05838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,301.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1418052104301389,0.0184233521681402,989.8397714374016,0.1037415819314102,0.1037415819314102,0.0,0.0,24.45044605126683,24.45044605126683,24.55418763319824,24.55418763319824,,0.90209043778219,0.90209043778219,0.0,0.0,26.18607603545156,26.18607603545156,0.0,0.0,0.5333213041843494,0.5333213041843494,0.0,0.0,0.97,0.97,0.96,0.96,25.40049375438801,25.40049375438801,0.0,0.0,50.800987508776025,1219.2237002106249,0.1347089092394781,5.828338926270748e-05,0.68
1973-07-24,1973-08-04,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1973,7,24,1973.07,1972,10,297,43,0.0322280748330436,4.106635458252072,0.0110094476766321,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3619204702863863,238.01012538244936,238.01012538244936,,2,119.00506269122468,119.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,297.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1403558513610548,0.0176020250764898,989.8420421235624,0.1002484040674329,0.1002484040674329,0.0,0.0,24.47674309258286,24.47674309258286,24.57699149665029,24.57699149665029,,0.9004195653376021,0.9004195653376021,0.0,0.0,25.721878931530423,25.721878931530423,0.0,0.0,0.5238671880148762,0.5238671880148762,0.0,0.0,0.97,0.97,0.96,0.96,24.95022256358451,24.95022256358451,0.0,0.0,49.90044512716902,1197.6106830520566,0.1337777227253705,5.823800451881559e-05,0.69
1973-07-25,1973-08-05,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1973,7,25,1973.07,1972,10,298,43,0.0322280748330436,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3619204702863863,238.01012538244936,238.01012538244936,,2,119.00506269122468,119.00506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,297.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1403558513610548,0.0176020250764898,989.8420421235624,0.1002484040674329,0.1002484040674329,0.0,0.0,24.47674309258286,24.47674309258286,24.57699149665029,24.57699149665029,,0.9004195653376021,0.9004195653376021,0.0,0.0,25.721878931530423,25.721878931530423,0.0,0.0,0.5238671880148762,0.5238671880148762,0.0,0.0,0.97,0.97,0.96,0.96,24.95022256358451,24.95022256358451,0.0,0.0,49.90044512716902,1197.6106830520566,0.1337777227253705,5.823800451881559e-05,0.69
1973-07-26,1973-08-06,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1973,7,26,1973.07,1972,10,299,43,0.0319995139935632,2.645380086578029,0.0071426347139621,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1973-07-27,1973-08-07,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1973,7,27,1973.07,1972,10,300,43,0.0319995139935632,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3645055360011474,235.36474529587127,235.36474529587127,,2,117.68237264793564,117.68237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,294.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1394222146507517,0.0170729490591742,989.84350483629,0.0980527385955731,0.0980527385955731,0.0,0.0,24.49362837121522,24.49362837121522,24.591681109810796,24.591681109810796,,0.8993409114186315,0.8993409114186315,0.0,0.0,25.423046374038915,25.423046374038915,0.0,0.0,0.5177809852146419,0.5177809852146419,0.0,0.0,0.97,0.97,0.96,0.96,24.660354982817747,24.660354982817747,0.0,0.0,49.32070996563549,1183.6970391752518,0.1331679394220822,5.820836589377199e-05,0.69
1973-07-28,1973-08-08,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1973,7,28,1973.07,1972,10,301,43,0.0311341363928145,10.015944453110476,0.0277951374603878,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1973-07-29,1973-08-09,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1973,7,29,1973.07,1972,10,302,44,0.0311341363928145,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3746370174793716,225.34880084276085,225.34880084276085,,2,112.67440042138044,112.67440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,284.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1358872770902755,0.0150697601685521,989.8490429627412,0.0898790406742086,0.0898790406742086,0.0,0.0,24.55741991785315,24.55741991785315,24.64729895852736,24.64729895852736,,0.8952407826989303,0.8952407826989303,0.0,0.0,24.2933020476642,24.2933020476642,0.0,0.0,0.4947719357976415,0.4947719357976415,0.0,0.0,0.969477193579764,0.969477193579764,0.96,0.96,23.551802291955028,23.551802291955028,0.0,0.0,47.103604583910055,1130.486510013841,0.1307166958062497,5.806258811987818e-05,0.7
1973-07-30,1973-08-10,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1973,7,30,1973.07,1972,10,303,44,0.0305840716455888,6.366490129927229,0.017985334117704,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3813749894115982,218.9823107128336,218.9823107128336,,1,218.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,277.9823107128336,990.0,965.169911553564,24.830088446435862,0.1336403451914378,0.0137964621425667,989.852563192666,0.3392655169955275,0.0,0.0,0.0,24.343386122106363,24.68265163910189,24.68265163910189,24.68265163910189,,0.9396089691025166,0.0,0.0,0.0,49.12198125537649,0.0,0.0,0.0,1.0004476834088898,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.13954163026896,0.0,0.0,0.0,48.13954163026896,1155.348999126455,0.1359942013298001,6.106472643277873e-05,0.705
1973-07-31,1973-08-11,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1973,7,31,1973.07,1972,10,304,44,0.0305840716455888,0.0,0.0,0.85,4,Mod_Dry,42,9,8,6,70,135.0,0.3813749894115982,218.9823107128336,218.9823107128336,,1,218.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,277.9823107128336,990.0,965.169911553564,24.830088446435862,0.1336403451914378,0.0137964621425667,989.852563192666,0.3392655169955275,0.0,0.0,0.0,24.343386122106363,24.68265163910189,24.68265163910189,24.68265163910189,,0.9396089691025166,0.0,0.0,0.0,49.12198125537649,0.0,0.0,0.0,1.0004476834088898,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.13954163026896,0.0,0.0,0.0,48.13954163026896,1155.348999126455,0.1359942013298001,6.106472643277873e-05,0.705
1973-08-01,1973-08-12,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1973,8,1,1973.08,1972,11,305,44,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3283657729931883,235.21920510084828,235.21920510084828,,2,117.60960255042414,117.60960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0170438410201696,989.8464087581942,0.097931940233704,0.097931940233704,0.0,0.0,24.59738079245631,24.59738079245631,24.695312732690013,24.695312732690013,,0.8994047068330471,0.8994047068330471,0.0,0.0,25.516758442229747,25.516758442229747,0.0,0.0,0.5196895813081415,0.5196895813081415,0.0,0.0,0.97,0.97,0.96,0.96,24.751255688962853,24.751255688962853,0.0,0.0,49.50251137792571,1188.060273070217,0.1413472209888406,5.845907692394363e-05,0.71
1973-08-02,1973-08-13,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1973,8,2,1973.08,1972,11,306,44,0.029975485914772,3.2807107169124947,0.009456173846428,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3314708568278286,231.9384943839358,231.9384943839358,,2,115.9692471919679,115.9692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0163876988767871,989.8482227649396,0.0952089503386667,0.0952089503386667,0.0,0.0,24.618321342681305,24.618321342681305,24.71353029301997,24.71353029301997,,0.8980577631860065,0.8980577631860065,0.0,0.0,25.144571854220704,25.144571854220704,0.0,0.0,0.512109406399607,0.512109406399607,0.0,0.0,0.97,0.97,0.96,0.96,24.39023469859408,24.39023469859408,0.0,0.0,48.78046939718816,1170.731265532516,0.1406026433699968,5.8421222505988266e-05,0.71
1973-08-03,1973-08-14,379.1131,0.9090149185803196,344.6194637292325,0.718,1973,8,3,1973.08,1972,11,307,44,0.0297751216662056,2.319030654703284,0.0067292503725945,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3337014072146415,229.6194637292325,229.6194637292325,,2,114.80973186461624,114.80973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0159238927458465,989.8495050289408,0.093295570983386,0.093295570983386,0.0,0.0,24.63311213931117,24.63311213931117,24.726407710294552,24.726407710294552,,0.8971040018544978,0.8971040018544978,0.0,0.0,24.881667378761087,24.881667378761087,0.0,0.0,0.5067549364309794,0.5067549364309794,0.0,0.0,0.97,0.97,0.96,0.96,24.13521735739825,24.13521735739825,0.0,0.0,48.27043471479651,1158.490433155116,0.140068799923392,5.839424005995735e-05,0.72
1973-08-04,1973-08-15,374.7305,0.908907350449394,340.5953058875766,0.721,1973,8,4,1973.08,1972,11,308,44,0.0294274344286866,4.024157841655892,0.0118150713532857,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1973-08-05,1973-08-16,374.7305,0.908907350449394,340.5953058875766,0.721,1973,8,5,1973.08,1972,11,309,45,0.0294274344286866,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1973-08-06,1973-08-17,374.7305,0.908907350449394,340.5953058875766,0.721,1973,8,6,1973.08,1972,11,310,45,0.0294274344286866,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3376441131515744,225.5953058875766,225.5953058875766,,2,112.79765294378832,112.79765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.5953058875766,990.0,965.102976529438,24.89702347056209,0.1331508281542462,0.0151190611775153,989.8517301106682,0.0900762447100612,0.0900762447100612,0.0,0.0,24.658677336520228,24.658677336520228,24.74875358123029,24.74875358123029,,0.8954456457481691,0.8954456457481691,0.0,0.0,24.4257422175573,24.4257422175573,0.0,0.0,0.497469291599945,0.497469291599945,0.0,0.0,0.9697469291599944,0.9697469291599944,0.96,0.96,23.686788507929823,23.686788507929823,0.0,0.0,47.37357701585965,1136.9658483806315,0.1390905165072846,5.833156366918261e-05,0.72
1973-08-07,1973-08-18,370.3799,0.9134433097017404,338.3210417029997,0.727,1973,8,7,1973.08,1972,11,311,45,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1973-08-08,1973-08-19,370.3799,0.9134433097017404,338.3210417029997,0.727,1973,8,8,1973.08,1972,11,312,45,0.0292309380031391,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3399138268820847,223.3210417029997,223.3210417029997,,2,111.66052085149984,111.66052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,274.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1323481697603081,0.0146642083405999,989.852987621899,0.0882568333623997,0.0882568333623997,0.0,0.0,24.67312558002173,24.67312558002173,24.761382413384126,24.761382413384126,,0.8945066238324089,0.8945066238324089,0.0,0.0,24.168298648194074,24.168298648194074,0.0,0.0,0.4922260417147469,0.4922260417147469,0.0,0.0,0.9692226041714748,0.9692226041714748,0.96,0.96,23.42446135419659,23.42446135419659,0.0,0.0,46.84892270839318,1124.3741450014363,0.1384747530705471,5.827301154419398e-05,0.725
1973-08-09,1973-08-20,366.0613,0.9164389073302937,335.4728177879068,0.731,1973,8,9,1973.08,1972,11,313,45,0.0289848514568751,2.848223915092888,0.0084901779341585,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.3427997557545943,220.4728177879068,220.4728177879068,,2,110.2364088939534,110.2364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1313429431693218,0.0140945635575813,989.8545624932732,0.0859782542303254,0.0859782542303254,0.0,0.0,24.69122015010328,24.69122015010328,24.777198404333603,24.777198404333603,,0.8933287888249589,0.8933287888249589,0.0,0.0,23.846115229647868,23.846115229647868,0.0,0.0,0.4856642612962906,0.4856642612962906,0.0,0.0,0.9685664261296292,0.9685664261296292,0.96,0.96,23.096546605055355,23.096546605055355,0.0,0.0,46.19309321011071,1108.634237042657,0.1376954875650014,5.819953184854757e-05,0.73
