Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1973-12-02,1973-12-13,357.5196,0.9208048873506705,329.2057950036568,0.742,1973,12,2,1973.12,1973,3,63,9,0.0284433806883159,2.40577224397947,0.0073078064860697,0.42,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1973-12-03,1973-12-14,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1973,12,3,1973.12,1973,3,64,10,0.0305840716455888,24.77651570917681,0.0699936549351377,0.42,3,Normal,38,5,4,3,54,104.0,0.293799991843009,249.9823107128336,249.9823107128336,,2,124.9911553564168,124.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0199964621425667,989.8396575031564,0.1105846103201652,0.1105846103201652,0.0,0.0,24.559161339272038,24.559161339272038,24.6697459495922,24.6697459495922,,0.905515773194407,0.905515773194407,0.0,0.0,27.260105598626357,27.260105598626357,0.0,0.0,0.5551956333732455,0.5551956333732455,0.0,0.0,0.97,0.97,0.96,0.96,26.442302430667564,26.442302430667564,0.0,0.0,52.88460486133513,1269.230516672043,0.1493990045853943,5.876483009996983e-05,0.705
1973-12-04,1973-12-15,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1973,12,4,1973.12,1973,3,65,10,0.0305840716455888,0.0,0.0,0.42,3,Normal,38,5,4,3,54,104.0,0.293799991843009,249.9823107128336,249.9823107128336,,2,124.9911553564168,124.9911553564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,296.9823107128336,990.0,965.169911553564,24.830088446435862,0.1403460347011464,0.0199964621425667,989.8396575031564,0.1105846103201652,0.1105846103201652,0.0,0.0,24.559161339272038,24.559161339272038,24.6697459495922,24.6697459495922,,0.905515773194407,0.905515773194407,0.0,0.0,27.260105598626357,27.260105598626357,0.0,0.0,0.5551956333732455,0.5551956333732455,0.0,0.0,0.97,0.97,0.96,0.96,26.442302430667564,26.442302430667564,0.0,0.0,52.88460486133513,1269.230516672043,0.1493990045853943,5.876483009996983e-05,0.705
1973-12-05,1973-12-16,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1973,12,5,1973.12,1973,3,66,10,0.0315085695189558,10.7002068676735,0.0293411566275899,0.42,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1973-12-06,1973-12-17,415.3399,0.9079714249478594,377.11676084070143,0.68,1973,12,6,1973.12,1973,3,67,10,0.0325828881366366,12.434243260194306,0.0329718658817359,0.42,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1973-12-07,1973-12-18,415.3399,0.9079714249478594,377.11676084070143,0.68,1973,12,7,1973.12,1973,3,68,10,0.0325828881366366,0.0,0.0,0.42,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1973-12-08,1973-12-19,443.8904,0.9076618404997884,402.90237744418727,0.648,1973,12,8,1973.12,1973,3,69,10,0.0348107654111777,25.78561660348584,0.0639996635588426,0.42,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1973-12-09,1973-12-20,448.7655,0.9091709283658698,408.00454625357366,0.643,1973,12,9,1973.12,1973,3,70,10,0.0352515927963087,5.102168809386399,0.0125051763668716,0.42,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1973-12-10,1973-12-21,448.7655,0.9091709283658698,408.00454625357366,0.643,1973,12,10,1973.12,1973,3,71,11,0.0352515927963087,0.0,0.0,0.42,3,Normal,38,5,4,3,54,104.0,0.2548991204999081,304.00454625357366,304.00454625357366,,2,152.00227312678683,152.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,351.00454625357366,990.0,965.436020458141,24.563979541859,0.1594121577620175,0.0308009092507147,989.8097869329872,0.1635249099538595,0.1635249099538595,0.0,0.0,24.210241564892343,24.210241564892343,24.373766474846207,24.373766474846207,,0.917345797890345,0.917345797890345,0.0,0.0,33.10708782106774,33.10708782106774,0.0,0.0,0.6742787743598319,0.6742787743598319,0.0,0.0,0.97,0.97,0.96,0.96,32.11387518643571,32.11387518643571,0.0,0.0,64.22775037287143,1541.4660089489144,0.157419202708967,5.868675975444343e-05,0.645
1973-12-11,1973-12-22,448.7655,0.9091709283658698,408.00454625357366,0.643,1973,12,11,1973.12,1973,3,72,11,0.0352515927963087,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2892124636441265,290.00454625357366,290.00454625357366,,2,145.00227312678683,145.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,344.00454625357366,990.0,965.436020458141,24.563979541859,0.1569416405742301,0.0280009092507147,989.815057450175,0.1488047281037166,0.1488047281037166,0.0,0.0,24.230232263930287,24.230232263930287,24.379036992034003,24.379036992034003,,0.9145249686636974,0.9145249686636974,0.0,0.0,31.5113242351425,31.5113242351425,0.0,0.0,0.6417784976607434,0.6417784976607434,0.0,0.0,0.97,0.97,0.96,0.96,30.565984508088224,30.565984508088224,0.0,0.0,61.13196901617645,1467.1672563882348,0.1498315878524135,5.8554607932406525e-05,0.645
1973-12-12,1973-12-23,473.647,0.9007401735700734,426.6328809909446,0.62,1973,12,12,1973.12,1973,3,73,11,0.0368610809176176,18.62833473737095,0.0436636170519785,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2765844013849101,308.6328809909446,308.6328809909446,,2,154.3164404954723,154.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0317265761981889,989.8047572659208,0.1685235114702201,0.1685235114702201,0.0,0.0,24.11638578999121,24.11638578999121,24.284909301461425,24.284909301461425,,0.9181941757973172,0.9181941757973172,0.0,0.0,33.51179209371814,33.51179209371814,0.0,0.0,0.6825212239046464,0.6825212239046464,0.0,0.0,0.97,0.97,0.96,0.96,32.5064383309066,32.5064383309066,0.0,0.0,65.0128766618132,1560.3090398835166,0.1523859963882931,5.85133131248873e-05,0.62
1973-12-13,1973-12-24,499.3804,0.8921883077628417,445.541354005931,0.598,1973,12,13,1973.12,1973,3,74,11,0.0384947729861124,18.908473014986388,0.0424393220628733,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2648463468969688,327.541354005931,327.541354005931,,2,163.7706770029655,163.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0355082708011862,989.7943021845208,0.1897725571068206,0.1897725571068206,0.0,0.0,23.99959353438716,23.99959353438716,24.18936609149398,24.18936609149398,,0.9219380664007382,0.9219380664007382,0.0,0.0,35.53697668861483,35.53697668861483,0.0,0.0,0.723767346000302,0.723767346000302,0.0,0.0,0.97,0.97,0.96,0.96,34.47086738795638,34.47086738795638,0.0,0.0,68.94173477591276,1654.6016346219062,0.1547370051198323,5.846737106011725e-05,0.6
1973-12-14,1973-12-25,499.3804,0.8921883077628417,445.541354005931,0.598,1973,12,14,1973.12,1973,3,75,11,0.0384947729861124,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2648463468969688,327.541354005931,327.541354005931,,2,163.7706770029655,163.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0355082708011862,989.7943021845208,0.1897725571068206,0.1897725571068206,0.0,0.0,23.99959353438716,23.99959353438716,24.18936609149398,24.18936609149398,,0.9219380664007382,0.9219380664007382,0.0,0.0,35.53697668861483,35.53697668861483,0.0,0.0,0.723767346000302,0.723767346000302,0.0,0.0,0.97,0.97,0.96,0.96,34.47086738795638,34.47086738795638,0.0,0.0,68.94173477591276,1654.6016346219062,0.1547370051198323,5.846737106011725e-05,0.6
1973-12-15,1973-12-26,499.3804,0.8921883077628417,445.541354005931,0.598,1973,12,15,1973.12,1973,3,76,11,0.0384947729861124,0.0,0.0,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2648463468969688,327.541354005931,327.541354005931,,2,163.7706770029655,163.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,381.541354005931,990.0,965.6049360930268,24.39506390697329,0.1701895446780687,0.0355082708011862,989.7943021845208,0.1897725571068206,0.1897725571068206,0.0,0.0,23.99959353438716,23.99959353438716,24.18936609149398,24.18936609149398,,0.9219380664007382,0.9219380664007382,0.0,0.0,35.53697668861483,35.53697668861483,0.0,0.0,0.723767346000302,0.723767346000302,0.0,0.0,0.97,0.97,0.96,0.96,34.47086738795638,34.47086738795638,0.0,0.0,68.94173477591276,1654.6016346219062,0.1547370051198323,5.846737106011725e-05,0.6
1973-12-16,1973-12-27,494.165,0.8960553284209241,442.799181369126,0.602,1973,12,16,1973.12,1973,3,77,11,0.0382578492702924,2.742172636805037,0.006192813248494,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2664864908628476,324.799181369126,324.799181369126,,2,162.399590684563,162.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,378.799181369126,990.0,965.592596316161,24.407403683838996,0.1692217468736248,0.0349598362738252,989.7958184168524,0.1866190585744949,0.1866190585744949,0.0,0.0,24.01660304211701,24.01660304211701,24.203222100691505,24.203222100691505,,0.9213938878056446,0.9213938878056446,0.0,0.0,35.24362216464489,35.24362216464489,0.0,0.0,0.7177927121108939,0.7177927121108939,0.0,0.0,0.97,0.97,0.96,0.96,34.18631349970554,34.18631349970554,0.0,0.0,68.37262699941108,1640.943047985866,0.1544100122046394,5.847427419203044e-05,0.6
1973-12-17,1973-12-28,587.589,0.8901106602929673,523.0192327708844,0.536,1973,12,17,1973.12,1973,3,78,12,0.0451888617114044,80.22005140175844,0.1533787791641304,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2256131182305708,405.0192327708844,405.0192327708844,,2,202.5096163854422,202.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,459.0192327708844,990.0,965.953586547469,24.046413452531056,0.1975338919869437,0.0510038465541768,989.7514622614588,0.2901775028623647,0.2901775028623647,0.0,0.0,23.50769821112756,23.50769821112756,23.797875713989924,23.797875713989924,,0.9345882217300976,0.9345882217300976,0.0,0.0,43.63296850663021,43.63296850663021,0.0,0.0,0.8886551630678251,0.8886551630678251,0.0,0.0,0.9788655163067824,0.9788655163067824,0.96,0.96,42.710808245240166,42.710808245240166,0.0,0.0,85.42161649048033,2050.118795771528,0.1633240445823154,5.858543220423816e-05,0.535
1973-12-18,1973-12-29,605.1438,0.8886028945088347,537.7325322740754,0.526,1973,12,18,1973.12,1973,3,79,12,0.0464600907884801,14.713299503191026,0.0273617432833538,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.219439950008189,419.7325322740754,419.7325322740754,,2,209.8662661370377,209.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,473.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2027266718886148,0.053946506454815,989.7433268216564,0.3116068224428909,0.3116068224428909,0.0,0.0,23.41192360398028,23.41192360398028,23.723530426423167,23.723530426423167,,0.936455664247142,0.936455664247142,0.0,0.0,45.12379883334396,45.12379883334396,0.0,0.0,0.9190183061780846,0.9190183061780846,0.0,0.0,0.98,0.98,0.96,0.96,44.22132285667708,44.22132285667708,0.0,0.0,88.44264571335415,2122.6234971204995,0.1644733029994102,5.853108753314572e-05,0.525
1973-12-19,1973-12-30,641.2365,0.8794376863729334,563.9275439778775,0.503,1973,12,19,1973.12,1973,3,80,12,0.0487233397996886,26.19501170380204,0.0464510236883014,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2092467396921989,445.9275439778775,445.9275439778775,,3,148.6425146592925,148.6425146592925,148.6425146592925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,499.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2119717042669769,0.0591855087955755,989.7288427869374,0.1563764304913283,0.1563764304913283,0.1563764304913283,0.0,23.43479240854565,23.43479240854565,23.43479240854565,23.591168839036985,,0.9151834961495492,0.9151834961495492,0.9151834961495492,0.0,31.26446733820158,31.26446733820158,31.26446733820158,0.0,0.6367508622851645,0.6367508622851645,0.6367508622851645,0.0,0.97,0.97,0.97,0.96,30.32653331805553,30.32653331805553,30.32653331805553,0.0,90.9795999541666,2183.510398899998,0.161332073465338,5.667313320218085e-05,0.505
1973-12-20,1973-12-31,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,12,20,1973.12,1973,3,81,12,0.0509096305540986,25.30429113900493,0.0429445417421912,0.34,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1973-12-21,1974-01-01,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,12,21,1973.12,1973,3,82,12,0.0509096305540986,0.0,0.0,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1973-12-22,1974-01-02,672.3268,0.8764068829576366,589.2318351168824,0.488,1973,12,22,1973.12,1973,3,83,12,0.0509096305540986,0.0,0.0,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1973-12-23,1974-01-03,685.0236,0.878477532975807,601.777842158206,0.482,1973,12,23,1973.12,1973,3,84,12,0.051993605562469,12.546007041323604,0.0208482369445987,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1960856511047445,483.777842158206,483.777842158206,,3,161.259280719402,161.259280719402,161.259280719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,537.777842158206,990.0,966.3071113686328,23.69288863136717,0.2321350727192796,0.0667555684316412,989.7011093588492,0.1839963456546246,0.1839963456546246,0.1839963456546246,0.0,23.21000164456161,23.21000164456161,23.21000164456161,23.393997990216235,,0.9201791467169828,0.9201791467169828,0.9201791467169828,0.0,33.77621465688437,33.77621465688437,33.77621465688437,0.0,0.6879066121565045,0.6879066121565045,0.6879066121565045,0.0,0.97,0.97,0.97,0.96,32.76292821717784,32.76292821717784,32.76292821717784,0.0,98.28878465153352,2358.930831636804,0.1633306808024573,5.643590466893073e-05,0.48
1973-12-24,1974-01-04,691.4282,0.8804892019345739,608.7950640130589,0.48,1973,12,24,1973.12,1973,3,85,13,0.0525998935307282,7.017221854852892,0.0115264105602248,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1973-12-25,1974-01-05,771.2422,0.8877747482097623,684.6893499137433,0.444,1973,12,25,1973.12,1973,3,86,13,0.0591571598325474,75.89428590068441,0.1108448465135984,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1723409309855127,566.6893499137433,566.6893499137433,,3,188.89644997124776,188.89644997124776,188.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,620.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2792528660917641,0.0966757399654973,989.6240713939428,0.252464556923519,0.252464556923519,0.252464556923519,0.0,22.73284943736441,22.73284943736441,22.73284943736441,22.98531399428793,,0.9295254989117716,0.9295254989117716,0.9295254989117716,0.0,39.14512453366411,39.14512453366411,39.14512453366411,0.0,0.7972530454921407,0.7972530454921407,0.7972530454921407,0.0,0.97,0.97,0.97,0.96,37.97077079765418,37.97077079765418,37.97077079765418,0.0,113.91231239296256,2733.895497431101,0.1663707963433535,5.583713370096241e-05,0.445
1973-12-26,1974-01-06,778.1427,0.8891770066630039,691.9065967426677,0.441,1973,12,26,1973.12,1973,3,87,13,0.0597807299585664,7.217246828924432,0.0104309553672439,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1705432504264535,573.9065967426677,573.9065967426677,,3,191.30219891422257,191.30219891422257,191.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,627.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2833543563915925,0.0995626386970671,989.6170830049114,0.2589419810466854,0.2589419810466854,0.2589419810466854,0.0,22.690514636894083,22.690514636894083,22.690514636894083,22.94945661794077,,0.930226399202301,0.930226399202301,0.930226399202301,0.0,39.599679224961626,39.599679224961626,39.599679224961626,0.0,0.8065107785124567,0.8065107785124567,0.8065107785124567,0.0,0.9706510778512456,0.9706510778512456,0.9706510778512456,0.96,38.43747132227258,38.43747132227258,38.43747132227258,0.0,115.31241396681772,2767.4979352036253,0.1666589312917108,5.581261181469953e-05,0.44
1973-12-27,1974-01-07,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1973,12,27,1973.12,1973,3,88,13,0.0607094797880934,10.749419323229064,0.0152982669719588,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.167934234251164,584.6560160658968,584.6560160658968,,3,194.88533868863223,194.88533868863223,194.88533868863223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,638.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2894631455362728,0.1038624064263587,989.6066744480372,0.2686881212330798,0.2686881212330798,0.2686881212330798,0.0,22.62736226254066,22.62736226254066,22.62736226254066,22.89605038377374,,0.9312898198633092,0.9312898198633092,0.9312898198633092,0.0,40.27510239247599,40.27510239247599,40.27510239247599,0.0,0.8202668511705903,0.8202668511705903,0.8202668511705903,0.0,0.972026685117059,0.972026685117059,0.972026685117059,0.96,39.148474271308565,39.148474271308565,39.148474271308565,0.0,117.44542281392567,2818.6901475342165,0.1671449758183119,5.579986806421021e-05,0.435
1973-12-28,1974-01-08,806.1332,0.8935666243082664,720.3337222668207,0.431,1973,12,28,1973.12,1973,3,89,13,0.0622368336038533,17.67770620092392,0.0245409948951076,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1638129610656924,602.3337222668207,602.3337222668207,,3,200.7779074222736,200.7779074222736,200.7779074222736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,656.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2995092118860792,0.1107001166800462,989.589790671434,0.2852248152277024,0.2852248152277024,0.2852248152277024,0.0,22.523230967138947,22.523230967138947,22.523230967138947,22.80845578236665,,0.9330895057755756,0.9330895057755756,0.9330895057755756,0.0,41.38172768405409,41.38172768405409,41.38172768405409,0.0,0.8428050444817533,0.8428050444817533,0.8428050444817533,0.0,0.9742805044481752,0.9742805044481752,0.9742805044481752,0.96,40.31741052295724,40.31741052295724,40.31741052295724,0.0,120.95223156887172,2902.853557652921,0.1679113830576288,5.577944727388393e-05,0.43
1973-12-29,1974-01-09,924.4132,0.9124994692702046,843.5265543863715,0.38,1973,12,29,1973.12,1973,3,90,13,0.0728806942989824,123.19283211955076,0.146044995832014,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1398888978496235,725.5265543863715,725.5265543863715,,4,181.3816385965929,181.3816385965929,181.3816385965929,181.3816385965929,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,779.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3695184852175307,0.1527632771931857,989.4777182375892,0.2327646275792095,0.2327646275792095,0.2327646275792095,0.2327646275792095,21.970847392464595,21.970847392464595,21.970847392464595,21.970847392464595,,0.9254318421669124,0.9254318421669124,0.9254318421669124,0.9254318421669124,36.1678977784258,36.1678977784258,36.1678977784258,36.1678977784258,0.7366170626970631,0.7366170626970631,0.7366170626970631,0.7366170626970631,0.97,0.97,0.97,0.97,35.08286084507302,35.08286084507302,35.08286084507302,35.08286084507302,140.3314433802921,3367.9546411270103,0.16636280464505,5.372781500395187e-05,0.38
1973-12-30,1974-01-10,939.9208,0.9134042636758518,858.5276662376176,0.375,1973,12,30,1973.12,1973,3,91,13,0.0741767903629301,15.001111851246147,0.0174730674865569,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1374446096968769,740.5276662376176,740.5276662376176,,4,185.1319165594044,185.1319165594044,185.1319165594044,185.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,794.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3822978611712408,0.1602638331188088,989.45743830571,0.2424508980480157,0.2424508980480157,0.2424508980480157,0.2424508980480157,21.88087674271148,21.88087674271148,21.88087674271148,21.88087674271148,,0.926806535309425,0.926806535309425,0.926806535309425,0.926806535309425,36.81915386852797,36.81915386852797,36.81915386852797,36.81915386852797,0.7498809341859056,0.7498809341859056,0.7498809341859056,0.7498809341859056,0.97,0.97,0.97,0.97,35.71457925247213,35.71457925247213,35.71457925247213,35.71457925247213,142.8583170098885,3428.599608237324,0.1663992001981088,5.3587283291785694e-05,0.375
1973-12-31,1974-01-11,947.7356,0.9111032605413876,863.4849952911484,0.375,1973,12,31,1973.12,1973,3,92,14,0.0746051035931552,4.957329053530772,0.005741071449492,0.18,2,Mod_Wet,42,7,5,3,61,118.0,0.1366555303722596,745.4849952911484,745.4849952911484,,4,186.3712488227871,186.3712488227871,186.3712488227871,186.3712488227871,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,799.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3868338846018042,0.1627424976455742,989.4504236177526,0.2457475218686136,0.2457475218686136,0.2457475218686136,0.2457475218686136,21.850736114719396,21.850736114719396,21.850736114719396,21.850736114719396,,0.9272254197464748,0.9272254197464748,0.9272254197464748,0.9272254197464748,37.03130493083266,37.03130493083266,37.03130493083266,37.03130493083266,0.7542017297521927,0.7542017297521927,0.7542017297521927,0.7542017297521927,0.97,0.97,0.97,0.97,35.92036578290768,35.92036578290768,35.92036578290768,35.92036578290768,143.68146313163072,3448.3551151591373,0.1663971741433497,5.353765372698976e-05,0.375
1974-01-01,1974-01-12,1019.9159,0.9227467245233664,941.1240560143012,0.348,1974,1,1,1974.01,1973,4,93,14,0.0813131184396356,77.63906072315297,0.0824960962659455,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1974-01-02,1974-01-13,1019.9159,0.9227467245233664,941.1240560143012,0.348,1974,1,2,1974.01,1973,4,94,14,0.0813131184396356,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1974-01-03,1974-01-14,1019.9159,0.9227467245233664,941.1240560143012,0.348,1974,1,3,1974.01,1973,4,95,14,0.0813131184396356,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1974-01-04,1974-01-15,1028.1428,0.9210811262601332,947.0029281802472,0.345,1974,1,4,1974.01,1973,4,96,14,0.0818210529947733,5.878872165945723,0.0062078711596409,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1974-01-05,1974-01-16,1028.1428,0.9210811262601332,947.0029281802472,0.345,1974,1,5,1974.01,1973,4,97,14,0.0818210529947733,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1974-01-06,1974-01-17,1028.1428,0.9210811262601332,947.0029281802472,0.345,1974,1,6,1974.01,1973,4,98,14,0.0818210529947733,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1974-01-07,1974-01-18,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1974,1,7,1974.01,1973,4,99,15,0.0839317391369504,24.429237756679303,0.0251476516974479,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1974-01-08,1974-01-19,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1974,1,8,1974.01,1973,4,100,15,0.0839317391369504,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1430877058368119,832.4321659369264,832.4321659369264,,4,208.1080414842316,208.1080414842316,208.1080414842316,208.1080414842316,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,891.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4709667948685118,0.2159457327495411,989.313087472382,0.3064376419636408,0.3064376419636408,0.3064376419636408,0.3064376419636408,21.220921166670536,21.220921166670536,21.220921166670536,21.220921166670536,,0.9339504609183436,0.9339504609183436,0.9339504609183436,0.9339504609183436,40.449730677719984,40.449730677719984,40.449730677719984,40.449730677719984,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.8238234353914456,0.9723823435391444,0.9723823435391444,0.9723823435391444,0.9723823435391444,39.33260391192859,39.33260391192859,39.33260391192859,39.33260391192859,157.33041564771435,3775.929975545144,0.1619571815351331,5.250024569423906e-05,0.34
1974-01-09,1974-01-20,1036.4114,0.9189739555961264,952.4350838829192,0.343,1974,1,9,1974.01,1973,4,101,15,0.0822903912474842,18.997082054007024,0.0199458024756491,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1459417049541267,813.4350838829192,813.4350838829192,,4,203.3587709707298,203.3587709707298,203.3587709707298,203.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4535842067088788,0.2007480671063354,989.3456677261848,0.2926060849762872,0.2926060849762872,0.2926060849762872,0.2926060849762872,21.34332130567673,21.34332130567673,21.34332130567673,21.34332130567673,,0.9328028060623312,0.9328028060623312,0.9328028060623312,0.9328028060623312,39.70575460872779,39.70575460872779,39.70575460872779,39.70575460872779,0.808671173293845,0.808671173293845,0.808671173293845,0.808671173293845,0.9708671173293844,0.9708671173293844,0.9708671173293844,0.9708671173293844,38.54901151836347,38.54901151836347,38.54901151836347,38.54901151836347,154.19604607345389,3700.705105762893,0.1618966464830571,5.2655996611241405e-05,0.345
1974-01-10,1974-01-21,1019.9159,0.9227467245233664,941.1240560143012,0.348,1974,1,10,1974.01,1973,4,102,15,0.0813131184396356,11.311027868617996,0.0120186364340963,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1974-01-11,1974-01-22,971.4252,0.9180964110207984,891.8619896951615,0.363,1974,1,11,1974.01,1973,4,103,15,0.0770568759096619,49.26206631913988,0.0552350777231549,0.04,1,Wet,49,8,7,5,81,150.0,0.1681874569531436,741.8619896951615,741.8619896951615,,4,185.4654974237904,185.4654974237904,185.4654974237904,185.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,805.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3926689211145754,0.1609309948475807,989.4464000840378,0.2433382231472824,0.2433382231472824,0.2433382231472824,0.2433382231472824,21.73561390210985,21.73561390210985,21.73561390210985,21.73561390210985,,0.9268144839328458,0.9268144839328458,0.9268144839328458,0.9268144839328458,36.64093532366267,36.64093532366267,36.64093532366267,36.64093532366267,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.97,0.97,0.97,0.97,35.54170726395279,35.54170726395279,35.54170726395279,35.54170726395279,142.16682905581115,3412.003897339468,0.1594045162799277,5.3231984381709046e-05,0.365
1974-01-12,1974-01-23,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1974,1,12,1974.01,1973,4,104,15,0.0757675219888029,14.923077787720104,0.0170172375579283,0.04,1,Wet,49,8,7,5,81,150.0,0.1710495428623791,726.9389119074414,726.9389119074414,,4,181.73472797686037,181.73472797686037,181.73472797686037,181.73472797686037,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,790.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3790141022049845,0.1534694559537207,989.4675164418412,0.2336755981802996,0.2336755981802996,0.2336755981802996,0.2336755981802996,21.82608519603116,21.82608519603116,21.82608519603116,21.82608519603116,,0.9254611209624864,0.9254611209624864,0.9254611209624864,0.9254611209624864,36.000675472272846,36.000675472272846,36.000675472272846,36.000675472272846,0.7332113130809134,0.7332113130809134,0.7332113130809134,0.7332113130809134,0.97,0.97,0.97,0.97,34.92065520810466,34.92065520810466,34.92065520810466,34.92065520810466,139.68262083241865,3352.382899978048,0.1592843229280283,5.337550016024668e-05,0.37
1974-01-13,1974-01-24,924.4132,0.9124994692702046,843.5265543863715,0.38,1974,1,13,1974.01,1973,4,105,15,0.0728806942989824,33.41235752106991,0.03961032091678,0.04,1,Wet,49,8,7,5,81,150.0,0.1778248701478265,693.5265543863715,693.5265543863715,,4,173.38163859659286,173.38163859659286,173.38163859659286,173.38163859659286,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,757.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3570161018662229,0.1380579663159114,989.504925931818,0.2127511981756865,0.2127511981756865,0.2127511981756865,0.2127511981756865,22.01806851609677,22.01806851609677,22.01806851609677,22.01806851609677,,0.9224053744153242,0.9224053744153242,0.9224053744153242,0.9224053744153242,34.53367886521066,34.53367886521066,34.53367886521066,34.53367886521066,0.7033335817761845,0.7033335817761845,0.7033335817761845,0.7033335817761845,0.97,0.97,0.97,0.97,33.49766849925434,33.49766849925434,33.49766849925434,33.49766849925434,133.99067399701735,3215.7761759284167,0.1588458280302624,5.366720485385003e-05,0.38
1974-01-14,1974-01-25,909.0679,0.9012241447918772,819.2739407352476,0.39,1974,1,14,1974.01,1973,4,106,16,0.0707852684795253,24.25261365112385,0.0296025693547125,0.04,1,Wet,49,8,7,5,81,150.0,0.1830889431993702,669.2739407352476,669.2739407352476,,4,167.3184851838119,167.3184851838119,167.3184851838119,167.3184851838119,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,733.2739407352476,990.0,967.177095762941,22.822904237058992,0.3432335803599723,0.1307821822205743,989.5259842374194,0.1981179947374723,0.1981179947374723,0.1981179947374723,0.1981179947374723,22.1507704797409,22.1507704797409,22.1507704797409,22.1507704797409,,0.920380252277288,0.920380252277288,0.920380252277288,0.920380252277288,33.45328361393165,33.45328361393165,33.45328361393165,33.45328361393165,0.681329605171724,0.681329605171724,0.681329605171724,0.681329605171724,0.97,0.97,0.97,0.97,32.4496851055137,32.4496851055137,32.4496851055137,32.4496851055137,129.7987404220548,3115.169770129315,0.1584314280832226,5.387211943913976e-05,0.39
1974-01-15,1974-01-26,971.4252,0.9180964110207984,891.8619896951615,0.363,1974,1,15,1974.01,1973,4,107,16,0.0770568759096619,72.58804895991386,0.0813893290650546,0.04,1,Wet,49,8,7,5,81,150.0,0.1681874569531436,741.8619896951615,741.8619896951615,,4,185.4654974237904,185.4654974237904,185.4654974237904,185.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,805.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3926689211145754,0.1609309948475807,989.4464000840378,0.2433382231472824,0.2433382231472824,0.2433382231472824,0.2433382231472824,21.73561390210985,21.73561390210985,21.73561390210985,21.73561390210985,,0.9268144839328458,0.9268144839328458,0.9268144839328458,0.9268144839328458,36.64093532366267,36.64093532366267,36.64093532366267,36.64093532366267,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.7462512285878343,0.97,0.97,0.97,0.97,35.54170726395279,35.54170726395279,35.54170726395279,35.54170726395279,142.16682905581115,3412.003897339468,0.1594045162799277,5.3231984381709046e-05,0.365
1974-01-16,1974-01-27,939.9208,0.9134042636758518,858.5276662376176,0.375,1974,1,16,1974.01,1973,4,108,16,0.0741767903629301,33.33432345754386,0.0388273142129793,0.04,1,Wet,49,8,7,5,81,150.0,0.1747177241909452,708.5276662376176,708.5276662376176,,4,177.1319165594044,177.1319165594044,177.1319165594044,177.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,772.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3655410860053195,0.1442638331188088,989.490195080876,0.222029791398511,0.222029791398511,0.222029791398511,0.222029791398511,21.934054624526908,21.934054624526908,21.934054624526908,21.934054624526908,,0.9237661739207292,0.9237661739207292,0.9237661739207292,0.9237661739207292,35.1978792676538,35.1978792676538,35.1978792676538,35.1978792676538,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.7168610848809328,0.97,0.97,0.97,0.97,34.14194288962419,34.14194288962419,34.14194288962419,34.14194288962419,136.56777155849676,3277.626517403922,0.159072068296863,5.354129966586241e-05,0.375
1974-01-17,1974-01-28,916.7204,0.9105214280240044,834.6935677067364,0.383,1974,1,17,1974.01,1973,4,109,16,0.072117524249862,23.83409853088119,0.0285543095729894,0.04,1,Wet,49,8,7,5,81,150.0,0.1797066681753817,684.6935677067364,684.6935677067364,,4,171.1733919266841,171.1733919266841,171.1733919266841,171.1733919266841,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,748.6935677067364,990.0,967.2387742708268,22.76122572917313,0.351996402520505,0.1354080703120209,989.5125955271676,0.2073630763011092,0.2073630763011092,0.2073630763011092,0.2073630763011092,22.066458180039515,22.066458180039515,22.066458180039515,22.066458180039515,,0.9216636572325766,0.9216636572325766,0.9216636572325766,0.9216636572325766,34.14129973956686,34.14129973956686,34.14129973956686,34.14129973956686,0.6953421535553332,0.6953421535553332,0.6953421535553332,0.6953421535553332,0.97,0.97,0.97,0.97,33.11706074737985,33.11706074737985,33.11706074737985,33.11706074737985,132.4682429895194,3179.237831748466,0.1587028439112893,5.3741901339893895e-05,0.385
1974-01-18,1974-01-29,909.0679,0.9012241447918772,819.2739407352476,0.39,1974,1,18,1974.01,1973,4,110,16,0.0707852684795253,15.41962697148881,0.0188210880449226,0.04,1,Wet,49,8,7,5,81,150.0,0.1830889431993702,669.2739407352476,669.2739407352476,,4,167.3184851838119,167.3184851838119,167.3184851838119,167.3184851838119,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,733.2739407352476,990.0,967.177095762941,22.822904237058992,0.3432335803599723,0.1307821822205743,989.5259842374194,0.1981179947374723,0.1981179947374723,0.1981179947374723,0.1981179947374723,22.1507704797409,22.1507704797409,22.1507704797409,22.1507704797409,,0.920380252277288,0.920380252277288,0.920380252277288,0.920380252277288,33.45328361393165,33.45328361393165,33.45328361393165,33.45328361393165,0.681329605171724,0.681329605171724,0.681329605171724,0.681329605171724,0.97,0.97,0.97,0.97,32.4496851055137,32.4496851055137,32.4496851055137,32.4496851055137,129.7987404220548,3115.169770129315,0.1584314280832226,5.387211943913976e-05,0.39
1974-01-19,1974-01-30,909.0679,0.9012241447918772,819.2739407352476,0.39,1974,1,19,1974.01,1973,4,111,16,0.0707852684795253,0.0,0.0,0.04,1,Wet,49,8,7,5,81,150.0,0.1830889431993702,669.2739407352476,669.2739407352476,,4,167.3184851838119,167.3184851838119,167.3184851838119,167.3184851838119,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,733.2739407352476,990.0,967.177095762941,22.822904237058992,0.3432335803599723,0.1307821822205743,989.5259842374194,0.1981179947374723,0.1981179947374723,0.1981179947374723,0.1981179947374723,22.1507704797409,22.1507704797409,22.1507704797409,22.1507704797409,,0.920380252277288,0.920380252277288,0.920380252277288,0.920380252277288,33.45328361393165,33.45328361393165,33.45328361393165,33.45328361393165,0.681329605171724,0.681329605171724,0.681329605171724,0.681329605171724,0.97,0.97,0.97,0.97,32.4496851055137,32.4496851055137,32.4496851055137,32.4496851055137,129.7987404220548,3115.169770129315,0.1584314280832226,5.387211943913976e-05,0.39
