Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1974-01-20,1974-01-31,909.0679,0.9012241447918772,819.2739407352476,0.39,1974,1,20,1974.01,1973,4,112,16,0.0707852684795253,0.0,0.0,0.04,1,Wet,49,8,7,5,81,150.0,0.1830889431993702,669.2739407352476,669.2739407352476,,4,167.3184851838119,167.3184851838119,167.3184851838119,167.3184851838119,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,733.2739407352476,990.0,967.177095762941,22.822904237058992,0.3432335803599723,0.1307821822205743,989.5259842374194,0.1981179947374723,0.1981179947374723,0.1981179947374723,0.1981179947374723,22.1507704797409,22.1507704797409,22.1507704797409,22.1507704797409,,0.920380252277288,0.920380252277288,0.920380252277288,0.920380252277288,33.45328361393165,33.45328361393165,33.45328361393165,33.45328361393165,0.681329605171724,0.681329605171724,0.681329605171724,0.681329605171724,0.97,0.97,0.97,0.97,32.4496851055137,32.4496851055137,32.4496851055137,32.4496851055137,129.7987404220548,3115.169770129315,0.1584314280832226,5.387211943913976e-05,0.39
1974-01-21,1974-02-01,932.1467,0.9087491724907756,847.0875422650073,0.377,1974,1,21,1974.01,1973,4,113,17,0.0731883636516966,27.81360152975969,0.0328343885867918,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1974-01-22,1974-02-02,932.1467,0.9087491724907756,847.0875422650073,0.377,1974,1,22,1974.01,1973,4,114,17,0.0731883636516966,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1974-01-23,1974-02-03,939.9208,0.9134042636758518,858.5276662376176,0.375,1974,1,23,1974.01,1973,4,115,17,0.0741767903629301,11.440123972610309,0.0133252828330449,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1974-01-24,1974-02-04,947.7356,0.9111032605413876,863.4849952911484,0.375,1974,1,24,1974.01,1973,4,116,17,0.0746051035931552,4.957329053530772,0.005741071449492,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1609755823876617,724.4849952911484,724.4849952911484,,4,181.1212488227871,181.1212488227871,181.1212488227871,181.1212488227871,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,783.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3721936672377135,0.1522424976455742,989.4755638351166,0.2320928219627906,0.2320928219627906,0.2320928219627906,0.2320928219627906,21.889531031989296,21.889531031989296,21.889531031989296,21.889531031989296,,0.9252716307605658,0.9252716307605658,0.9252716307605658,0.9252716307605658,35.976077271768354,35.976077271768354,35.976077271768354,35.976077271768354,0.7327103314005774,0.7327103314005774,0.7327103314005774,0.7327103314005774,0.97,0.97,0.97,0.97,34.8967949536153,34.8967949536153,34.8967949536153,34.8967949536153,139.5871798144612,3350.0923155470687,0.1616555939890946,5.351969587658049e-05,0.375
1974-01-25,1974-02-05,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1974,1,25,1974.01,1973,4,117,17,0.0764734562663935,21.62445223655413,0.0244313878887586,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.15704272549373,746.1094475277025,746.1094475277025,,4,186.52736188192563,186.52736188192563,186.52736188192563,186.52736188192563,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,805.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3919803348078727,0.1630547237638512,989.4449649414285,0.2461627826059221,0.2461627826059221,0.2461627826059221,0.2461627826059221,21.758364368711653,21.758364368711653,21.758364368711653,21.758364368711653,,0.9272094618234248,0.9272094618234248,0.9272094618234248,0.9272094618234248,36.90501170600304,36.90501170600304,36.90501170600304,36.90501170600304,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.7516295663137075,0.97,0.97,0.97,0.97,35.79786135482294,35.79786135482294,35.79786135482294,35.79786135482294,143.19144541929177,3436.5946900630024,0.1617782363743328,5.3310411277002346e-05,0.365
1974-01-26,1974-02-06,995.4845,0.9181998096202312,914.0536783798912,0.355,1974,1,26,1974.01,1973,4,118,17,0.0789742378120225,28.94423085218864,0.0316657889321015,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1974-01-27,1974-02-07,1019.9159,0.9227467245233664,941.1240560143012,0.348,1974,1,27,1974.01,1973,4,119,17,0.0813131184396356,27.0703776344102,0.0287638781108776,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1974-01-28,1974-02-08,1028.1428,0.9210811262601332,947.0029281802472,0.345,1974,1,28,1974.01,1973,4,120,18,0.0818210529947733,5.878872165945723,0.0062078711596409,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1974-01-29,1974-02-09,1044.7218,0.9169267811345148,957.9333972550564,0.342,1974,1,29,1974.01,1973,4,121,18,0.0827654455228368,10.93046907480925,0.0114104687300081,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1451040337442064,818.9333972550564,818.9333972550564,,4,204.7333493137641,204.7333493137641,204.7333493137641,204.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,877.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4586152381403772,0.2051467178040451,989.3362380440556,0.2965373790373654,0.2965373790373654,0.2965373790373654,0.2965373790373654,21.307967075997976,21.307967075997976,21.307967075997976,21.307967075997976,,0.9332520327578264,0.9332520327578264,0.9332520327578264,0.9332520327578264,39.92714457882931,39.92714457882931,39.92714457882931,39.92714457882931,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.9713180133988376,0.9713180133988376,0.9713180133988376,0.9713180133988376,38.781954752996654,38.781954752996654,38.781954752996654,38.781954752996654,155.12781901198662,3723.067656287679,0.1619400883782766,5.261851694056905e-05,0.34
1974-01-30,1974-02-10,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1974,1,30,1974.01,1973,4,122,18,0.0907674364807319,92.6156360867484,0.0881592701981147,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1323117680265146,911.5490333418048,911.5490333418048,,4,227.8872583354512,227.8872583354512,227.8872583354512,227.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,970.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5433598033668466,0.2792392266734438,989.1774009699598,0.3673969718401528,0.3673969718401528,0.3673969718401528,0.3673969718401528,20.75113560761684,20.75113560761684,20.75113560761684,20.75113560761684,,0.93747041607695,0.93747041607695,0.93747041607695,0.93747041607695,43.47686122442992,43.47686122442992,43.47686122442992,43.47686122442992,0.885475788684927,0.885475788684927,0.885475788684927,0.885475788684927,0.9785475788684926,0.9785475788684926,0.9785475788684926,0.9785475788684926,42.544177287967344,42.544177287967344,42.544177287967344,42.544177287967344,170.17670915186935,4084.241019644865,0.1619883544231495,5.1858217571074e-05,0.32
1974-01-31,1974-02-11,1192.4734,0.9195163786021252,1096.498822347363,0.301,1974,1,31,1974.01,1973,4,123,18,0.0947374982508122,45.94978900555861,0.0419059173334907,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1267671220133474,957.4988223473632,957.4988223473632,,4,239.3747055868408,239.3747055868408,239.3747055868408,239.3747055868408,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1016.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5854044845465639,0.3159990578778904,989.0985964575756,0.405299010771785,0.405299010771785,0.405299010771785,0.405299010771785,20.49001543371213,20.49001543371213,20.49001543371213,20.49001543371213,,0.9389292646723852,0.9389292646723852,0.9389292646723852,0.9389292646723852,45.16397076358393,45.16397076358393,45.16397076358393,45.16397076358393,0.9198364717634202,0.9198364717634202,0.9198364717634202,0.9198364717634202,0.98,0.98,0.98,0.98,44.26069134831226,44.26069134831226,44.26069134831226,44.26069134831226,177.04276539324903,4249.026369437976,0.161461883756737,5.136146885487039e-05,0.3
1974-02-01,1974-02-12,1192.4734,0.9195163786021252,1096.498822347363,0.301,1974,2,1,1974.02,1973,5,124,18,0.0947374982508122,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1477429767349805,934.4988223473632,934.4988223473632,,4,233.6247055868408,233.6247055868408,233.6247055868408,233.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,998.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5689342400119619,0.2975990578778905,989.1334667021102,0.3860890343248377,0.3860890343248377,0.3860890343248377,0.3860890343248377,20.544095654693734,20.544095654693734,20.544095654693734,20.544095654693734,,0.9380635902567545,0.9380635902567545,0.9380635902567545,0.9380635902567545,44.154683365963685,44.154683365963685,44.154683365963685,44.154683365963685,0.8992807202843928,0.8992807202843928,0.8992807202843928,0.8992807202843928,0.9799280720284392,0.9799280720284392,0.9799280720284392,0.9799280720284392,43.26841374183499,43.26841374183499,43.26841374183499,43.26841374183499,173.07365496733996,4153.767719216159,0.1578420801189984,5.144577405452864e-05,0.3
1974-02-02,1974-02-13,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1974,2,2,1974.02,1973,5,125,18,0.0938670765659718,10.07432505602219,0.0092729177969931,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.149112985213327,924.4244972913413,924.4244972913413,,4,231.10612432283529,231.10612432283529,231.10612432283529,231.10612432283529,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,988.4244972913413,990.0,968.17161984863,21.828380151370084,0.5597160957234203,0.2895395978330729,989.1507443064436,0.3778280877788997,0.3778280877788997,0.3778280877788997,0.3778280877788997,20.60129637003477,20.60129637003477,20.60129637003477,20.60129637003477,,0.9377441575023822,0.9377441575023822,0.9377441575023822,0.9377441575023822,43.78537472734429,43.78537472734429,43.78537472734429,43.78537472734429,0.8917591594163806,0.8917591594163806,0.8917591594163806,0.8917591594163806,0.979175915941638,0.979175915941638,0.979175915941638,0.979175915941638,42.8735844034952,42.8735844034952,42.8735844034952,42.8735844034952,171.49433761398078,4115.864102735539,0.157852053264215,5.153186241111717e-05,0.305
1974-02-03,1974-02-14,1192.4734,0.9195163786021252,1096.498822347363,0.301,1974,2,3,1974.02,1973,5,126,18,0.0947374982508122,10.07432505602219,0.0091877208171143,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1477429767349805,934.4988223473632,934.4988223473632,,4,233.6247055868408,233.6247055868408,233.6247055868408,233.6247055868408,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,998.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5689342400119619,0.2975990578778905,989.1334667021102,0.3860890343248377,0.3860890343248377,0.3860890343248377,0.3860890343248377,20.544095654693734,20.544095654693734,20.544095654693734,20.544095654693734,,0.9380635902567545,0.9380635902567545,0.9380635902567545,0.9380635902567545,44.154683365963685,44.154683365963685,44.154683365963685,44.154683365963685,0.8992807202843928,0.8992807202843928,0.8992807202843928,0.8992807202843928,0.9799280720284392,0.9799280720284392,0.9799280720284392,0.9799280720284392,43.26841374183499,43.26841374183499,43.26841374183499,43.26841374183499,173.07365496733996,4153.767719216159,0.1578420801189984,5.144577405452864e-05,0.3
1974-02-04,1974-02-15,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1974,2,4,1974.02,1973,5,127,19,0.1012798148848309,75.72125733817984,0.0645964513408545,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1381993047273663,1010.2200796855432,1010.2200796855432,,4,252.5550199213858,252.5550199213858,252.5550199213858,252.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1074.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6606973170521051,0.3632861035912061,988.9760165793566,0.4511958709201334,0.4511958709201334,0.4511958709201334,0.4511958709201334,20.08355760085332,20.08355760085332,20.08355760085332,20.08355760085332,,0.9395926465671328,0.9395926465671328,0.9395926465671328,0.9395926465671328,46.73852043419006,46.73852043419006,46.73852043419006,46.73852043419006,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.98,0.98,0.98,0.98,45.803750025506254,45.803750025506254,45.803750025506254,45.803750025506254,183.21500010202504,4397.160002448601,0.1562974421587913,5.037818650341776e-05,0.28
1974-02-05,1974-02-16,1342.9646,0.905877929951145,1216.5619918456675,0.269,1974,2,5,1974.02,1973,5,128,19,0.1051109560954656,44.341912160124366,0.0364485430724762,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1331621414164246,1054.5619918456675,1054.5619918456675,,4,263.6404979614169,263.6404979614169,263.6404979614169,263.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1118.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7256785160099517,0.4209305893993678,988.8533908945908,0.4916698424572424,0.4916698424572424,0.4916698424572424,0.4916698424572424,19.781097649189945,19.781097649189945,19.781097649189945,19.781097649189945,,0.9395631287378816,0.9395631287378816,0.9395631287378816,0.9395631287378816,48.05373787170477,48.05373787170477,48.05373787170477,48.05373787170477,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.98,0.98,0.98,0.98,47.09266311427067,47.09266311427067,47.09266311427067,47.09266311427067,188.37065245708268,4520.895658969985,0.1548385151925569,4.9617928241942725e-05,0.27
1974-02-06,1974-02-17,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1974,2,6,1974.02,1973,5,129,19,0.1121034335185609,80.93145165619535,0.0623752297643723,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1974-02-07,1974-02-18,1463.3217,0.94550510416192,1383.5781363808978,0.248,1974,2,7,1974.02,1973,5,130,19,0.1195411509833096,86.08469287903496,0.0622188878354289,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1170877131838411,1221.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,121.57813638089785,36.7736338436049,6.003858586711004,5.253376263372128,3.752411616694377,69.79485607051542,85.7736338436049,14.003858586711004,12.253376263372129,8.752411616694378,162.79485607051544,1212.030868693688,990.0,969.108483209846,20.89151679015401,0.8626532062509744,0.48,988.657346793749,0.5349,0.5349,0.5349,0.5349,19.01396358390297,19.01396358390297,19.01396358390297,19.01396358390297,,0.9371135663817772,0.9371135663817772,0.9371135663817772,0.9371135663817772,48.05474491098947,48.05474491098947,48.05474491098947,48.05474491098947,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.98,0.98,0.98,0.98,47.09365001276968,47.09365001276968,47.09365001276968,47.09365001276968,188.37460005107872,4520.990401225889,0.1361503156907499,4.75693434472421e-05,0.25
1974-02-08,1974-02-19,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1974,2,8,1974.02,1973,5,131,19,0.1241565629677216,53.419120189954576,0.0371741281659995,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1974-02-09,1974-02-20,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1974,2,9,1974.02,1973,5,132,19,0.1241565629677216,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1974-02-10,1974-02-21,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1974,2,10,1974.02,1973,5,133,19,0.1241565629677216,0.0,0.0,0.27,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1974-02-11,1974-02-22,1525.9589,0.9480519815469955,1446.688358904274,0.237,1974,2,11,1974.02,1973,5,134,20,0.1249938742093292,9.691102333421668,0.0066988182173261,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1119798877228121,1284.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,184.68835890427408,51.0,9.120412785396253,7.980361187221719,5.7002579908726565,110.88732694078344,100.0,17.12041278539625,14.98036118722172,10.700257990872656,203.88732694078345,1232.100773972618,990.0,969.3123777749216,20.687622225078485,0.8980567733518202,0.48,988.621943226648,0.5349,0.5349,0.5349,0.5349,18.7746654517266,18.7746654517266,18.7746654517266,18.7746654517266,,0.9363601961729388,0.9363601961729388,0.9363601961729388,0.9363601961729388,47.4118109758985,47.4118109758985,47.4118109758985,47.4118109758985,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.9656173314846944,0.98,0.98,0.98,0.98,46.46357475638053,46.46357475638053,46.46357475638053,46.46357475638053,185.8542990255221,4460.50317661253,0.1284687872696291,4.693290379432376e-05,0.235
1974-02-12,1974-02-23,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1974,2,12,1974.02,1973,5,135,20,0.1305565516480202,64.3828407255901,0.0426074170041495,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1072087139505284,1349.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,249.07119962986417,51.0,9.999999999999998,10.762335786475612,7.687382704625437,169.62148113876313,100.0,18.0,17.76233578647561,12.687382704625437,262.6214811387631,1235.7623357864757,990.0,969.5203838757272,20.479616124272752,0.9075414425583064,0.48,988.6124585574416,0.5349,0.5349,0.5349,0.5349,18.557174681714397,18.557174681714397,18.557174681714397,18.557174681714397,,0.9356751002474004,0.9356751002474004,0.9356751002474004,0.9356751002474004,46.82829241001296,46.82829241001296,46.82829241001296,46.82829241001296,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.98,0.98,0.98,0.98,45.891726561812696,45.891726561812696,45.891726561812696,45.891726561812696,183.5669062472508,4405.605749934019,0.121481308287932,4.635527935536636e-05,0.23
1974-02-13,1974-02-24,1612.0655,0.96221627423111,1551.1556592265113,0.223,1974,2,13,1974.02,1973,5,136,20,0.1340198489571705,40.08445959664709,0.0258416744691086,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1044382612643671,1389.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,289.15565922651126,51.000000000000014,10.0,12.494380336948018,8.924557383534298,206.7367215060289,100.0,18.0,19.49438033694802,13.924557383534298,299.73672150602897,1237.494380336948,990.0,969.649887514424,20.35011248557589,0.9120280169894563,0.48,988.6079719830104,0.5349,0.5349,0.5349,0.5349,18.423184468586435,18.423184468586435,18.423184468586435,18.423184468586435,,0.9352530310760472,0.9352530310760472,0.9352530310760472,0.9352530310760472,46.469202406843245,46.469202406843245,46.469202406843245,46.469202406843245,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.98,0.98,0.98,0.98,45.53981835870638,45.53981835870638,45.53981835870638,45.53981835870638,182.1592734348255,4371.822562435812,0.1174345542636641,4.599981652394583e-05,0.225
1974-02-14,1974-02-25,1645.1264,0.9659758417726594,1589.152359062425,0.219,1974,2,14,1974.02,1973,5,137,20,0.1373027638229935,37.99669983591366,0.0239100421172524,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1019411380388835,1427.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,327.1523590624249,51.0,10.0,14.13621304590725,10.097295032790893,241.9188509837268,100.0,18.0,21.136213045907247,15.097295032790893,334.9188509837268,1239.1362130459072,990.0,969.7726460831248,20.227353916875245,0.9162809125920736,0.48,988.603719087408,0.5349,0.5349,0.5349,0.5349,18.296173004283094,18.296173004283094,18.296173004283094,18.296173004283094,,0.9348529449634916,0.9348529449634916,0.9348529449634916,0.9348529449634916,46.12909687730145,46.12909687730145,46.12909687730145,46.12909687730145,0.9394928080916792,0.9394928080916792,0.9394928080916792,0.9394928080916792,0.98,0.98,0.98,0.98,45.20651493975542,45.20651493975542,45.20651493975542,45.20651493975542,180.8260597590217,4339.82543421652,0.1137877427093939,4.566314640379335e-05,0.22
1974-02-15,1974-02-26,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1974,2,15,1974.02,1973,5,138,20,0.1390624920088006,20.367224372767623,0.0126542258835384,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1006511518513145,1447.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,347.5195834351923,51.0,10.0,15.016278296582383,10.725913068987415,260.7773920696225,100.0,18.0,22.016278296582385,15.725913068987415,353.7773920696225,1240.0162782965824,990.0,969.8384478849443,20.161552115055542,0.9185605758087882,0.48,988.6014394241912,0.5349,0.5349,0.5349,0.5349,18.22809153924674,18.22809153924674,18.22809153924674,18.22809153924674,,0.9346384883486274,0.9346384883486274,0.9346384883486274,0.9346384883486274,45.94690426008512,45.94690426008512,45.94690426008512,45.94690426008512,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.98,0.98,0.98,0.98,45.02796617488342,45.02796617488342,45.02796617488342,45.02796617488342,180.11186469953367,4322.684752788808,0.1119041150870134,4.5482794116043854e-05,0.215
1974-02-16,1974-02-27,1758.4044,0.981668277899988,1726.1698191997614,0.204,1974,2,16,1974.02,1973,5,139,20,0.1491410723788594,116.65023576456883,0.0675774969919512,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0938493989398458,1564.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,464.1698191997614,51.0,10.0,18.0,14.326228987646957,370.84359021211446,100.0,18.0,25.0,19.32622898764696,463.84359021211446,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1974-02-17,1974-02-28,1864.4507,0.9977817706837708,1860.314920798596,0.19,1974,2,17,1974.02,1973,5,140,20,0.1607312091569987,134.14510159883457,0.0721088134589861,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0870820301384545,1698.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,598.314920798596,51.0,10.000000000000004,18.000000000000004,18.46650990119123,500.84841089740473,100.0,18.0,25.0,23.46650990119123,593.8484108974047,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1974-02-18,1974-03-01,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1974,2,18,1974.02,1973,5,141,21,0.1625221753546014,20.728775435216907,0.0110198266402421,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0861224012628484,1719.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,619.0436962338129,51.0,10.0,18.0,19.10628692079669,520.9374093130161,100.0,18.0,25.0,24.10628692079669,613.9374093130161,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1974-02-19,1974-03-02,2024.6043,1.0084233130046596,2041.65817572948,0.172,1974,2,19,1974.02,1973,5,142,21,0.176399266383027,160.61447949566718,0.078668643656904,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0793472687670245,1879.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,779.65817572948,51.0,10.0,18.0,24.0635239422679,676.5946517872122,100.0,18.0,25.0,29.0635239422679,769.5946517872122,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1974-02-20,1974-03-03,2075.5648,1.01276353090847,2102.056335477332,0.166,1974,2,20,1974.02,1973,5,143,21,0.1816176673852414,60.39815974785165,0.0287328929907754,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.0770673921844312,1940.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,840.0563354773321,50.99999999999997,10.0,18.0,25.9276646752263,735.1286708021058,100.0,18.0,25.0,30.9276646752263,828.1286708021058,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1974-02-21,1974-03-04,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1974,2,21,1974.02,1973,5,144,21,0.1867597330709233,59.51464913983682,0.0275330533039965,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0749454915674173,1999.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,899.5709846171685,51.0,10.0,18.0,27.76453656225829,792.8064480549102,100.0,18.0,25.0,32.764536562258286,885.8064480549102,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1974-02-22,1974-03-05,2219.8507,1.0053779694075775,2231.78898915399,0.151,1974,2,22,1974.02,1973,5,145,21,0.1928265686629047,70.21800453682135,0.0314626538969703,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0725875075050933,2069.78898915399,1100.0,,4,275.0,275.0,275.0,275.0,969.78898915399,51.0,10.0,18.0,29.931758924505857,860.857230229484,100.0,18.0,25.0,34.93175892450586,953.857230229484,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1974-02-23,1974-03-06,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1974,2,23,1974.02,1973,5,146,21,0.1996170700116807,78.59376561083354,0.0340176386136649,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0701182519069184,2148.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1048.3827547648234,51.0,10.0,18.0,32.357492431013064,937.0252623338102,100.0,18.0,25.0,37.35749243101306,1030.02526233381,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1974-02-24,1974-03-07,2412.4143,1.0045395565552413,2423.365591149523,0.13,1974,2,24,1974.02,1973,5,147,21,0.2093787870753188,112.98283638469955,0.0466222829924337,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0668491789235793,2261.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1161.365591149523,51.0,9.999999999999991,18.0,35.84461701078774,1046.5209741387353,100.0,18.0,25.0,40.84461701078774,1139.5209741387353,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1974-02-25,1974-03-08,2469.2967,1.0111383888554557,2496.800686844093,0.124,1974,2,25,1974.02,1973,5,148,22,0.2157235793433296,73.43509569457002,0.0294116771440777,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0648830324557323,2334.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1234.800686844093,51.0,10.000000000000009,18.0,38.11113231000287,1117.68955453409,100.0,18.0,25.0,43.11113231000287,1210.68955453409,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1974-02-26,1974-03-09,2541.5783,1.0133665021153897,2575.550311723379,0.118,1974,2,26,1974.02,1973,5,149,22,0.2225275469328999,78.74962487928588,0.0305758441296346,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0628991789687078,2413.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1313.5503117233789,51.0,10.0,18.0,40.541676287758605,1194.00863543562,100.0,18.0,25.0,45.541676287758605,1287.00863543562,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1974-02-27,1974-03-10,2600.3529,1.0174076948207036,2645.619049709331,0.113,1974,2,27,1974.02,1973,5,150,22,0.2285814858948862,70.06873798595234,0.0264848176057889,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0612333056861677,2483.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1383.6190497093312,51.0,10.0,18.000000000000007,42.70429165769541,1261.9147580516358,100.0,18.0,25.0,47.70429165769541,1354.9147580516358,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1974-02-28,1974-03-11,2659.9765,1.0168576574949744,2704.817472781681,0.109,1974,2,28,1974.02,1973,5,151,22,0.2336962296483372,59.19842307234967,0.0218862912814109,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0598931357217965,2542.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1442.8174727816809,51.0,10.0,18.0,44.53140348091608,1319.286069300765,100.0,18.0,25.0,49.53140348091608,1412.286069300765,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1974-03-01,1974-03-12,2705.2546,1.016250048483886,2749.2151184112568,0.106,1974,3,1,1974.03,1973,6,152,22,0.2375321862307325,44.39764562957589,0.0161492075801012,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0869339028435561,2510.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1410.2151184112568,41.0,7.0,13.0,67.0,1282.2151184112568,100.0,18.0,25.0,80.0,1426.2151184112568,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1974-03-02,1974-03-13,2751.0152,1.018827290046873,2802.809361093756,0.101,1974,3,2,1974.03,1973,6,153,22,0.2421627287985004,53.5942426824986,0.0191216154143228,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0852715861869155,2563.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1463.8093610937558,41.0,7.0,13.0,67.0,1335.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1974-03-03,1974-03-14,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1974,3,3,1974.03,1973,6,154,22,0.2436331047842445,17.018240575740947,0.0060352060408463,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0847569545948477,2580.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1480.8276016694963,41.0,7.0,13.0,67.0,1352.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1974-03-04,1974-03-15,2781.7915,1.0178649970908706,2831.488197054909,0.099,1974,3,4,1974.03,1973,6,155,23,0.2446405802255441,11.660595385412762,0.004118186117654,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0844079096810606,2592.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1492.488197054909,41.0,7.0,13.0,67.0,1364.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1974-03-05,1974-03-16,2797.2606,1.0153902476925185,2840.311133494523,0.098,1974,3,5,1974.03,1973,6,156,23,0.2454028819339268,8.822936439613839,0.0031063274496828,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1974-03-06,1974-03-17,2797.2606,1.0153902476925185,2840.311133494523,0.098,1974,3,6,1974.03,1973,6,157,23,0.2454028819339268,0.0,0.0,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
