Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1974-03-07,1974-03-18,2797.2606,1.0153902476925185,2840.311133494523,0.098,1974,3,7,1974.03,1973,6,158,23,0.2454028819339268,0.0,0.0,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1974-03-08,1974-03-19,2797.2606,1.0153902476925185,2840.311133494523,0.098,1974,3,8,1974.03,1973,6,159,23,0.2454028819339268,0.0,0.0,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1974-03-09,1974-03-20,2751.0152,1.018827290046873,2802.809361093756,0.101,1974,3,9,1974.03,1973,6,160,23,0.2421627287985004,37.50177240076754,0.0133800653449127,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0852715861869155,2563.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1463.8093610937558,41.0,7.0,13.0,67.0,1335.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1974-03-10,1974-03-21,2735.7079,1.0169969211617809,2782.206511497961,0.102,1974,3,10,1974.03,1973,6,161,23,0.2403826425934238,20.6028495957944,0.0074052193863573,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0859030409900523,2543.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1443.206511497961,41.0,7.0,13.0,67.0,1315.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1974-03-11,1974-03-22,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1974,3,11,1974.03,1973,6,162,24,0.239254480053884,13.057436800228515,0.004715324617059,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.086308101713913,2530.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1430.1490746977324,41.0,7.0,13.0,67.0,1302.1490746977322,100.0,18.0,25.0,80.0,1446.1490746977322,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1974-03-12,1974-03-23,2705.2546,1.016250048483886,2749.2151184112568,0.106,1974,3,12,1974.03,1973,6,163,24,0.2375321862307325,19.93395628647568,0.0072507808330383,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0869339028435561,2510.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1410.2151184112568,41.0,7.0,13.0,67.0,1282.2151184112568,100.0,18.0,25.0,80.0,1426.2151184112568,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1974-03-13,1974-03-24,2690.1084,1.0194753303873465,2742.499149867776,0.106,1974,3,13,1974.03,1973,6,164,24,0.2369519265485758,6.7159685434808125,0.0024488498178038,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0871467909156956,2503.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1403.499149867776,41.0,7.0,13.0,67.0,1275.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1974-03-14,1974-03-25,2675.0157,1.01532983475929,2716.0232486595064,0.107,1974,3,14,1974.03,1973,6,165,24,0.2346644086841813,26.47590120826953,0.0097480392413197,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0879963012532968,2477.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1377.0232486595064,41.0,7.000000000000007,13.0,67.0,1249.0232486595066,100.0,18.0,25.0,80.0,1393.0232486595066,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1974-03-15,1974-03-26,2659.9765,1.0168576574949744,2704.817472781681,0.109,1974,3,15,1974.03,1973,6,166,24,0.2336962296483372,11.205775877825545,0.004142895404436,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0883608607253665,2465.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1365.8174727816809,41.0,6.999999999999993,13.0,67.0,1237.817472781681,100.0,18.0,25.0,80.0,1381.817472781681,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1974-03-16,1974-03-27,2630.0582,1.019244741793797,2680.67299096166,0.11,1974,3,16,1974.03,1973,6,167,24,0.2316101464190874,24.144481820021163,0.0090068732372163,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0891567157970512,2441.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1341.6729909616602,41.0,7.0,13.0,67.0,1213.6729909616604,100.0,18.0,25.0,80.0,1357.6729909616604,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1974-03-17,1974-03-28,2585.5798,1.0179079879576662,2631.882331921985,0.115,1974,3,17,1974.03,1973,6,168,24,0.2273946334780595,48.79065903967465,0.0185383132246814,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0908095309205808,2392.882331921985,1100.0,,4,275.0,275.0,275.0,275.0,1292.882331921985,41.0,7.000000000000007,13.0,67.0,1164.882331921985,100.0,18.0,25.0,80.0,1308.882331921985,1243.0,990.0,972.625233214984,17.374766785015936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.43357737249766,15.43357737249766,15.43357737249766,15.43357737249766,,0.9177725990171002,0.9177725990171002,0.9177725990171002,0.9177725990171002,38.20085507360978,38.20085507360978,38.20085507360978,38.20085507360978,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.97,0.97,0.97,0.97,37.054829421401486,37.054829421401486,37.054829421401486,37.054829421401486,148.21931768560594,3557.263624454543,0.0563168481690311,3.7429120627678274e-05,0.115
1974-03-18,1974-03-29,2570.8598,1.0179079879576662,2616.898726339248,0.115,1974,3,18,1974.03,1973,6,169,25,0.226100049955711,14.9836055827368,0.0057257109080782,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0913294800423303,2377.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1277.8987263392478,41.0,7.0,13.0,67.0,1149.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1974-03-19,1974-03-30,2527.0168,1.0161275825449274,2567.771472034419,0.119,1974,3,19,1974.03,1973,6,170,25,0.2218554551837738,49.12725430482943,0.0191322533332401,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0930768187912932,2328.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1228.7714720344188,41.0,7.0,13.0,66.83694199350396,1100.934530040915,100.0,18.0,25.0,79.83694199350396,1244.934530040915,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1974-03-20,1974-03-31,2469.2967,1.0111383888554557,2496.800686844093,0.124,1974,3,20,1974.03,1973,6,171,25,0.2157235793433296,70.97078519032584,0.0284246898698315,0.25,2,Mod_Wet,59,11,12,13,144,239.0,0.0957224984995063,2257.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1157.800686844093,41.0,6.999999999999993,13.000000000000009,62.976606397377445,1033.8240804467157,100.0,18.0,25.0,75.97660639737745,1177.8240804467157,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1974-03-21,1974-04-01,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1974,3,21,1974.03,1973,6,172,25,0.2116912061044961,46.67098656057261,0.019048373869829,0.42,3,Normal,49,9,9,9,107,183.0,0.0746899235492814,2267.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1167.1297002835204,51.0,9.000000000000007,16.000000000000007,57.39982132541903,1033.7298789581014,100.0,18.0,25.0,66.39982132541903,1140.7298789581014,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1974-03-22,1974-04-02,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1974,3,22,1974.03,1973,6,173,25,0.2116912061044961,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.0746899235492814,2267.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1167.1297002835204,51.0,9.000000000000007,16.000000000000007,57.39982132541903,1033.7298789581014,100.0,18.0,25.0,66.39982132541903,1140.7298789581014,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1974-03-23,1974-04-03,2412.4143,1.0045395565552413,2423.365591149523,0.13,1974,3,23,1974.03,1973,6,174,25,0.2093787870753188,26.76410913399741,0.0110441896310419,0.42,3,Normal,49,9,9,9,107,183.0,0.0755148132284877,2240.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1140.365591149523,51.0,9.0,16.0,56.083553663091294,1008.2820374864316,100.0,18.0,25.0,65.0835536630913,1115.2820374864316,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1974-03-24,1974-04-04,2469.2967,1.0111383888554557,2496.800686844093,0.124,1974,3,24,1974.03,1973,6,175,25,0.2157235793433296,73.43509569457002,0.0294116771440777,0.42,3,Normal,49,9,9,9,107,183.0,0.0732937959222161,2313.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1213.800686844093,51.0,9.0,16.0,59.6951157464308,1078.105571097662,100.0,18.0,25.0,68.6951157464308,1185.105571097662,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1974-03-25,1974-04-05,2370.2993,1.0061312558588449,2384.832211470341,0.134,1974,3,25,1974.03,1973,6,176,26,0.2060495030710374,111.96847537375194,0.0469502528669382,0.42,3,Normal,49,9,9,9,107,183.0,0.0767349581743419,2201.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1101.832211470341,51.0,9.0,16.0,54.188469416574144,971.6437420537668,100.0,18.0,25.0,63.188469416574144,1078.6437420537668,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1974-03-26,1974-04-06,2356.3647,1.0031685153704124,2363.830877770248,0.136,1974,3,26,1974.03,1973,6,177,26,0.2042349878393492,21.00133370009371,0.008884448501622,0.42,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1974-03-27,1974-04-07,2342.4819,1.0013569424535649,2345.660513136817,0.138,1974,3,27,1974.03,1973,6,178,26,0.2026650683350209,18.170364633430378,0.0077463744355449,0.42,3,Normal,49,9,9,9,107,183.0,0.0780164047504371,2162.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1062.660513136817,51.0,9.0,16.0,52.26199244935165,934.3985206874652,100.0,18.0,25.0,61.26199244935165,1041.3985206874652,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1974-03-28,1974-04-08,2314.871,1.0053953122300698,2327.3604518173347,0.14,1974,3,28,1974.03,1973,6,179,26,0.2010839430370177,18.30006131948221,0.0078630112087676,0.42,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1974-03-29,1974-04-09,2314.871,1.0053953122300698,2327.3604518173347,0.14,1974,3,29,1974.03,1973,6,180,26,0.2010839430370177,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1974-03-30,1974-04-10,2314.871,1.0053953122300698,2327.3604518173347,0.14,1974,3,30,1974.03,1973,6,181,26,0.2010839430370177,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.0786298486154575,2144.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1044.3604518173347,51.0,9.0,16.0,51.36198943363941,916.9984623836954,100.0,18.0,25.0,60.36198943363941,1023.9984623836954,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1974-03-31,1974-04-11,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1974,3,31,1974.03,1973,6,182,26,0.1996170700116807,16.977697052511306,0.0073484348069588,0.42,3,Normal,49,9,9,9,107,183.0,0.0792076549318893,2127.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1027.3827547648234,51.0,9.0,16.0,50.52702072613886,900.8557340386844,100.0,18.0,25.0,59.52702072613886,1007.8557340386844,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1974-04-01,1974-04-12,2287.4661,1.006148957666809,2301.531632213161,0.143,1974,4,1,1974.04,1973,7,183,27,0.1988523330232171,8.851122551662229,0.0038457531618416,0.58,3,Normal,54,13,14,19,117,217.0,0.0942850391290655,2084.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,984.5316322131612,46.0,5.0,10.999999999999991,61.0,861.5316322131613,100.0,18.0,25.0,80.0,978.5316322131612,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1974-04-02,1974-04-13,2273.8406,1.008849609181632,2293.9632006513275,0.144,1974,4,2,1974.04,1973,7,184,27,0.1981984205362747,7.568431561833678,0.0032992820284496,0.58,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1974-04-03,1974-04-14,2260.2665,1.007005963056233,2276.101843596241,0.146,1974,4,3,1974.04,1973,7,185,27,0.1966551992867152,17.8613570550865,0.0078473452782172,0.58,3,Normal,54,13,14,19,117,217.0,0.0953384404175605,2059.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,959.101843596241,45.99999999999997,5.000000000000007,11.000000000000009,61.0,836.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1974-04-04,1974-04-15,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1974,4,4,1974.04,1973,7,186,27,0.1957838205836959,10.085401655315309,0.0044507186570441,0.58,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1974-04-05,1974-04-16,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,5,1974.04,1973,7,187,27,0.1953597387704506,4.908354319969477,0.0021707738550145,0.58,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-06,1974-04-17,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,6,1974.04,1973,7,188,27,0.1953597387704506,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-07,1974-04-18,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,7,1974.04,1973,7,189,27,0.1953597387704506,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-08,1974-04-19,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,8,1974.04,1973,7,190,28,0.1953597387704506,0.0,0.0,0.58,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-09,1974-04-20,2260.2665,1.007005963056233,2276.101843596241,0.146,1974,4,9,1974.04,1973,7,191,28,0.1966551992867152,14.993755975284786,0.0065874714778116,0.58,3,Normal,54,13,14,19,117,217.0,0.0953384404175605,2059.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,959.101843596241,45.99999999999997,5.000000000000007,11.000000000000009,61.0,836.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1974-04-10,1974-04-21,2273.8406,1.008849609181632,2293.9632006513275,0.144,1974,4,10,1974.04,1973,7,192,28,0.1981984205362747,17.8613570550865,0.0077862439336494,0.58,3,Normal,54,13,14,19,117,217.0,0.0945961120642157,2076.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,976.9632006513276,46.0,5.000000000000007,10.999999999999991,61.0,853.9632006513276,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1974-04-11,1974-04-22,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,11,1974.04,1973,7,193,28,0.1953597387704506,32.855113030371285,0.0145305362491273,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-12,1974-04-23,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,12,1974.04,1973,7,194,28,0.1953597387704506,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-13,1974-04-24,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,13,1974.04,1973,7,195,28,0.1953597387704506,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-14,1974-04-25,2219.8507,1.0053779694075775,2231.78898915399,0.151,1974,4,14,1974.04,1973,7,196,28,0.1928265686629047,29.319098466966352,0.0131370387655153,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0972314143741065,2014.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,914.78898915399,46.0,5.000000000000007,11.000000000000009,61.0,791.7889891539899,100.0,18.0,25.0,80.0,908.78898915399,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1974-04-15,1974-04-26,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,15,1974.04,1973,7,197,29,0.1953597387704506,29.319098466966352,0.0129666947933544,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-16,1974-04-27,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1974,4,16,1974.04,1973,7,198,29,0.1957838205836959,4.908354319969477,0.0021660718029765,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1974-04-17,1974-04-28,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1974,4,17,1974.04,1973,7,199,29,0.1957838205836959,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0957627649930605,2049.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,949.0164419409256,46.00000000000003,5.000000000000007,11.0,61.0,826.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1974-04-18,1974-04-29,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,18,1974.04,1973,7,200,29,0.1953597387704506,4.908354319969477,0.0021707738550145,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-19,1974-04-30,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,19,1974.04,1973,7,201,29,0.1953597387704506,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-20,1974-05-01,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,20,1974.04,1973,7,202,29,0.1953597387704506,0.0,0.0,0.6900000000000001,3,Normal,54,13,14,19,117,217.0,0.0959706442995913,2044.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,944.1080876209562,46.00000000000003,5.000000000000007,11.0,61.0,821.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-21,1974-05-02,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,4,21,1974.04,1973,7,203,29,0.1953597387704506,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0654546329785231,2113.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,1013.1080876209562,55.0,7.0,15.0,68.45324916357812,867.6548384573781,100.0,18.0,25.0,78.45324916357812,939.654838457378,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-04-22,1974-05-03,2273.8406,1.008849609181632,2293.9632006513275,0.144,1974,4,22,1974.04,1973,7,204,30,0.1981984205362747,32.855113030371285,0.0143224237516289,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0645171639884973,2145.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1045.9632006513275,55.0,7.0,15.0,70.0,898.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
