Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1974-04-23,1974-05-04,2314.871,1.0053953122300698,2327.3604518173347,0.14,1974,4,23,1974.04,1973,7,205,30,0.2010839430370177,33.39725116600721,0.0143498404554948,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0635913529786214,2179.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,1079.3604518173347,55.0,7.0,15.0,70.0,932.3604518173348,100.0,18.0,25.0,80.0,1004.3604518173348,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1974-04-24,1974-05-05,2328.6506,1.0027954239303196,2335.160165612593,0.139,1974,4,24,1974.04,1973,7,206,30,0.201757838308928,7.799713795258413,0.0033401194102727,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.063378950266212,2187.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,1087.1601656125931,55.0,7.0,15.0,70.0,940.1601656125932,100.0,18.0,25.0,80.0,1012.1601656125932,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1974-04-25,1974-05-06,2342.4819,1.0013569424535649,2345.660513136817,0.138,1974,4,25,1974.04,1973,7,207,30,0.2026650683350209,10.500347524223796,0.0044764992484704,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0630952344429764,2197.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1097.660513136817,55.0,7.0,15.0,70.0,950.6605131368168,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1974-04-26,1974-05-07,2384.2857,1.004803744062384,2395.739198274402,0.132,1974,4,26,1974.04,1973,7,208,30,0.2069918667309084,50.07868513758513,0.0209032290216129,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0617763403072425,2247.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1147.739198274402,55.0,7.0,15.0,70.0,1000.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1974-04-27,1974-05-08,2412.4143,1.0045395565552413,2423.365591149523,0.13,1974,4,27,1974.04,1973,7,209,30,0.2093787870753188,27.62639287512093,0.0114000103723583,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0610720893869736,2275.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1175.365591149523,55.0,7.0,15.0,70.0,1028.365591149523,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1974-04-28,1974-05-09,2412.4143,1.0045395565552413,2423.365591149523,0.13,1974,4,28,1974.04,1973,7,210,30,0.2093787870753188,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0610720893869736,2275.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1175.365591149523,55.0,7.0,15.0,70.0,1028.365591149523,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1974-04-29,1974-05-10,2412.4143,1.0045395565552413,2423.365591149523,0.13,1974,4,29,1974.04,1973,7,211,31,0.2093787870753188,0.0,0.0,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0610720893869736,2275.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1175.365591149523,55.0,7.0,15.0,70.0,1028.365591149523,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1974-04-30,1974-05-11,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1974,4,30,1974.04,1973,7,212,31,0.2116912061044961,26.76410913399741,0.0109235478966278,0.71,4,Mod_Dry,45,11,10,10,72,148.0,0.0604049654934079,2302.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1202.1297002835204,55.0,7.0,15.0,70.0,1055.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1974-05-01,1974-05-12,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1974,5,1,1974.05,1973,8,213,31,0.2149567049415985,37.7951254294253,0.0151914258175363,0.62,3,Normal,55,13,13,17,178,276.0,0.1109358277820588,2211.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1111.9248257129457,45.00000000000003,4.999999999999993,11.999999999999991,63.0,986.9248257129456,100.0,18.0,25.0,80.0,1164.9248257129457,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1974-05-02,1974-05-13,2483.648,1.0134558978398422,2517.067713758129,0.123,1974,5,2,1974.05,1973,8,214,31,0.2174746504687023,29.1428880451831,0.0115781104679425,0.62,3,Normal,55,13,13,17,178,276.0,0.1096514005131454,2241.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1141.0677137581288,45.0,4.999999999999993,11.999999999999991,63.0,1016.0677137581288,100.0,18.0,25.0,80.0,1194.0677137581288,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1974-05-03,1974-05-14,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1974,5,3,1974.05,1973,8,215,31,0.2197129892727941,25.90669912143357,0.0101875579204502,0.62,3,Normal,55,13,13,17,178,276.0,0.1085343205193593,2266.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1166.9744128795624,45.0,5.0,12.0,63.0,1041.9744128795626,100.0,18.0,25.0,80.0,1219.9744128795626,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1974-05-04,1974-05-15,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1974,5,4,1974.05,1973,8,216,31,0.2197129892727941,0.0,0.0,0.62,3,Normal,55,13,13,17,178,276.0,0.1085343205193593,2266.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1166.9744128795624,45.0,5.0,12.0,63.0,1041.9744128795626,100.0,18.0,25.0,80.0,1219.9744128795626,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1974-05-05,1974-05-16,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1974,5,5,1974.05,1973,8,217,31,0.2197129892727941,0.0,0.0,0.62,3,Normal,55,13,13,17,178,276.0,0.1085343205193593,2266.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1166.9744128795624,45.0,5.0,12.0,63.0,1041.9744128795626,100.0,18.0,25.0,80.0,1219.9744128795626,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1974-05-06,1974-05-17,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1974,5,6,1974.05,1973,8,218,32,0.2197129892727941,0.0,0.0,0.62,3,Normal,55,13,13,17,178,276.0,0.1085343205193593,2266.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1166.9744128795624,45.0,5.0,12.0,63.0,1041.9744128795626,100.0,18.0,25.0,80.0,1219.9744128795626,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1974-05-07,1974-05-18,2483.648,1.0134558978398422,2517.067713758129,0.123,1974,5,7,1974.05,1973,8,219,32,0.2174746504687023,25.90669912143357,0.0102924124686154,0.62,3,Normal,55,13,13,17,178,276.0,0.1096514005131454,2241.067713758129,1100.0,,4,275.0,275.0,275.0,275.0,1141.0677137581288,45.0,4.999999999999993,11.999999999999991,63.0,1016.0677137581288,100.0,18.0,25.0,80.0,1194.0677137581288,1243.0,990.0,972.3480944814852,17.65190551851481,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.710716105996532,15.710716105996532,15.710716105996532,15.710716105996532,,0.920724126528863,0.920724126528863,0.920724126528863,0.920724126528863,39.01188162617935,39.01188162617935,39.01188162617935,39.01188162617935,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.7945393406553838,0.97,0.97,0.97,0.97,37.84152517739396,37.84152517739396,37.84152517739396,37.84152517739396,151.36610070957585,3632.78641702982,0.0601358874384739,3.822376280544845e-05,0.125
1974-05-08,1974-05-19,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1974,5,8,1974.05,1973,8,220,32,0.2149567049415985,29.1428880451831,0.0117137333668559,0.62,3,Normal,55,13,13,17,178,276.0,0.1109358277820588,2211.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1111.9248257129457,45.00000000000003,4.999999999999993,11.999999999999991,63.0,986.9248257129456,100.0,18.0,25.0,80.0,1164.9248257129457,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1974-05-09,1974-05-20,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1974,5,9,1974.05,1973,8,221,32,0.2131871181572089,20.48132852302797,0.0083006271658716,0.62,3,Normal,55,13,13,17,178,276.0,0.111856664727815,2191.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1091.4434971899177,44.99999999999997,5.000000000000007,12.000000000000009,63.0,966.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1974-05-10,1974-05-21,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1974,5,10,1974.05,1973,8,222,32,0.2116912061044961,17.313796906397332,0.0070664817884513,0.62,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1974-05-11,1974-05-22,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1974,5,11,1974.05,1973,8,223,32,0.2116912061044961,0.0,0.0,0.5,3,Normal,55,13,13,17,178,276.0,0.112647097812031,2174.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1074.1297002835204,45.0,5.0,12.0,63.0,949.1297002835204,100.0,18.0,25.0,80.0,1127.1297002835204,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1974-05-12,1974-05-23,2412.4143,1.0045395565552413,2423.365591149523,0.13,1974,5,12,1974.05,1973,8,224,32,0.2093787870753188,26.76410913399741,0.0110441896310419,0.5,3,Normal,55,13,13,17,178,276.0,0.1138911937216536,2147.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1047.365591149523,45.0,5.0,12.0,63.0,922.3655911495232,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1974-05-13,1974-05-24,2384.2857,1.004803744062384,2395.739198274402,0.132,1974,5,13,1974.05,1973,8,225,33,0.2069918667309084,27.62639287512093,0.0115314692413179,0.5,3,Normal,55,13,13,17,178,276.0,0.1152045265189118,2119.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1019.739198274402,45.00000000000003,5.0,12.0,62.81002308211897,894.9291751922831,100.0,18.0,25.0,79.81002308211896,1072.929175192283,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1974-05-14,1974-05-25,2356.3647,1.0031685153704124,2363.830877770248,0.136,1974,5,14,1974.05,1973,8,226,33,0.2042349878393492,31.908320504154744,0.0134985632027335,0.5,3,Normal,55,13,13,17,178,276.0,0.1167596221013683,2087.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,987.8308777702478,45.0,5.0,12.0,60.8446555148341,864.9862222554137,100.0,18.0,25.0,77.8446555148341,1042.9862222554138,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1974-05-15,1974-05-26,2342.4819,1.0013569424535649,2345.660513136817,0.138,1974,5,15,1974.05,1973,8,227,33,0.2026650683350209,18.170364633430378,0.0077463744355449,0.5,3,Normal,55,13,13,17,178,276.0,0.1176640858531183,2069.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,969.6605131368168,45.0,5.0,12.0,59.72546638886192,847.9350467479551,100.0,18.0,25.0,76.72546638886192,1025.935046747955,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1974-05-16,1974-05-27,2328.6506,1.0027954239303196,2335.160165612593,0.139,1974,5,16,1974.05,1973,8,228,33,0.201757838308928,10.500347524223796,0.0044966284021332,0.5,3,Normal,55,13,13,17,178,276.0,0.1181931775234765,2059.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,959.1601656125932,45.0,5.0,12.0,59.07870585294958,838.0814597596436,100.0,18.0,25.0,76.07870585294958,1016.0814597596436,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1974-05-17,1974-05-28,2287.4661,1.006148957666809,2301.531632213161,0.143,1974,5,17,1974.05,1973,8,229,33,0.1988523330232171,33.628533399431944,0.0146113713705922,0.5,3,Normal,55,13,13,17,178,276.0,0.1199201419337423,2025.5316322131607,1100.0,,4,275.0,275.0,275.0,275.0,925.5316322131612,45.0,5.0,12.0,57.00738314356428,806.524249069597,100.0,18.0,25.0,74.00738314356428,984.524249069597,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1974-05-18,1974-05-29,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1974,5,18,1974.05,1973,8,230,33,0.1957838205836959,35.51519027223549,0.0156729623028751,0.5,3,Normal,55,13,13,17,178,276.0,0.1217996457976253,1990.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,890.0164419409257,45.0,5.0,12.0,54.81985330795557,773.1965886329701,100.0,18.0,25.0,71.81985330795557,951.19658863297,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1974-05-19,1974-05-30,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,5,19,1974.05,1973,8,231,33,0.1953597387704506,4.908354319969477,0.0021707738550145,0.5,3,Normal,55,13,13,17,178,276.0,0.1220640452842728,1985.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,885.1080876209562,45.0,5.0,12.0,54.51752713607339,768.5905604848826,100.0,18.0,25.0,71.5175271360734,946.5905604848826,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-05-20,1974-05-31,2233.2716,1.0124644434742982,2261.108087620956,0.148,1974,5,20,1974.05,1973,8,232,34,0.1953597387704506,0.0,0.0,0.5,3,Normal,55,13,13,17,178,276.0,0.1220640452842728,1985.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,885.1080876209562,45.0,5.0,12.0,54.51752713607339,768.5905604848826,100.0,18.0,25.0,71.5175271360734,946.5905604848826,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1974-05-21,1974-06-01,2219.8507,1.0053779694075775,2231.78898915399,0.151,1974,5,21,1974.05,1973,8,233,34,0.1928265686629047,29.319098466966352,0.0131370387655153,0.43,3,Normal,55,13,13,17,178,276.0,0.1236676053790479,1955.7889891539896,1100.0,,4,275.0,275.0,275.0,275.0,855.7889891539899,45.0,5.0,12.0,52.71164063629648,741.0773485176935,100.0,18.0,25.0,69.71164063629648,919.0773485176936,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1974-05-22,1974-06-02,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1974,5,22,1974.05,1973,8,234,34,0.1896668499114853,36.570818882168176,0.0166593094834122,0.43,3,Normal,55,13,13,17,178,276.0,0.12572782229013,1919.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,819.2181702718217,45.0,5.0,12.0,50.459090197902064,706.7590800739197,100.0,18.0,25.0,67.45909019790207,884.7590800739197,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1974-05-23,1974-06-03,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1974,5,23,1974.05,1973,8,235,34,0.1862100539076203,40.009213007697326,0.0185639600618986,0.43,3,Normal,55,13,13,17,178,276.0,0.1280618285617935,1879.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,779.2089572641244,45.0,5.0,12.0,47.99475461409462,669.2142026500297,100.0,18.0,25.0,64.99475461409462,847.2142026500297,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1974-05-24,1974-06-04,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1974,5,24,1974.05,1973,8,236,34,0.1825374058043389,42.5075011953868,0.0201199753392908,0.43,3,Normal,55,13,13,17,178,276.0,0.1306384293943612,1836.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,736.7014560687376,45.0,5.0,12.0,45.376538960755575,629.3249171079821,100.0,18.0,25.0,62.376538960755575,807.3249171079821,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1974-05-25,1974-06-05,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1974,5,25,1974.05,1973,8,237,34,0.1794339757185371,35.919329696780096,0.0172956658479767,0.43,3,Normal,55,13,13,17,178,276.0,0.1328979080160706,1800.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,700.782126371957,45.0,5.0,12.0,43.16411647943214,595.6180098925249,100.0,18.0,25.0,60.16411647943214,773.6180098925249,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1974-05-26,1974-06-06,2024.6043,1.0084233130046596,2041.65817572948,0.172,1974,5,26,1974.05,1973,8,238,34,0.176399266383027,35.12395064247744,0.0172036392085701,0.43,3,Normal,55,13,13,17,178,276.0,0.1351842356771528,1765.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,665.65817572948,45.0,5.0,12.0,41.00068473696073,562.6574909925193,100.0,18.0,25.0,58.00068473696073,740.6574909925193,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1974-05-27,1974-06-07,1974.4395,1.004560374130299,1983.4436828176408,0.178,1974,5,27,1974.05,1973,8,239,35,0.1713695341954441,58.21449291183944,0.0293502121669222,0.43,3,Normal,55,13,13,17,178,276.0,0.1391519216759005,1707.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,607.4436828176408,45.000000000000014,5.0,12.0,37.41500944891266,508.0286733687281,100.0,18.0,25.0,54.41500944891266,686.028673368728,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1974-05-28,1974-06-08,1974.4395,1.004560374130299,1983.4436828176408,0.178,1974,5,28,1974.05,1973,8,240,35,0.1713695341954441,0.0,0.0,0.43,3,Normal,55,13,13,17,178,276.0,0.1391519216759005,1707.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,607.4436828176408,45.000000000000014,5.0,12.0,37.41500944891266,508.0286733687281,100.0,18.0,25.0,54.41500944891266,686.028673368728,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1974-05-29,1974-06-09,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1974,5,29,1974.05,1973,8,241,35,0.1686989780057691,30.9092151582754,0.0158303044941011,0.43,3,Normal,55,13,13,17,178,276.0,0.1413547389669693,1676.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,576.5344676593647,45.0,4.9999999999999964,11.999999999999996,35.511180979018846,479.0232866803459,100.0,18.0,25.0,52.511180979018846,657.0232866803459,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1974-05-30,1974-06-10,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1974,5,30,1974.05,1973,8,242,35,0.1625221753546014,71.49077142555234,0.0380059068105061,0.43,3,Normal,55,13,13,17,178,276.0,0.1467270540033714,1605.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,505.04369623381285,44.99999999999999,5.000000000000004,12.000000000000004,31.10776389845949,411.9359323353533,100.0,18.0,25.0,48.10776389845949,589.9359323353533,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1974-05-31,1974-06-11,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1974,5,31,1974.05,1973,8,243,35,0.1586108461702685,45.270013707556245,0.0246599099542918,0.43,3,Normal,55,13,13,17,178,276.0,0.150345329942953,1559.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,459.7736825262568,45.0,4.9999999999999964,11.999999999999996,28.31939348893611,369.45428903732073,100.0,18.0,25.0,45.31939348893612,547.4542890373207,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1974-06-01,1974-06-12,1828.6668,0.9885857895968824,1807.794012387604,0.195,1974,6,1,1974.06,1973,9,244,35,0.1561934026702889,27.97967013865264,0.0154772446124539,0.41,3,Normal,53,12,12,13,120,210.0,0.1161636771451893,1597.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,497.794012387604,47.0,5.9999999999999964,12.999999999999996,30.81581981447072,400.9781925731333,100.0,18.0,25.0,43.81581981447072,520.9781925731332,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1974-06-02,1974-06-13,1793.3188,0.9856727560705408,1767.625484109115,0.199,1974,6,2,1974.06,1973,9,245,35,0.1527228418270275,40.16852827848902,0.0227245695649913,0.41,3,Normal,53,12,12,13,120,210.0,0.1188034467074003,1557.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,457.62548410911495,47.0,6.0,13.0,28.329196635326163,363.2962874737888,100.0,18.0,25.0,41.32919663532616,483.2962874737888,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1974-06-03,1974-06-14,1758.4044,0.981668277899988,1726.1698191997614,0.204,1974,6,3,1974.06,1973,9,246,36,0.1491410723788594,41.45566490935357,0.024015982928361,0.41,3,Normal,53,12,12,13,120,210.0,0.1216566282553557,1516.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,416.1698191997614,47.0,6.0,13.0,25.76289356950904,324.4069256302523,100.0,18.0,25.0,38.76289356950904,444.4069256302523,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1974-06-04,1974-06-15,1712.5226,0.9796730877109254,1677.712303316742,0.209,1974,6,4,1974.06,1973,9,247,36,0.1449543430065665,48.45751588301937,0.0288830902576214,0.41,3,Normal,53,12,12,13,120,210.0,0.125170447629693,1467.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,367.712303316742,47.0,5.9999999999999964,12.999999999999996,22.763142586274505,278.9491607304675,100.0,18.0,25.0,35.763142586274505,398.9491607304675,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1974-06-05,1974-06-16,1689.8676,0.97387137230227,1645.7136786211431,0.213,1974,6,5,1974.06,1973,9,248,36,0.1421896618328668,31.998624695598888,0.0194436159286279,0.41,3,Normal,53,12,12,13,120,210.0,0.1276042137390192,1435.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,335.7136786211431,47.000000000000014,6.0,13.0,20.782275343213623,248.93140327792943,100.0,18.0,25.0,33.78227534321363,368.9314032779295,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1974-06-06,1974-06-17,1678.6114,0.9718781251926132,1631.4057003589478,0.215,1974,6,6,1974.06,1973,9,249,36,0.1409534525110131,14.30797826219532,0.0087703372981026,0.41,3,Normal,53,12,12,13,120,210.0,0.1287233457341696,1421.4057003589478,1100.0,,4,275.0,275.0,275.0,275.0,321.4057003589478,47.000000000000014,6.0,13.0,19.896543355553916,235.50915700339385,100.0,18.0,25.0,32.89654335555392,355.50915700339385,1243.0,990.0,969.9091568780829,20.09084312191726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.149653709398983,18.149653709398983,18.149653709398983,18.149653709398983,,0.934391409184607,0.934391409184607,0.934391409184607,0.934391409184607,45.73709463838924,45.73709463838924,45.73709463838924,45.73709463838924,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.9315090557716748,0.98,0.98,0.98,0.98,44.82235274562145,44.82235274562145,44.82235274562145,44.82235274562145,179.2894109824858,4302.945863579659,0.1098987277922578,4.527510378345601e-05,0.215
1974-06-07,1974-06-18,1645.1264,0.9659758417726594,1589.152359062425,0.219,1974,6,7,1974.06,1973,9,250,36,0.1373027638229935,42.25334129652288,0.0265886030723018,0.41,3,Normal,53,12,12,13,120,210.0,0.1321459196800341,1379.152359062425,1100.0,,4,275.0,275.0,275.0,275.0,279.1523590624249,47.0,6.000000000000002,13.000000000000002,17.28086032291202,195.8714987395129,100.0,18.0,25.0,30.28086032291202,315.8714987395129,1243.0,990.0,969.7726460831248,20.227353916875245,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.286164504356968,18.286164504356968,18.286164504356968,18.286164504356968,,0.9348214181887244,0.9348214181887244,0.9348214181887244,0.9348214181887244,46.10230822107891,46.10230822107891,46.10230822107891,46.10230822107891,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.9389472142785928,0.98,0.98,0.98,0.98,45.18026205665733,45.18026205665733,45.18026205665733,45.18026205665733,180.7210482266293,4337.305157439103,0.1137216624926082,4.56366283400579e-05,0.22
1974-06-08,1974-06-19,1612.0655,0.96221627423111,1551.1556592265113,0.223,1974,6,8,1974.06,1973,9,251,36,0.1340198489571705,37.99669983591366,0.0244957362015239,0.41,3,Normal,53,12,12,13,120,210.0,0.135382931268624,1341.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,241.1556592265113,47.0,6.0,13.0,14.928683666403078,160.2269755601082,100.0,18.0,25.0,27.92868366640308,280.2269755601082,1243.0,990.0,969.649887514424,20.35011248557589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.40892307305761,18.40892307305761,18.40892307305761,18.40892307305761,,0.9352081076801314,0.9352081076801314,0.9352081076801314,0.9352081076801314,46.43100022941105,46.43100022941105,46.43100022941105,46.43100022941105,0.94564155253383,0.94564155253383,0.94564155253383,0.94564155253383,0.98,0.98,0.98,0.98,45.50238022482283,45.50238022482283,45.50238022482283,45.50238022482283,182.0095208992913,4368.228501582991,0.1173380117054473,4.596200022709376e-05,0.225
