Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1974-06-09,1974-06-20,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1974,6,9,1974.06,1973,9,252,36,0.1305565516480202,40.08445959664709,0.0265271812515953,0.41,3,Normal,53,12,12,13,120,210.0,0.1389742588247591,1301.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,201.07119962986417,47.0,6.0,11.489782835992235,12.447264738991592,124.13415205488032,100.0,18.0,23.48978283599224,25.447264738991592,244.13415205488036,1241.4897828359922,990.0,969.5203838757272,20.479616124272752,0.922377445177937,0.48,988.597622554822,0.5349,0.5349,0.5349,0.5349,18.54233867909476,18.54233867909476,18.54233867909476,18.54233867909476,,0.9356283668391484,0.9356283668391484,0.9356283668391484,0.9356283668391484,46.78851732233723,46.78851732233723,46.78851732233723,46.78851732233723,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.9529229597217358,0.98,0.98,0.98,0.98,45.85274697589048,45.85274697589048,45.85274697589048,45.85274697589048,183.41098790356196,4401.863709685486,0.1213781243057827,4.6315906036253015e-05,0.23
1974-06-10,1974-06-21,1557.9001,0.953111909397202,1484.853138961092,0.232,1974,6,10,1974.06,1973,9,253,37,0.1282913112062383,26.218060668772296,0.017657005922563,0.41,3,Normal,53,12,12,13,120,210.0,0.1414281281359116,1274.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,174.8531389610921,44.12960173779943,6.0,9.991607940633834,10.824241935686654,103.90768734697218,97.12960173779943,18.0,21.991607940633838,23.82424193568665,223.90768734697215,1237.1212096784334,990.0,969.4356793720282,20.564320627971824,0.9110613802280112,0.48,988.608938619772,0.5349,0.5349,0.5349,0.5349,18.63835924774377,18.63835924774377,18.63835924774377,18.63835924774377,,0.9359308316303928,0.9359308316303928,0.9359308316303928,0.9359308316303928,47.046013168338526,47.046013168338526,47.046013168338526,47.046013168338526,0.958167274304247,0.958167274304247,0.958167274304247,0.958167274304247,0.98,0.98,0.98,0.98,46.10509290497176,46.10509290497176,46.10509290497176,46.10509290497176,184.42037161988705,4426.088918877289,0.1242010854682372,4.6570800914112886e-05,0.23
1974-06-11,1974-06-22,1547.2067,0.947753481275309,1466.3705361774826,0.234,1974,6,11,1974.06,1973,9,254,37,0.1266944143257345,18.48260278360931,0.0126043195274432,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.1752626595116569,1209.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,109.37053617748256,26.385109894956884,5.106795463540042,5.957928040796715,6.8090606180533895,65.11164216013553,88.38510989495688,17.106795463540042,19.95792804079672,22.80906061805339,218.11164216013557,1225.4498333992935,990.0,969.3759663476504,20.62403365234968,0.8823181321160214,0.48,988.637681867884,0.5349,0.5349,0.5349,0.5349,18.72681552023368,18.72681552023368,18.72681552023368,18.72681552023368,,0.936209468888736,0.936209468888736,0.936209468888736,0.936209468888736,47.28336266776596,47.28336266776596,47.28336266776596,47.28336266776596,0.9630012763292456,0.9630012763292456,0.9630012763292456,0.9630012763292456,0.98,0.98,0.98,0.98,46.33769541441064,46.33769541441064,46.33769541441064,46.33769541441064,185.35078165764256,4448.418759783422,0.1264010542252252,4.680575294384913e-05,0.235
1974-06-12,1974-06-23,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1974,6,12,1974.06,1973,9,255,37,0.1237071185387949,34.57518271920777,0.0241481316695831,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.1794949252903057,1174.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,74.7953534582748,18.04401523117913,3.492390044744349,4.07445505220174,4.656520059659131,44.52797307049045,80.04401523117913,15.492390044744347,18.074455052201746,20.65652005965913,197.52797307049045,1213.6108603281252,990.0,969.2642619111728,20.735738088827134,0.8649686172413337,0.48,988.6550313827588,0.5349,0.5349,0.5349,0.5349,18.855869471585827,18.855869471585827,18.855869471585827,18.855869471585827,,0.9366159888354952,0.9366159888354952,0.9366159888354952,0.9366159888354952,47.62988399425964,47.62988399425964,47.62988399425964,47.62988399425964,0.970058737153964,0.970058737153964,0.970058737153964,0.970058737153964,0.98,0.98,0.98,0.98,46.67728631437444,46.67728631437444,46.67728631437444,46.67728631437444,186.70914525749777,4481.019486179946,0.1304021170389549,4.714877405492368e-05,0.24
1974-06-13,1974-06-24,1463.3217,0.94550510416192,1383.5781363808978,0.248,1974,6,13,1974.06,1973,9,256,37,0.1195411509833096,48.217217077376965,0.0348496523683884,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1974-06-14,1974-06-25,1442.8091,0.9395485585172468,1355.589210120566,0.252,1974,6,14,1974.06,1973,9,257,37,0.1171229077544169,27.988926260331937,0.0206470559453941,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.1895854570700975,1098.589210120566,1098.589210120566,,4,274.6473025301415,274.6473025301415,274.6473025301415,274.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1186.589210120566,990.0,969.0180574480818,20.981942551918223,0.8253695304458439,0.4781659731567356,988.6964644963974,0.5335385877663461,0.5335385877663461,0.5335385877663461,0.5335385877663461,19.1448684605493,19.1448684605493,19.1448684605493,19.1448684605493,,0.9375350145747654,0.9375350145747654,0.9375350145747654,0.9375350145747654,48.34526228032766,48.34526228032766,48.34526228032766,48.34526228032766,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.98,0.98,0.98,0.98,47.37835703472111,47.37835703472111,47.37835703472111,47.37835703472111,189.5134281388844,4548.322275333227,0.1398015170997334,4.7918383361593885e-05,0.25
1974-06-15,1974-06-26,1412.3815,0.928274988254288,1311.0784203230735,0.258,1974,6,15,1974.06,1973,9,258,37,0.1132771755159135,44.51078979749241,0.0339497539640109,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.1960218366927819,1054.0784203230735,1054.0784203230735,,4,263.5196050807684,263.5196050807684,263.5196050807684,263.5196050807684,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1142.0784203230735,990.0,968.8776750353012,21.12232496469892,0.7601408484450083,0.4203019464199955,988.8195572051352,0.491222538798843,0.491222538798843,0.491222538798843,0.491222538798843,19.45065963103516,19.45065963103516,19.45065963103516,19.45065963103516,,0.9386429463879522,0.9386429463879522,0.9386429463879522,0.9386429463879522,47.18309068423358,47.18309068423358,47.18309068423358,47.18309068423358,0.960959077071967,0.960959077071967,0.960959077071967,0.960959077071967,0.98,0.98,0.98,0.98,46.23942887054891,46.23942887054891,46.23942887054891,46.23942887054891,184.95771548219565,4438.985171572695,0.1410729614759571,4.874129115910728e-05,0.26
1974-06-16,1974-06-27,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1974,6,16,1974.06,1973,9,259,37,0.1076613433446157,64.99805753816872,0.0521620109580272,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2062467298863634,989.0803627849048,989.0803627849048,,4,247.2700906962262,247.2700906962262,247.2700906962262,247.2700906962262,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1077.0803627849048,990.0,968.6733954258954,21.32660457410464,0.6648889410958361,0.3412642902279238,988.9938467686762,0.4325453174367916,0.4325453174367916,0.4325453174367916,0.4325453174367916,19.88790602534408,19.88790602534408,19.88790602534408,19.88790602534408,,0.9387567840615734,0.9387567840615734,0.9387567840615734,0.9387567840615734,45.27437203811648,45.27437203811648,45.27437203811648,45.27437203811648,0.9220849702264048,0.9220849702264048,0.9220849702264048,0.9220849702264048,0.98,0.98,0.98,0.98,44.36888459735415,44.36888459735415,44.36888459735415,44.36888459735415,177.47553838941658,4259.412921345998,0.1424270405744705,4.984302845212572e-05,0.265
1974-06-17,1974-06-28,1323.5347,0.9063317221724048,1199.561484005937,0.273,1974,6,17,1974.06,1973,9,260,38,0.1036421122181129,46.51887877896775,0.0387799036558075,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1974-06-18,1974-06-29,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1974,6,18,1974.06,1973,9,261,38,0.1021894809402341,16.81286201248622,0.0142150763905766,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2172904666478005,925.7486219934508,925.7486219934508,,4,231.4371554983627,231.4371554983627,231.4371554983627,231.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1013.7486219934508,990.0,968.4743528119794,21.52564718802057,0.5828880138605591,0.2905988975947606,989.1265130885446,0.3789138700346296,0.3789138700346296,0.3789138700346296,0.3789138700346296,20.273246406530525,20.273246406530525,20.273246406530525,20.273246406530525,,0.9371941037107436,0.9371941037107436,0.9371941037107436,0.9371941037107436,43.12455523051898,43.12455523051898,43.12455523051898,43.12455523051898,0.878300513859857,0.878300513859857,0.878300513859857,0.878300513859857,0.9778300513859856,0.9778300513859856,0.9778300513859856,0.9778300513859856,42.16848605705615,42.16848605705615,42.16848605705615,42.16848605705615,168.6739442282246,4048.17466147739,0.1426118289987393,5.061187484766304e-05,0.28
1974-06-19,1974-06-30,1275.7375,0.914516856089578,1166.683447695578,0.283,1974,6,19,1974.06,1973,9,262,38,0.1008014498808979,16.065174297872776,0.0137699513347896,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2202825457990545,909.683447695578,909.683447695578,,4,227.4208619238945,227.4208619238945,227.4208619238945,227.4208619238945,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,997.683447695578,990.0,968.423862264186,21.57613773581386,0.5681881611285055,0.2777467581564624,989.154065080715,0.3658951753949402,0.3658951753949402,0.3658951753949402,0.3658951753949402,20.364307641133905,20.364307641133905,20.364307641133905,20.364307641133905,,0.9366923284490316,0.9366923284490316,0.9366923284490316,0.9366923284490316,42.543734847061806,42.543734847061806,42.543734847061806,42.543734847061806,0.8664711781478983,0.8664711781478983,0.8664711781478983,0.8664711781478983,0.97664711781479,0.97664711781479,0.97664711781479,0.97664711781479,41.55021601945956,41.55021601945956,41.55021601945956,41.55021601945956,166.20086407783822,3988.820737868117,0.1424558344477386,5.0750518551523614e-05,0.285
1974-06-20,1974-07-01,1247.589,0.9151467263536076,1141.726989184771,0.287,1974,6,20,1974.06,1973,9,263,38,0.0986452118655642,24.956458510807124,0.0218585167445562,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2250975955149366,884.7269891847709,884.7269891847709,,4,221.18174729619275,221.18174729619275,221.18174729619275,221.18174729619275,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,972.7269891847708,990.0,968.345427680295,21.65457231970504,0.5453526625512476,0.2577815913478167,989.1968657461008,0.3461106865100451,0.3461106865100451,0.3461106865100451,0.3461106865100451,20.505327379295903,20.505327379295903,20.505327379295903,20.505327379295903,,0.935647586574684,0.935647586574684,0.935647586574684,0.935647586574684,41.61663803857018,41.61663803857018,41.61663803857018,41.61663803857018,0.8475893694209813,0.8475893694209813,0.8475893694209813,0.8475893694209813,0.974758936942098,0.974758936942098,0.974758936942098,0.974758936942098,40.56618985358075,40.56618985358075,40.56618985358075,40.56618985358075,162.264759414323,3894.354225943752,0.1421222069298591,5.094627476357343e-05,0.285
1974-06-21,1974-07-02,1210.671,0.922658798487674,1117.0362502238706,0.296,1974,6,21,1974.06,1973,9,264,38,0.0965119320193424,24.690738960900266,0.022103793816854,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2300731063548684,860.0362502238706,860.0362502238706,,4,215.0090625559677,215.0090625559677,215.0090625559677,215.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,948.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5227603009720225,0.2380290001790965,989.239210698849,0.3270279126723804,0.3270279126723804,0.3270279126723804,0.3270279126723804,20.644354571187275,20.644354571187275,20.644354571187275,20.644354571187275,,0.9344955577526308,0.9344955577526308,0.9344955577526308,0.9344955577526308,40.67935103748733,40.67935103748733,40.67935103748733,40.67935103748733,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.9728500021130088,0.9728500021130088,0.9728500021130088,0.9728500021130088,39.574906742775376,39.574906742775376,39.574906742775376,39.574906742775376,158.2996269711015,3799.191047306436,0.1417139568562577,5.112821534166455e-05,0.295
1974-06-22,1974-07-03,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1974,6,22,1974.06,1973,9,265,38,0.0938670765659718,30.61175293252949,0.0281766040887795,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2365557851841052,829.4244972913411,829.4244972913411,,4,207.35612432283529,207.35612432283529,207.35612432283529,207.35612432283529,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,917.4244972913413,990.0,968.17161984863,21.828380151370084,0.4947501311702681,0.2135395978330729,989.2917102709966,0.3042270055091357,0.3042270055091357,0.3042270055091357,0.3042270055091357,20.815863416857592,20.815863416857592,20.815863416857592,20.815863416857592,,0.9331379591156383,0.9331379591156383,0.9331379591156383,0.9331379591156383,39.49988693045665,39.49988693045665,39.49988693045665,39.49988693045665,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.8044783488891374,0.9704478348889136,0.9704478348889136,0.9704478348889136,0.9704478348889136,38.33257975001855,38.33257975001855,38.33257975001855,38.33257975001855,153.3303190000742,3679.927656001781,0.1411329727766221,5.135097337598619e-05,0.305
1974-06-23,1974-07-04,1138.9177,0.936281984298218,1066.3481241083623,0.314,1974,6,23,1974.06,1973,9,266,38,0.0921324779229625,20.07637318297861,0.0188272223011276,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2410094735383842,809.3481241083623,809.3481241083623,,4,202.33703102709055,202.33703102709055,202.33703102709055,202.33703102709055,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,897.3481241083623,990.0,968.1085226757692,21.89147732423089,0.47637997696518,0.1974784992866898,989.326141523748,0.289683908737479,0.289683908737479,0.289683908737479,0.289683908737479,20.92793493924152,20.92793493924152,20.92793493924152,20.92793493924152,,0.9319511472557253,0.9319511472557253,0.9319511472557253,0.9319511472557253,38.7020167379589,38.7020167379589,38.7020167379589,38.7020167379589,0.7882284468016069,0.7882284468016069,0.7882284468016069,0.7882284468016069,0.97,0.97,0.97,0.97,37.54095623582013,37.54095623582013,37.54095623582013,37.54095623582013,150.16382494328053,3603.9317986387327,0.1408206396657203,5.153798761356112e-05,0.315
1974-06-24,1974-07-05,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1974,6,24,1974.06,1973,9,267,39,0.0935607797548999,16.53127120297927,0.0152660317248222,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2373302152693645,825.8793953113418,825.8793953113418,,4,206.46984882783545,206.46984882783545,206.46984882783545,206.46984882783545,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,913.8793953113418,990.0,968.16047809955,21.83952190045011,0.491506314697452,0.2107035162490734,989.2977901690537,0.3016213555538362,0.3016213555538362,0.3016213555538362,0.3016213555538362,20.835690713949813,20.835690713949813,20.835690713949813,20.835690713949813,,0.9329858288244728,0.9329858288244728,0.9329858288244728,0.9329858288244728,39.362102568521024,39.362102568521024,39.362102568521024,39.362102568521024,0.8016721500717112,0.8016721500717112,0.8016721500717112,0.8016721500717112,0.9701672150071712,0.9701672150071712,0.9701672150071712,0.9701672150071712,38.18782142572866,38.18782142572866,38.18782142572866,38.18782142572866,152.75128570291463,3666.030856869951,0.1410602938464783,5.137664522948701e-05,0.305
1974-06-25,1974-07-06,1078.3827,0.9251619817921662,997.6786758623872,0.331,1974,6,25,1974.06,1973,9,268,39,0.0861994375945102,85.20071944895459,0.0853989581117463,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2575979683818047,740.6786758623872,740.6786758623872,,4,185.1696689655968,185.1696689655968,185.1696689655968,185.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,828.6786758623872,990.0,967.8907147034496,22.109285296550524,0.413546498928102,0.1603393379311936,989.4261141631408,0.2425513194484874,0.2425513194484874,0.2425513194484874,0.2425513194484874,21.292848140242747,21.292848140242747,21.292848140242747,21.292848140242747,,0.9263721062590224,0.9263721062590224,0.9263721062590224,0.9263721062590224,35.82018100241052,35.82018100241052,35.82018100241052,35.82018100241052,0.7295352546315789,0.7295352546315789,0.7295352546315789,0.7295352546315789,0.97,0.97,0.97,0.97,34.745575572338204,34.745575572338204,34.745575572338204,34.745575572338204,138.98230228935282,3335.575254944468,0.1393056759173662,5.212273059626809e-05,0.33
1974-06-26,1974-07-07,1044.7218,0.9169267811345148,957.9333972550564,0.342,1974,6,26,1974.06,1973,9,269,39,0.0827654455228368,39.74527860733088,0.0414906492677052,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2682858753400075,700.9333972550564,700.9333972550564,,4,175.2333493137641,175.2333493137641,175.2333493137641,175.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,788.9333972550564,990.0,967.7317335890202,22.268266410979777,0.377179029052623,0.1404666986275282,989.48235427232,0.2172833732844102,0.2172833732844102,0.2172833732844102,0.2172833732844102,21.533337310015234,21.533337310015234,21.533337310015234,21.533337310015234,,0.9227550344453536,0.9227550344453536,0.9227550344453536,0.9227550344453536,34.14705296665239,34.14705296665239,34.14705296665239,34.14705296665239,0.6954593272230629,0.6954593272230629,0.6954593272230629,0.6954593272230629,0.97,0.97,0.97,0.97,33.12264137765282,33.12264137765282,33.12264137765282,33.12264137765282,132.49056551061128,3179.7735722546704,0.1383087445225951,5.2505608961113306e-05,0.34
1974-06-27,1974-07-08,1003.5869,0.9213790990341242,924.6839937244496,0.353,1974,6,27,1974.06,1973,9,270,39,0.0798926970577924,33.249403530606735,0.0359575852467009,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2779327875730317,667.6839937244496,667.6839937244496,,4,166.9209984311124,166.9209984311124,166.9209984311124,166.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,755.6839937244496,990.0,967.5987359748976,22.40126402510225,0.355968992786978,0.1303051981173348,989.5137258090956,0.1971719762660475,0.1971719762660475,0.1971719762660475,0.1971719762660475,21.71781785793192,21.71781785793192,21.71781785793192,21.71781785793192,,0.9196902071804672,0.9196902071804672,0.9196902071804672,0.9196902071804672,32.69696345498599,32.69696345498599,32.69696345498599,32.69696345498599,0.6659259359467615,0.6659259359467615,0.6659259359467615,0.6659259359467615,0.97,0.97,0.97,0.97,31.71605455133641,31.71605455133641,31.71605455133641,31.71605455133641,126.86421820534564,3044.741236928295,0.1371973766890469,5.277954982269567e-05,0.355
1974-06-28,1974-07-09,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1974,6,28,1974.06,1973,9,271,39,0.0764734562663935,39.574546196747065,0.044711471905861,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.2903595715963209,628.1094475277025,628.1094475277025,,3,209.3698158425675,209.3698158425675,209.3698158425675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,716.1094475277025,990.0,967.4404377901108,22.55956220988924,0.333479167900352,0.1184328342583107,989.5480879978412,0.3101472585771485,0.3101472585771485,0.3101472585771485,0.0,21.797502949153408,21.797502949153408,21.797502949153408,22.10765020773056,,0.9348174542965814,0.9348174542965814,0.9348174542965814,0.0,41.83948481737914,41.83948481737914,41.83948481737914,0.0,0.8521280003539539,0.8521280003539539,0.8521280003539539,0.0,0.9752128000353952,0.9752128000353952,0.9752128000353952,0.96,40.80240114079472,40.80240114079472,40.80240114079472,0.0,122.40720342238416,2937.77288213722,0.1382961211907672,5.413387919015917e-05,0.365
1974-06-29,1974-07-10,924.4132,0.9124994692702046,843.5265543863715,0.38,1974,6,29,1974.06,1973,9,272,39,0.0728806942989824,41.582893141331056,0.0492964838215209,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.3046732775199427,586.5265543863715,586.5265543863715,,3,195.50885146212383,195.50885146212383,195.50885146212383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,674.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3098480192226524,0.1046106217545485,989.5855413590228,0.2704247840939467,0.2704247840939467,0.2704247840939467,0.0,22.041010357383485,22.041010357383485,22.041010357383485,22.311435141477432,,0.930669728489122,0.930669728489122,0.930669728489122,0.0,39.33074841513412,39.33074841513412,39.33074841513412,0.0,0.8010335726096561,0.8010335726096561,0.8010335726096561,0.0,0.9701033572609656,0.9701033572609656,0.9701033572609656,0.96,38.15489108110801,38.15489108110801,38.15489108110801,0.0,114.46467324332404,2747.152157839777,0.1356977710400499,5.4210235376052095e-05,0.38
1974-06-30,1974-07-11,893.8841,0.8990978772765416,803.6892968412517,0.396,1974,6,30,1974.06,1973,9,273,39,0.0694387552470841,39.83725754511977,0.0495679831766984,0.39,2,Mod_Wet,62,12,14,16,153,257.0,0.3197753174144408,546.6892968412517,546.6892968412517,,3,182.22976561375057,182.22976561375057,182.22976561375057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,634.6892968412517,990.0,967.114757187365,22.885242812635056,0.2872088980638402,0.0886757187365006,989.6241153831998,0.2349527952834764,0.2349527952834764,0.2349527952834764,0.0,22.27440540055133,22.27440540055133,22.27440540055133,22.509358195834807,,0.9263332639053394,0.9263332639053394,0.9263332639053394,0.0,36.87494619122177,36.87494619122177,36.87494619122177,0.0,0.7510172340371032,0.7510172340371032,0.7510172340371032,0.0,0.97,0.97,0.97,0.96,35.76869780548511,35.76869780548511,35.76869780548511,0.0,107.30609341645533,2575.346241994928,0.13351688748152,5.452319689348712e-05,0.395
1974-07-01,1974-07-12,849.2947,0.8954821115912885,760.52821131929,0.409,1974,7,1,1974.07,1973,10,274,40,0.0657096374579866,43.161085521961695,0.0567514588934052,0.42,3,Normal,50,10,9,9,108,186.0,0.2445668644919106,574.52821131929,574.52821131929,,3,191.50940377309664,191.50940377309664,191.50940377309664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,643.52821131929,990.0,966.9421128452772,23.057887154722835,0.2922319661190157,0.099811284527716,989.6079567493532,0.2595055782628229,0.2595055782628229,0.2595055782628229,0.0,22.40633832581322,22.40633832581322,22.40633832581322,22.66584390407604,,0.929835185234082,0.929835185234082,0.929835185234082,0.0,39.1296234825387,39.1296234825387,39.1296234825387,0.0,0.7969373418032321,0.7969373418032321,0.7969373418032321,0.0,0.97,0.97,0.97,0.96,37.955734778062535,37.955734778062535,37.955734778062535,0.0,113.8672043341876,2732.812904020502,0.1497212103896342,5.505348276821302e-05,0.41
1974-07-02,1974-07-13,827.5366,0.8937943571986156,739.6475434553279,0.419,1974,7,2,1974.07,1973,10,275,40,0.0639055477545403,20.88066786396212,0.0282305647449544,0.42,3,Normal,50,10,9,9,108,186.0,0.25147112519442,553.6475434553279,553.6475434553279,,3,184.549181151776,184.549181151776,184.549181151776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,622.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2803656881978071,0.0914590173821311,989.62817529442,0.240936887371582,0.240936887371582,0.240936887371582,0.0,22.528648233227194,22.528648233227194,22.528648233227194,22.769585120598776,,0.9277123294448936,0.9277123294448936,0.9277123294448936,0.0,37.82677223439752,37.82677223439752,37.82677223439752,0.0,0.7704026931649189,0.7704026931649189,0.7704026931649189,0.0,0.97,0.97,0.97,0.96,36.6919690673656,36.6919690673656,36.6919690673656,0.0,110.0759072020968,2641.821772850323,0.1488221088220852,5.522762857149473e-05,0.42
1974-07-03,1974-07-14,799.0771,0.8911326595966059,712.0837013457431,0.433,1974,7,3,1974.07,1973,10,276,40,0.0615240317962722,27.563842109584808,0.0387087108685296,0.42,3,Normal,50,10,9,9,108,186.0,0.2612052482713546,526.0837013457431,526.0837013457431,,3,175.36123378191436,175.36123378191436,175.36123378191436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,595.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2647014281664911,0.0804334805382972,989.6548650912952,0.2176030844547859,0.2176030844547859,0.2176030844547859,0.0,22.688927201457467,22.688927201457467,22.688927201457467,22.90653028591225,,0.924625573672092,0.924625573672092,0.924625573672092,0.0,36.07880585101526,36.07880585101526,36.07880585101526,0.0,0.7348025631571335,0.7348025631571335,0.7348025631571335,0.0,0.97,0.97,0.97,0.96,34.9964416754848,34.9964416754848,34.9964416754848,0.0,104.9893250264544,2519.7438006349057,0.147439584459016,5.543547789379413e-05,0.435
1974-07-04,1974-07-15,771.2422,0.8877747482097623,684.6893499137433,0.444,1974,7,4,1974.07,1973,10,277,40,0.0591571598325474,27.394351431999784,0.0400098985553826,0.42,3,Normal,50,10,9,9,108,186.0,0.2716560437568251,498.6893499137433,498.6893499137433,,3,166.2297833045811,166.2297833045811,166.2297833045811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,567.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2491334880181589,0.0697378699827486,989.6811286419992,0.195526884264903,0.195526884264903,0.195526884264903,0.0,22.846844358079284,22.846844358079284,22.846844358079284,23.04237124234419,,0.9216216382523172,0.9216216382523172,0.9216216382523172,0.0,34.32625497559745,34.32625497559745,34.32625497559745,0.0,0.6991090626394593,0.6991090626394593,0.6991090626394593,0.0,0.97,0.97,0.97,0.96,33.29646732632953,33.29646732632953,33.29646732632953,0.0,99.8894019789886,2397.345647495726,0.145890106208856,5.563996125057399e-05,0.445
1974-07-05,1974-07-16,757.5572,0.8885900059140133,673.1577568282033,0.45,1974,7,5,1974.07,1973,10,278,40,0.0581608301899567,11.531593085539953,0.0171305952706758,0.42,3,Normal,50,10,9,9,108,186.0,0.2763096734952563,487.1577568282033,487.1577568282033,,3,162.38591894273443,162.38591894273443,162.38591894273443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,556.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2425801972269447,0.0674315513656406,989.6899882514074,0.1865876135682892,0.1865876135682892,0.1865876135682892,0.0,22.910769610526305,22.910769610526305,22.910769610526305,23.097357224094598,,0.920238313435694,0.920238313435694,0.920238313435694,0.0,33.57585307322191,33.57585307322191,33.57585307322191,0.0,0.6838259281715255,0.6838259281715255,0.6838259281715255,0.0,0.97,0.97,0.97,0.96,32.56857748102525,32.56857748102525,32.56857748102525,0.0,97.70573244307576,2344.9375786338182,0.1451453711288233,5.571189384501339e-05,0.45
1974-07-06,1974-07-17,730.6486,0.8864028278959922,647.6489852382476,0.462,1974,7,6,1974.07,1973,10,279,40,0.0559568723245846,25.508771589955696,0.0393867236286518,0.42,3,Normal,50,10,9,9,108,186.0,0.287192606241137,461.6489852382476,461.6489852382476,,3,153.88299507941588,153.88299507941588,153.88299507941588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,530.6489852382476,990.0,966.490595940953,23.50940405904703,0.2280838135342822,0.0623297970476495,989.7095863894182,0.1675872693715383,0.1675872693715383,0.1675872693715383,0.0,23.05140317909367,23.05140317909367,23.05140317909367,23.21899044846521,,0.9169661604093808,0.9169661604093808,0.9169661604093808,0.0,31.89921572766851,31.89921572766851,31.89921572766851,0.0,0.6496785280584217,0.6496785280584217,0.6496785280584217,0.0,0.97,0.97,0.97,0.96,30.94223925583845,30.94223925583845,30.94223925583845,0.0,92.82671776751536,2227.841226420369,0.1433287473358236,5.585455660984105e-05,0.46
1974-07-07,1974-07-18,717.4235,0.8782993569127185,630.1125986840717,0.468,1974,7,7,1974.07,1973,10,280,40,0.0544417285263038,17.53638655417592,0.0278305601106833,0.42,3,Normal,50,10,9,9,108,186.0,0.2951853373324747,444.1125986840717,444.1125986840717,,3,148.03753289469057,148.03753289469057,148.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,513.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2181180577480536,0.0588225197368143,989.7230594225152,0.1551180684209563,0.1551180684209563,0.1551180684209563,0.0,23.147490959357928,23.147490959357928,23.147490959357928,23.302609027778885,,0.914636370031985,0.914636370031985,0.914636370031985,0.0,30.737102707283427,30.737102707283427,30.737102707283427,0.0,0.6260102384375443,0.6260102384375443,0.6260102384375443,0.0,0.97,0.97,0.97,0.96,29.81498962606492,29.81498962606492,29.81498962606492,0.0,89.44496887819477,2146.6792530766743,0.1419507704892614,5.5944876956895344e-05,0.47
1974-07-08,1974-07-19,697.8704,0.8821520065429723,615.6277736669467,0.475,1974,7,8,1974.07,1973,10,281,41,0.0531902396448241,14.484825017124992,0.0235285437673597,0.42,3,Normal,50,10,9,9,108,186.0,0.3021306184613847,429.6277736669467,429.6277736669467,,2,214.81388683347336,214.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,498.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2115129749965012,0.0559255547333893,989.7325614702702,0.3264416605004201,0.3264416605004201,0.0,0.0,23.04360871510201,23.04360871510201,23.370050375602432,23.370050375602432,,0.9372503513134832,0.9372503513134832,0.0,0.0,45.49955580966903,45.49955580966903,0.0,0.0,0.9266711977529334,0.9266711977529334,0.0,0.0,0.98,0.98,0.96,0.96,44.58956469347565,44.58956469347565,0.0,0.0,89.1791293869513,2140.299105286831,0.1448588468576744,5.765916894485464e-05,0.475
1974-07-09,1974-07-20,678.6565,0.8777769920279594,595.7090611902229,0.485,1974,7,9,1974.07,1973,10,282,41,0.0514692628868352,19.91871247672384,0.0334369808592912,0.42,3,Normal,50,10,9,9,108,186.0,0.3122329541678839,409.7090611902229,409.7090611902229,,2,204.85453059511144,204.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.7090611902229,990.0,966.280690775356,23.719309224644007,0.2044830433490238,0.0519418122380445,989.743575144413,0.2968839575020187,0.2968839575020187,0.0,0.0,23.166000411554933,23.166000411554933,23.46288436905695,23.46288436905695,,0.9350165625639448,0.9350165625639448,0.0,0.0,43.516567966701146,43.516567966701146,0.0,0.0,0.8862844799735468,0.8862844799735468,0.0,0.0,0.9786284479973546,0.9786284479973546,0.96,0.96,42.58655137142414,42.58655137142414,0.0,0.0,85.17310274284829,2044.1544658283588,0.1429776854034635,5.774633135429258e-05,0.485
1974-07-10,1974-07-21,666.0345,0.8753352736866753,583.0034913422678,0.493,1974,7,10,1974.07,1973,10,283,41,0.0503715016519719,12.705569847955074,0.021793299760011,0.42,3,Normal,50,10,9,9,108,186.0,0.3190375405330183,397.0034913422678,397.0034913422678,,2,198.5017456711339,198.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,466.0034913422678,990.0,966.22351571104,23.776484288959864,0.1999988535361657,0.0494006982684535,989.7506004481954,0.2788048878791749,0.2788048878791749,0.0,0.0,23.24827984927612,23.24827984927612,23.52708473715529,23.52708473715529,,0.9331409586616464,0.9331409586616464,0.0,0.0,42.23194730860238,42.23194730860238,0.0,0.0,0.8601211264481136,0.8601211264481136,0.0,0.0,0.9760121126448114,0.9760121126448114,0.96,0.96,41.21889211377336,41.21889211377336,0.0,0.0,82.43778422754673,1978.5068214611213,0.1414018705749901,5.7680562027878166e-05,0.495
1974-07-11,1974-07-22,647.3805,0.8756118252012844,566.8540212047202,0.501,1974,7,11,1974.07,1973,10,284,41,0.0489761874320878,16.14947013754761,0.0284896455408846,0.5,3,Normal,50,10,9,9,108,186.0,0.3281268069770397,380.8540212047202,380.8540212047202,,2,190.4270106023601,190.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,449.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1942992044578128,0.046170804240944,989.7595299913012,0.2565614688384194,0.2565614688384194,0.0,0.0,23.352125427041635,23.352125427041635,23.60868689588005,23.60868689588005,,0.9307548403371928,0.9307548403371928,0.0,0.0,40.59092677568395,40.59092677568395,0.0,0.0,0.8266991196676975,0.8266991196676975,0.0,0.0,0.9726699119667698,0.9726699119667698,0.96,0.96,39.4815731735541,39.4815731735541,0.0,0.0,78.96314634710821,1895.115512330597,0.139300672471706,5.759216418211556e-05,0.5
1974-07-12,1974-07-23,641.2365,0.8794376863729334,563.9275439778775,0.503,1974,7,12,1974.07,1973,10,285,41,0.0487233397996886,2.926477226842735,0.0051894560889856,0.5,3,Normal,50,10,9,9,108,186.0,0.3298296066334661,377.9275439778775,377.9275439778775,,2,188.96377198893876,188.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.9275439778775,990.0,966.1376739479005,23.862326052099547,0.193266359845158,0.0455855087955754,989.7611481313592,0.252643633490577,0.252643633490577,0.0,0.0,23.370830549968133,23.370830549968133,23.62347418345871,23.62347418345871,,0.9303221734728354,0.9303221734728354,0.0,0.0,40.29255131630471,40.29255131630471,0.0,0.0,0.8206222264013179,0.8206222264013179,0.0,0.0,0.9720622226401318,0.9720622226401318,0.96,0.96,39.16686698836872,39.16686698836872,0.0,0.0,78.33373397673745,1880.0096154416988,0.1389074444283757,5.757550857517665e-05,0.505
1974-07-13,1974-07-24,629.0591,0.8842087083672124,556.2195342976412,0.513,1974,7,13,1974.07,1973,10,286,41,0.0480573677633162,7.708009680236273,0.0138578550463342,0.5,3,Normal,50,10,9,9,108,186.0,0.3344003375121822,370.2195342976412,370.2195342976412,,2,185.1097671488206,185.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1905459640739216,0.0440439068595282,989.7654101290664,0.2423919806158627,0.2423919806158627,0.0,0.0,23.420030244111288,23.420030244111288,23.662422224727152,23.662422224727152,,0.9291822599556736,0.9291822599556736,0.0,0.0,39.50539378843188,39.50539378843188,0.0,0.0,0.8045905048560464,0.8045905048560464,0.0,0.0,0.9704590504856048,0.9704590504856048,0.96,0.96,38.33836694498151,38.33836694498151,0.0,0.0,76.67673388996302,1840.2416133591123,0.1378533639362119,5.753098033473393e-05,0.515
1974-07-14,1974-07-25,623.0255,0.8843912864860217,550.9983234585969,0.515,1974,7,14,1974.07,1973,10,287,41,0.0476062551468227,5.221210839044262,0.0094759105731409,0.5,3,Normal,50,10,9,9,108,186.0,0.3375690852060757,364.9983234585969,364.9983234585969,,2,182.4991617292985,182.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,433.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1887032367712186,0.0429996646917193,989.7682970985372,0.23564783726159,0.23564783726159,0.0,0.0,23.45315680571183,23.45315680571183,23.688804642973423,23.688804642973423,,0.9282722823080644,0.9282722823080644,0.0,0.0,38.96514202296813,38.96514202296813,0.0,0.0,0.7935874139097379,0.7935874139097379,0.0,0.0,0.97,0.97,0.96,0.96,37.79618776227908,37.79618776227908,0.0,0.0,75.59237552455816,1814.217012589396,0.1371916615826841,5.752870832716828e-05,0.515
1974-07-15,1974-07-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1974,7,15,1974.07,1973,10,288,42,0.0468295560475443,8.989572908314813,0.0165856601008526,0.5,3,Normal,50,10,9,9,108,186.0,0.3431678913138595,356.0087505502821,356.0087505502821,,2,178.00437527514106,178.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.0087505502821,990.0,966.0390393774762,23.96096062252377,0.185530537573953,0.0412017501100564,989.773267712316,0.2242109381878526,0.2242109381878526,0.0,0.0,23.51001739665186,23.51001739665186,23.734228334839717,23.734228334839717,,0.9266963902801828,0.9266963902801828,0.0,0.0,38.03293126438103,38.03293126438103,0.0,0.0,0.7746014514130555,0.7746014514130555,0.0,0.0,0.97,0.97,0.96,0.96,36.89194332644959,36.89194332644959,0.0,0.0,73.78388665289918,1770.8132796695804,0.1361304343850335,5.757028173765357e-05,0.525
1974-07-16,1974-07-27,599.256,0.8886339443648977,532.5192229643311,0.53,1974,7,16,1974.07,1973,10,289,42,0.0460096608641182,9.48952758595101,0.0178200657867831,0.5,3,Normal,50,10,9,9,108,186.0,0.3492831657129841,346.5192229643311,346.5192229643311,,2,173.25961148216555,173.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,415.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1821813888589423,0.0393038445928662,989.7785147665484,0.2124534520164839,0.2124534520164839,0.0,0.0,23.56972481119235,23.56972481119235,23.782178263208834,23.782178263208834,,0.9250345213285264,0.9250345213285264,0.0,0.0,37.04661125040936,37.04661125040936,0.0,0.0,0.7545134674217793,0.7545134674217793,0.0,0.0,0.97,0.97,0.96,0.96,35.93521291289708,35.93521291289708,0.0,0.0,71.87042582579416,1724.89021981906,0.1349630637288903,5.761298609366529e-05,0.53
1974-07-17,1974-07-28,587.589,0.8901106602929673,523.0192327708844,0.536,1974,7,17,1974.07,1973,10,290,42,0.0451888617114044,9.499990193446706,0.0181637492432487,0.5,3,Normal,50,10,9,9,108,186.0,0.3556274575498829,337.0192327708844,337.0192327708844,,2,168.5096163854422,168.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,406.0192327708844,990.0,965.953586547469,24.046413452531056,0.1788285475651249,0.0374038465541768,989.7837676058808,0.2009528869973524,0.2009528869973524,0.0,0.0,23.62922817141441,23.62922817141441,23.830181058411767,23.830181058411767,,0.9233725668789364,0.9233725668789364,0.0,0.0,36.05702517018388,36.05702517018388,0.0,0.0,0.734358964769529,0.734358964769529,0.0,0.0,0.97,0.97,0.96,0.96,34.97531441507836,34.97531441507836,0.0,0.0,69.95062883015672,1678.8150919237612,0.1337438940047536,5.765466282397204e-05,0.535
1974-07-18,1974-07-29,581.8096,0.8882166996280455,516.7730027239134,0.54,1974,7,18,1974.07,1973,10,291,42,0.0446491874353461,6.246230046971049,0.0120869898660478,0.5,3,Normal,50,10,9,9,108,186.0,0.3599259230253767,330.7730027239133,330.7730027239133,,2,165.38650136195668,165.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,399.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1766240591808512,0.0361546005447826,989.7872213402744,0.1935198732414569,0.1935198732414569,0.0,0.0,23.668222954775302,23.668222954775302,23.86174282801676,23.86174282801676,,0.9222807967119008,0.9222807967119008,0.0,0.0,35.40524282536671,35.40524282536671,0.0,0.0,0.7210843752620512,0.7210843752620512,0.0,0.0,0.97,0.97,0.96,0.96,34.34308554060571,34.34308554060571,0.0,0.0,68.68617108121143,1648.4681059490742,0.1329136211047524,5.768152724038445e-05,0.54
1974-07-19,1974-07-30,570.3586,0.8854392210789449,505.01787451967766,0.547,1974,7,19,1974.07,1973,10,292,42,0.0436335443585001,11.755128204235689,0.0232766577131868,0.5,3,Normal,50,10,9,9,108,186.0,0.3683037955377412,319.01787451967766,319.01787451967766,,2,159.50893725983883,159.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,388.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1724753097132499,0.0338035749039355,989.7937211153828,0.1800098407168422,0.1800098407168422,0.0,0.0,23.741130839327504,23.741130839327504,23.921140680044346,23.921140680044346,,0.919955292422987,0.919955292422987,0.0,0.0,34.165819698712944,34.165819698712944,0.0,0.0,0.6958415417253145,0.6958415417253145,0.0,0.0,0.97,0.97,0.96,0.96,33.14084510775155,33.14084510775155,0.0,0.0,66.2816902155031,1590.7605651720746,0.1312462262420782,5.771331980422265e-05,0.545
1974-07-20,1974-07-31,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1974,7,20,1974.07,1973,10,293,42,0.0427404455876776,10.336791328964011,0.0208958694403498,0.5,3,Normal,50,10,9,9,108,186.0,0.3759998235636831,308.6810831907137,308.6810831907137,,2,154.34054159535685,154.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,377.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1688271353354246,0.0317362166381427,989.7994366480264,0.1685755698459708,0.1685755698459708,0.0,0.0,23.80479620382233,23.80479620382233,23.973371773668305,23.973371773668305,,0.9178986114203797,0.9178986114203797,0.0,0.0,33.073328157919626,33.073328157919626,0.0,0.0,0.6735912048456135,0.6735912048456135,0.0,0.0,0.97,0.97,0.96,0.96,32.081128313182035,32.081128313182035,0.0,0.0,64.16225662636407,1539.8941590327377,0.1297042858653798,5.773871491784076e-05,0.555
1974-07-21,1974-08-01,559.0506,0.8753118667840304,489.3436243127323,0.555,1974,7,21,1974.07,1973,10,294,42,0.04227928914062,5.337458877981362,0.0109073841218993,0.47,3,Normal,50,10,9,9,108,186.0,0.3801009980690586,303.3436243127323,303.3436243127323,,2,151.67181215636614,151.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,372.3436243127323,990.0,965.8020463094072,24.19795369059273,0.166943380492973,0.0306687248625464,989.8023878946444,0.1628111142577508,0.1628111142577508,0.0,0.0,23.83753047097952,23.83753047097952,24.000341585237265,24.000341585237265,,0.9168385533884658,0.9168385533884658,0.0,0.0,32.50855784637645,32.50855784637645,0.0,0.0,0.6620887545086853,0.6620887545086853,0.0,0.0,0.97,0.97,0.96,0.96,31.533301110985157,31.533301110985157,0.0,0.0,63.06660222197031,1513.5984533272874,0.1288799916634151,5.775133944847071e-05,0.555
1974-07-22,1974-08-02,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1974,7,22,1974.07,1973,10,295,43,0.0414342516334432,9.780526703435443,0.0203946607906092,0.47,3,Normal,50,10,9,9,108,186.0,0.387853028990849,293.5630976092969,293.5630976092969,,2,146.78154880464845,146.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,362.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1634915291606229,0.0287126195218593,989.8077958513176,0.1525056215136687,0.1525056215136687,0.0,0.0,23.89725629056194,23.89725629056194,24.04976191207561,24.04976191207561,,0.914899427923754,0.914899427923754,0.0,0.0,31.472523228959563,31.472523228959563,0.0,0.0,0.6409882531356327,0.6409882531356327,0.0,0.0,0.97,0.97,0.96,0.96,30.528347532090777,30.528347532090777,0.0,0.0,61.056695064181554,1465.3606815403573,0.1273173339828679,5.777358670590159e-05,0.565
1974-07-23,1974-08-03,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1974,7,23,1974.07,1973,10,296,43,0.0406234612270272,9.384148222407132,0.0199586736808272,0.47,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1974-07-24,1974-08-04,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1974,7,24,1974.07,1973,10,297,43,0.0406234612270272,0.0,0.0,0.47,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1974-07-25,1974-08-05,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1974,7,25,1974.07,1973,10,298,43,0.0406234612270272,0.0,0.0,0.47,3,Normal,50,10,9,9,108,186.0,0.3955940610325978,284.1789493868897,284.1789493868897,,2,142.08947469344486,142.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.1789493868897,990.0,965.715805272241,24.28419472775897,0.1601795720925941,0.0268357898773779,989.81298463803,0.1429207388807586,0.1429207388807586,0.0,0.0,23.954258626908217,23.954258626908217,24.09717936578897,24.09717936578897,,0.912830325740224,0.912830325740224,0.0,0.0,30.47006649457761,30.47006649457761,0.0,0.0,0.6205716190341671,0.6205716190341671,0.0,0.0,0.97,0.97,0.96,0.96,29.55596449974028,29.55596449974028,0.0,0.0,59.11192899948056,1418.6862959875334,0.1257221938084683,5.778042431735096e-05,0.575
1974-07-26,1974-08-06,525.9775,0.8881694527338079,467.1571483252964,0.58,1974,7,26,1974.07,1973,10,299,43,0.0403623776153056,3.021801061593294,0.0064684893989658,0.47,3,Normal,50,10,9,9,108,186.0,0.3981529570226811,281.1571483252964,281.1571483252964,,2,140.5785741626482,140.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,350.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1591130847410597,0.0262314296650592,989.814655485594,0.1398687198085493,0.1398687198085493,0.0,0.0,23.972579598321527,23.972579598321527,24.11244831813008,24.11244831813008,,0.9121257687197676,0.9121257687197676,0.0,0.0,30.14583572538187,30.14583572538187,0.0,0.0,0.6139681410464739,0.6139681410464739,0.0,0.0,0.97,0.97,0.96,0.96,29.24146065362041,29.24146065362041,0.0,0.0,58.48292130724082,1403.5901113737798,0.1251889680311972,5.7779985376300605e-05,0.58
1974-07-27,1974-08-07,520.5884,0.8885427859104034,462.56506724863937,0.581,1974,7,27,1974.07,1973,10,300,43,0.0399656218102824,4.592081076657053,0.0099274273000574,0.47,3,Normal,50,10,9,9,108,186.0,0.4021055915578266,276.56506724863937,276.56506724863937,,2,138.28253362431968,138.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1574923968514034,0.0253130134497278,989.8171945896988,0.1353681152311801,0.1353681152311801,0.0,0.0,24.000283671848884,24.000283671848884,24.135651787080064,24.135651787080064,,0.9110593165344774,0.9110593165344774,0.0,0.0,29.65302857598738,29.65302857598738,0.0,0.0,0.6039313355598245,0.6039313355598245,0.0,0.0,0.97,0.97,0.96,0.96,28.76343771870776,28.76343771870776,0.0,0.0,57.52687543741552,1380.6450104979724,0.12436493697976,5.777912510960085e-05,0.58
