Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1974-10-01,1974-10-12,275.3297,0.9493451834369376,261.382924552137,0.855,1974,10,1,1974.1,1974,1,1,1,0.0225834846813046,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.4208385080566299,151.382924552137,151.382924552137,,1,151.382924552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.382924552137,990.0,964.7455316982084,25.254468301791466,0.1069586090249198,0.0051382924552137,989.88790309852,0.1621871170326159,0.0,0.0,0.0,24.98018428327877,25.14237140031139,25.14237140031139,25.14237140031139,,0.9178637923554376,0.0,0.0,0.0,34.03999336372334,0.0,0.0,0.0,0.6932788872448745,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.01879356281164,0.0,0.0,0.0,33.01879356281164,792.4510455074793,0.1263234529163955,6.05873293035911e-05,0.855
1974-10-02,1974-10-13,268.1972,0.9570673705328404,256.6827889882703,0.865,1974,10,2,1974.1,1974,1,2,1,0.0221773929685865,4.700135563866695,0.0183110662868848,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1974-10-03,1974-10-14,261.1822,0.9426194585361816,246.1954239432886,0.879,1974,10,3,1974.1,1974,1,3,1,0.0212712846287001,10.487365044981717,0.0425977253232679,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1974-10-04,1974-10-15,261.1822,0.9426194585361816,246.1954239432886,0.879,1974,10,4,1974.1,1974,1,4,1,0.0212712846287001,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1974-10-05,1974-10-16,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,5,1974.1,1974,1,5,1,0.0204071904773947,10.001089714182458,0.0423426317435772,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1974-10-06,1974-10-17,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,6,1974.1,1974,1,6,1,0.0204071904773947,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1974-10-07,1974-10-18,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,7,1974.1,1974,1,7,1,0.0204071904773947,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1974-10-08,1974-10-19,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,8,1974.1,1974,1,8,2,0.0204071904773947,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1974-10-09,1974-10-20,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,9,1974.1,1974,1,9,2,0.0204071904773947,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1974-10-10,1974-10-21,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,10,1974.1,1974,1,10,2,0.0204071904773947,0.0,0.0,0.39,2,Mod_Wet,41,6,4,3,56,110.0,0.46571819920668,126.19433422910612,126.19433422910612,,1,126.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.19433422910612,990.0,964.6171660053748,25.382833994625344,0.0980687174703338,0.0026194334229106,989.8993118491068,0.112749801612391,0.0,0.0,0.0,25.16939604211972,25.28214584373211,25.28214584373211,25.28214584373211,,0.906898144794706,0.0,0.0,0.0,28.24944137431809,0.0,0.0,0.0,0.5753450381734845,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.401958133088545,0.0,0.0,0.0,27.401958133088545,657.6469951941251,0.1160144599679894,6.0316931686885895e-05,0.895
1974-10-11,1974-10-22,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,11,1974.1,1974,1,11,2,0.0204071904773947,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1974-10-12,1974-10-23,244.1538,0.9479000783611428,231.4334061521708,0.906,1974,10,12,1974.1,1974,1,12,2,0.0199958462915475,4.760928076935329,0.0205714816892292,0.48,3,Normal,37,5,3,2,50,97.0,0.4191270465778009,134.4334061521708,134.4334061521708,,1,134.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,179.4334061521708,990.0,964.588600436913,25.411399563087,0.0988589583187879,0.003443340615217,989.897697701066,0.127934803566081,0.0,0.0,0.0,25.18116246058683,25.30909726415291,25.30909726415291,25.30909726415291,,0.9106588991974396,0.0,0.0,0.0,30.23273330338848,0.0,0.0,0.0,0.6157379491525148,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.325751304286825,0.0,0.0,0.0,29.325751304286825,703.8180313028837,0.1267135621942353,6.05953703185034e-05,0.905
1974-10-13,1974-10-24,244.1538,0.9479000783611428,231.4334061521708,0.906,1974,10,13,1974.1,1974,1,13,2,0.0199958462915475,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4191270465778009,134.4334061521708,134.4334061521708,,1,134.4334061521708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,179.4334061521708,990.0,964.588600436913,25.411399563087,0.0988589583187879,0.003443340615217,989.897697701066,0.127934803566081,0.0,0.0,0.0,25.18116246058683,25.30909726415291,25.30909726415291,25.30909726415291,,0.9106588991974396,0.0,0.0,0.0,30.23273330338848,0.0,0.0,0.0,0.6157379491525148,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.325751304286825,0.0,0.0,0.0,29.325751304286825,703.8180313028837,0.1267135621942353,6.05953703185034e-05,0.905
1974-10-14,1974-10-25,237.5439,0.9621267175397727,228.5473327785961,0.91,1974,10,14,1974.1,1974,1,14,2,0.0197464895520707,2.886073373574732,0.0126279022313972,0.48,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1974-10-15,1974-10-26,237.5439,0.9621267175397727,228.5473327785961,0.91,1974,10,15,1974.1,1974,1,15,3,0.0197464895520707,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1974-10-16,1974-10-27,231.0479,0.97240029822707,224.67104686473823,0.918,1974,10,16,1974.1,1974,1,16,3,0.0194115784491133,3.876285913857856,0.0172531617578278,0.48,3,Normal,37,5,3,2,50,97.0,0.431742324405504,127.67104686473824,127.67104686473824,,1,127.67104686473824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.67104686473823,990.0,964.5480262811884,25.451973718811587,0.0964723031668007,0.0027671046864738,989.9007605921468,0.1154078843565288,0.0,0.0,0.0,25.23732642660181,25.35273431095834,25.35273431095834,25.35273431095834,,0.907637326168323,0.0,0.0,0.0,28.6805061706392,0.0,0.0,0.0,0.5841243619274786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.820090985520025,0.0,0.0,0.0,27.820090985520025,667.6821836524806,0.1238258839923816,6.052901766929664e-05,0.92
1974-10-17,1974-10-28,224.6649,0.98159746285063,220.53049583159049,0.926,1974,10,17,1974.1,1974,1,17,3,0.0190538348398494,4.140551033147773,0.0187754125230359,0.48,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1974-10-18,1974-10-29,224.6649,0.98159746285063,220.53049583159049,0.926,1974,10,18,1974.1,1974,1,18,3,0.0190538348398494,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1974-10-19,1974-10-30,224.6649,0.98159746285063,220.53049583159049,0.926,1974,10,19,1974.1,1974,1,19,3,0.0190538348398494,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1974-10-20,1974-10-31,224.6649,0.98159746285063,220.53049583159049,0.926,1974,10,20,1974.1,1974,1,20,3,0.0190538348398494,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1974-10-21,1974-11-01,224.6649,0.98159746285063,220.53049583159049,0.926,1974,10,21,1974.1,1974,1,21,3,0.0190538348398494,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4398484646498716,123.53049583159049,123.53049583159049,,1,123.53049583159049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.53049583159049,990.0,964.5231829749896,25.476817025010405,0.0950109688845935,0.002353049583159,989.9026359815324,0.1080430627469674,0.0,0.0,0.0,25.27140994379572,25.37945300654269,25.37945300654269,25.37945300654269,,0.9052214310981528,0.0,0.0,0.0,27.71387055790461,0.0,0.0,0.0,0.5644372822383831,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.88245444116747,0.0,0.0,0.0,26.88245444116747,645.1789065880193,0.1218990341439962,6.044943319955677e-05,0.925
1974-10-22,1974-11-02,227.8423,0.9755995102100816,222.2828362851385,0.922,1974,10,22,1974.1,1974,1,22,4,0.0192052370550359,1.7523404535480438,0.0078833817438796,0.53,3,Normal,37,5,3,2,50,97.0,0.4363809712935774,125.2828362851385,125.2828362851385,,1,125.2828362851385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.2828362851385,990.0,964.5336970177108,25.466302982289108,0.0956294264662941,0.0025282836285138,989.9018422899052,0.1111091053132493,0.0,0.0,0.0,25.257036166881036,25.368145272194283,25.368145272194283,25.368145272194283,,0.9065730867344304,0.0,0.0,0.0,28.13296361697082,0.0,0.0,0.0,0.572972782423031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.28897470846169,0.0,0.0,0.0,27.28897470846169,654.9353930030807,0.122766899885406,6.050526135198672e-05,0.92
1974-10-23,1974-11-03,237.5439,0.9621267175397727,228.5473327785961,0.91,1974,10,23,1974.1,1974,1,23,4,0.0197464895520707,6.264496493457584,0.0274100617027383,0.53,3,Normal,37,5,3,2,50,97.0,0.4244197419445196,131.5473327785961,131.5473327785961,,1,131.5473327785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,176.5473327785961,990.0,964.5712839966716,25.428716003328415,0.0978403697473619,0.0031547332778596,989.8990048969748,0.1225089856237606,0.0,0.0,0.0,25.205211914679477,25.327720900303238,25.327720900303238,25.327720900303238,,0.9093678774382404,0.0,0.0,0.0,29.56995806325628,0.0,0.0,0.0,0.6022394717567471,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.682859321358592,0.0,0.0,0.0,28.682859321358592,688.3886237126062,0.1255007397051749,6.056725555971124e-05,0.91
1974-10-24,1974-11-04,247.5017,0.9485505757172864,234.76788002600708,0.898,1974,10,24,1974.1,1974,1,24,4,0.020283944834247,6.220547247410991,0.0264965856774014,0.53,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1974-10-25,1974-11-05,247.5017,0.9485505757172864,234.76788002600708,0.898,1974,10,25,1974.1,1974,1,25,4,0.020283944834247,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1974-10-26,1974-11-06,247.5017,0.9485505757172864,234.76788002600708,0.898,1974,10,26,1974.1,1974,1,26,4,0.020283944834247,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1974-10-27,1974-11-07,247.5017,0.9485505757172864,234.76788002600708,0.898,1974,10,27,1974.1,1974,1,27,4,0.020283944834247,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.413174067888906,137.76788002600708,137.76788002600708,,1,137.76788002600708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.76788002600708,990.0,964.608607280156,25.391392719843907,0.1000358019190603,0.0037767880026007,989.8961874100784,0.1343696872504537,0.0,0.0,0.0,25.15321044267182,25.28758012992228,25.28758012992228,25.28758012992228,,0.9121532189607756,0.0,0.0,0.0,30.999015011888837,0.0,0.0,0.0,0.631344501260465,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.069044561532166,0.0,0.0,0.0,30.069044561532166,721.657069476772,0.1280798913301137,6.06274290975998e-05,0.9
1974-10-28,1974-11-08,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,28,1974.1,1974,1,28,4,0.0204071904773947,1.4264542030990697,0.0060393243883463,0.53,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1974-10-29,1974-11-09,250.8784,0.9414693900674836,236.1943342291061,0.893,1974,10,29,1974.1,1974,1,29,5,0.0204071904773947,0.0,0.0,0.53,3,Normal,37,5,3,2,50,97.0,0.4106787756640723,139.19433422910612,139.19433422910612,,1,139.19433422910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.1943342291061,990.0,964.6171660053748,25.382833994625344,0.1005392437103338,0.0039194334229106,989.8955413228668,0.1371370084044658,0.0,0.0,0.0,25.14123830908761,25.27837531749208,25.27837531749208,25.27837531749208,,0.912793401603166,0.0,0.0,0.0,31.327043796478364,0.0,0.0,0.0,0.6380253319038364,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.38723248258401,0.0,0.0,0.0,30.38723248258401,729.2935795820163,0.128653519915125,6.064110266108708e-05,0.895
1974-10-30,1974-11-10,254.284,0.9424159355737844,239.64129376144416,0.89,1974,10,30,1974.1,1974,1,30,5,0.0207050077809887,3.4469595323380133,0.0143838295906103,0.53,3,Normal,37,5,3,2,50,97.0,0.4047716421384398,142.64129376144416,142.64129376144416,,1,142.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,187.64129376144416,990.0,964.6378477625686,25.36215223743136,0.101755787135028,0.0042641293761444,989.8939800834888,0.1440354133981172,0.0,0.0,0.0,25.11209690752207,25.256132320920187,25.256132320920187,25.256132320920187,,0.9143425430386458,0.0,0.0,0.0,32.12002500574846,0.0,0.0,0.0,0.6541756620315369,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.15642425557601,0.0,0.0,0.0,31.15642425557601,747.7541821338241,0.1300127526710455,6.067361046016311e-05,0.89
1974-10-31,1974-11-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1974,10,31,1974.1,1974,1,31,5,0.0210193648889143,3.638392452842453,0.0149555949757254,0.53,3,Normal,37,5,3,2,50,97.0,0.398718041400958,146.27968621428656,146.27968621428656,,1,146.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,191.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1030398934244801,0.0046279686214286,989.892332137954,0.151461747325716,0.0,0.0,0.0,25.081192273342577,25.23265402066829,25.23265402066829,25.23265402066829,,0.915905646640771,0.0,0.0,0.0,32.95502409792907,0.0,0.0,0.0,0.671181753521977,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.9663733749912,0.0,0.0,0.0,31.9663733749912,767.1929609997887,0.1313976266264765,6.070253764908982e-05,0.885
1974-11-01,1974-11-12,261.1822,0.9426194585361816,246.1954239432886,0.879,1974,11,1,1974.11,1974,2,32,5,0.0212712846287001,2.915737729001989,0.0118431840945737,0.42,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1974-11-02,1974-11-13,261.1822,0.9426194585361816,246.1954239432886,0.879,1974,11,2,1974.11,1974,2,33,5,0.0212712846287001,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1974-11-03,1974-11-14,261.1822,0.9426194585361816,246.1954239432886,0.879,1974,11,3,1974.11,1974,2,34,5,0.0212712846287001,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1974-11-04,1974-11-15,261.1822,0.9426194585361816,246.1954239432886,0.879,1974,11,4,1974.11,1974,2,35,5,0.0212712846287001,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3777486945550322,153.1954239432886,153.1954239432886,,1,153.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1051277484656884,0.0053195423943288,989.88955270914,0.1661021157175033,0.0,0.0,0.0,25.046278049762723,25.212380165480223,25.212380165480223,25.212380165480223,,0.9186340991256268,0.0,0.0,0.0,34.5676815131587,0.0,0.0,0.0,0.704026100064332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.53065106776394,0.0,0.0,0.0,33.53065106776394,804.7356256263346,0.1361952652519153,6.07986159201042e-05,0.88
1974-11-05,1974-11-16,271.7487,0.9523418217225876,258.7976520087449,0.862,1974,11,5,1974.11,1974,2,36,6,0.0223601171335555,12.602228065456272,0.0486952952147743,0.42,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1974-11-06,1974-11-17,271.7487,0.9523418217225876,258.7976520087449,0.862,1974,11,6,1974.11,1974,2,37,6,0.0223601171335555,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1974-11-07,1974-11-18,271.7487,0.9523418217225876,258.7976520087449,0.862,1974,11,7,1974.11,1974,2,38,6,0.0223601171335555,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1974-11-08,1974-11-19,271.7487,0.9523418217225876,258.7976520087449,0.862,1974,11,8,1974.11,1974,2,39,6,0.0223601171335555,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3593541103566793,165.79765200874488,165.79765200874488,,1,165.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,209.79765200874488,990.0,964.735190608035,25.264809391964945,0.109575580462664,0.0065797652008744,989.8838446543364,0.1944984117808127,0.0,0.0,0.0,24.954155634520617,25.14865404630143,25.14865404630143,25.14865404630143,,0.9235675264773962,0.0,0.0,0.0,37.473875451748256,0.0,0.0,0.0,0.7632153859826528,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.34965918819581,0.0,0.0,0.0,36.34965918819581,872.3918205166995,0.1404559079499204,6.0900304859227126e-05,0.86
1974-11-09,1974-11-20,286.2506,0.9441456049247084,270.26224589706084,0.836,1974,11,9,1974.11,1974,2,40,6,0.023350658045506,11.464593888315962,0.0424202568518677,0.42,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1974-11-10,1974-11-21,286.2506,0.9441456049247084,270.26224589706084,0.836,1974,11,10,1974.11,1974,2,41,6,0.023350658045506,0.0,0.0,0.42,3,Normal,36,5,3,2,47,93.0,0.3441102166945746,177.26224589706084,177.26224589706084,,1,177.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,221.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1136219213331327,0.007726224589706,989.8786518540772,0.222355614742652,0.0,0.0,0.0,24.87524725574626,25.097602870488917,25.097602870488917,25.097602870488917,,0.9277599974714824,0.0,0.0,0.0,40.11972949825528,0.0,0.0,0.0,0.8171024337730198,0.0,0.0,0.0,0.971710243377302,0.96,0.96,0.96,38.98475211498116,0.0,0.0,0.0,38.98475211498116,935.6340507595478,0.1442478655706499,6.109083045244517e-05,0.835
1974-11-11,1974-11-22,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1974,11,11,1974.11,1974,2,42,6,0.0243062444735331,11.060028102165743,0.0393144415653207,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1974-11-12,1974-11-23,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1974,11,12,1974.11,1974,2,43,7,0.0243062444735331,0.0,0.0,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1974-11-13,1974-11-24,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1974,11,13,1974.11,1974,2,44,7,0.0243062444735331,0.0,0.0,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1974-11-14,1974-11-25,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1974,11,14,1974.11,1974,2,45,7,0.0243062444735331,0.0,0.0,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1974-11-15,1974-11-26,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1974,11,15,1974.11,1974,2,46,7,0.0243062444735331,0.0,0.0,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1974-11-16,1974-11-27,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1974,11,16,1974.11,1974,2,47,7,0.0248129628445641,5.864795961006905,0.0204215181478017,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1974-11-17,1974-11-28,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1974,11,17,1974.11,1974,2,48,7,0.0248129628445641,0.0,0.0,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1974-11-18,1974-11-29,328.6161,0.9312389803097992,306.020121877383,0.775,1974,11,18,1974.11,1974,2,49,7,0.0264401385302058,18.833051917149533,0.061541874441497,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1974-11-19,1974-11-30,328.6161,0.9312389803097992,306.020121877383,0.775,1974,11,19,1974.11,1974,2,50,8,0.0264401385302058,0.0,0.0,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1974-11-20,1974-12-01,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1974,11,20,1974.11,1974,2,51,8,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.37,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1974-11-21,1974-12-02,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1974,11,21,1974.11,1974,2,52,8,0.0258491702194448,3.124580992917401,0.0104438090467207,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1974-11-22,1974-12-03,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1974,11,22,1974.11,1974,2,53,8,0.0258491702194448,0.0,0.0,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1974-11-23,1974-12-04,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1974,11,23,1974.11,1974,2,54,8,0.0258491702194448,0.0,0.0,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1974-11-24,1974-12-05,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1974,11,24,1974.11,1974,2,55,8,0.0258491702194448,0.0,0.0,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3543015084140169,193.18021087320443,193.18021087320443,,1,193.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1213576043593097,0.0093180210873204,989.8693243745532,0.264050173575116,0.0,0.0,0.0,24.708553357485485,24.9726035310606,24.9726035310606,24.9726035310606,,0.9328431368395388,0.0,0.0,0.0,43.66739402278802,0.0,0.0,0.0,0.8893562937431367,0.0,0.0,0.0,0.9789356293743136,0.96,0.96,0.96,42.74756785083413,0.0,0.0,0.0,42.74756785083413,1025.9416284200192,0.1428823374583119,6.146760244921412e-05,0.785
1974-11-25,1974-12-06,328.6161,0.9312389803097992,306.020121877383,0.775,1974,11,25,1974.11,1974,2,56,8,0.0264401385302058,6.839911004178588,0.0223511805766786,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1974-11-26,1974-12-07,328.6161,0.9312389803097992,306.020121877383,0.775,1974,11,26,1974.11,1974,2,57,9,0.0264401385302058,0.0,0.0,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3463824514208656,200.02012187738305,200.02012187738305,,1,200.02012187738305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,250.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1237716211734182,0.0100040243754766,989.8662243544512,0.2830575485693154,0.0,0.0,0.0,24.65306619649495,24.936123745064265,24.936123745064265,24.936123745064265,,0.9348009254319514,0.0,0.0,0.0,45.206664297677925,0.0,0.0,0.0,0.9207059938427276,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.30253101172437,0.0,0.0,0.0,44.30253101172437,1063.2607442813849,0.1447699933583963,6.152510306893975e-05,0.775
1974-11-27,1974-12-08,332.6514,0.9289857410847936,309.0284073518941,0.77,1974,11,27,1974.11,1974,2,58,9,0.0267000543952036,3.008285474511069,0.0097346567595175,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1974-11-28,1974-12-09,332.6514,0.9289857410847936,309.0284073518941,0.77,1974,11,28,1974.11,1974,2,59,9,0.0267000543952036,0.0,0.0,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1974-11-29,1974-12-10,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1974,11,29,1974.11,1974,2,60,9,0.0269408652549,2.7871627279672,0.0089384976101525,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1974-11-30,1974-12-11,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1974,11,30,1974.11,1974,2,61,9,0.0279613342516754,11.810983758974546,0.0364957189664243,0.3,2,Mod_Wet,40,6,4,3,53,106.0,0.3275380179488837,217.62655383883583,217.62655383883583,,1,217.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,267.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1299854772843294,0.0135253107677671,989.856489211948,0.3350897858236144,0.0,0.0,0.0,24.50326665693009,24.838356442753707,24.838356442753707,24.838356442753707,,0.9393623508832848,0.0,0.0,0.0,49.12558336359971,0.0,0.0,0.0,1.000521046101827,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.14307169632772,0.0,0.0,0.0,48.14307169632772,1155.4337207118651,0.1487611913338319,6.144964957311975e-05,0.75
1974-12-01,1974-12-12,357.5196,0.9208048873506705,329.2057950036568,0.742,1974,12,1,1974.12,1974,3,62,9,0.0284433806883159,5.579241164820986,0.0169475788382127,0.47,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
