Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1974-12-02,1974-12-13,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1974,12,2,1974.12,1974,3,63,9,0.0336211721024839,59.92814136768482,0.1540038936889245,0.47,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1974-12-03,1974-12-14,483.8375,0.9000891520783358,435.49688511870175,0.611,1974,12,3,1974.12,1974,3,64,10,0.0376269308742558,46.36294874736012,0.1064598860098004,0.47,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1974-12-04,1974-12-15,478.7252,0.9002196493164109,430.9578316629287,0.615,1974,12,4,1974.12,1974,3,65,10,0.037234756655677,4.5390534557730575,0.0105324770134894,0.47,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1974-12-05,1974-12-16,468.6029,0.9015518661337044,422.4698189706656,0.626,1974,12,5,1974.12,1974,3,66,10,0.0365013923590655,8.488012692263112,0.0200914060865788,0.47,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1974-12-06,1974-12-17,478.7252,0.9002196493164109,430.9578316629287,0.615,1974,12,6,1974.12,1974,3,67,10,0.037234756655677,8.488012692263112,0.0196956919416235,0.47,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1974-12-07,1974-12-18,488.9841,0.8998924733267547,440.0331111664572,0.609,1974,12,7,1974.12,1974,3,68,10,0.0380188608047818,9.07527950352852,0.0206240832183546,0.47,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1974-12-08,1974-12-19,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1974,12,8,1974.12,1974,3,69,10,0.0414342516334432,39.52998644283963,0.082429166547433,0.47,3,Normal,38,5,4,3,54,104.0,0.2168640592206898,375.5630976092969,375.5630976092969,,2,187.78154880464845,187.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,422.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1846673907702291,0.0451126195218593,989.770219989708,0.2494989198203649,0.2494989198203649,0.0,0.0,23.76268713064572,23.76268713064572,24.012186050466084,24.012186050466084,,0.9302863057041348,0.9302863057041348,0.0,0.0,40.71025232336399,40.71025232336399,0.0,0.0,0.8291293752212625,0.8291293752212625,0.0,0.0,0.9729129375221264,0.9729129375221264,0.96,0.96,39.60753117519102,39.60753117519102,0.0,0.0,79.21506235038204,1901.161496409169,0.1651817305069604,5.85898458242787e-05,0.565
1974-12-09,1974-12-20,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1974,12,9,1974.12,1974,3,70,10,0.041992562280209,6.461928782011513,0.0132954651121378,0.47,3,Normal,38,5,4,3,54,104.0,0.2139807506872445,382.0250263913084,382.0250263913084,,2,191.0125131956542,191.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,429.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1869480059305459,0.0464050052782616,989.7666469887912,0.2581540358921794,0.2581540358921794,0.0,0.0,23.721380334138185,23.721380334138185,23.979534370030365,23.979534370030365,,0.9312429120239828,0.9312429120239828,0.0,0.0,41.38123570765024,41.38123570765024,0.0,0.0,0.8427950245957277,0.8427950245957277,0.0,0.0,0.9742795024595728,0.9742795024595728,0.96,0.96,40.316889736411774,40.316889736411774,0.0,0.0,80.63377947282355,1935.210707347765,0.1659045832917741,5.863037897638088e-05,0.56
1974-12-10,1974-12-21,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1974,12,10,1974.12,1974,3,71,11,0.0427404455876776,8.656056799405293,0.0174982571469548,0.47,3,Normal,38,5,4,3,54,104.0,0.2102364604872206,390.6810831907137,390.6810831907137,,2,195.34054159535685,195.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,437.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1900029969450309,0.0481362166381427,989.7618607864168,0.2699535164669992,0.2699535164669992,0.0,0.0,23.665842395591667,23.665842395591667,23.935795912058666,23.935795912058666,,0.932523740087508,0.932523740087508,0.0,0.0,42.277855669412766,42.277855669412766,0.0,0.0,0.8610561236132946,0.8610561236132946,0.0,0.0,0.9761056123613294,0.9761056123613294,0.96,0.96,41.26765219751605,41.26765219751605,0.0,0.0,82.5353043950321,1980.8473054807705,0.1668454832812201,5.8683346671977854e-05,0.555
1974-12-11,1974-12-22,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1974,12,11,1974.12,1974,3,72,11,0.041992562280209,8.656056799405293,0.0178098993454631,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2427858517412966,368.0250263913084,368.0250263913084,,2,184.0125131956542,184.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,422.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1844774887427585,0.0436050052782616,989.771917505979,0.2395522840447878,0.2395522840447878,0.0,0.0,23.745252603173373,23.745252603173373,23.98480488721816,23.98480488721816,,0.9290626776955468,0.9290626776955468,0.0,0.0,39.81143796115606,39.81143796115606,0.0,0.0,0.810823583730266,0.810823583730266,0.0,0.0,0.9710823583730266,0.9710823583730266,0.96,0.96,38.66018506554087,38.66018506554087,0.0,0.0,77.32037013108173,1855.6888831459612,0.159087219654466,5.8359837108279845e-05,0.56
1974-12-12,1974-12-23,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1974,12,12,1974.12,1974,3,73,11,0.0414342516334432,6.461928782011513,0.0134746164044425,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2460572979619364,361.5630976092969,361.5630976092969,,2,180.78154880464845,180.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,415.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1821968735824417,0.0423126195218593,989.7754905068956,0.231216395915993,0.231216395915993,0.0,0.0,23.786240171737774,23.786240171737774,24.017456567653767,24.017456567653767,,0.9279328900639028,0.9279328900639028,0.0,0.0,39.13228161681128,39.13228161681128,0.0,0.0,0.7969914789574598,0.7969914789574598,0.0,0.0,0.97,0.97,0.96,0.96,37.95831316830694,37.95831316830694,0.0,0.0,75.91662633661387,1821.9990320787329,0.1583037283624847,5.8324402848650345e-05,0.565
1974-12-13,1974-12-24,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1974,12,13,1974.12,1974,3,74,11,0.0427404455876776,15.117985581416804,0.0305610747916721,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2385375224758849,376.6810831907137,376.6810831907137,,2,188.34054159535685,188.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0453362166381427,989.7671313036046,0.2509858406436492,0.2509858406436492,0.0,0.0,23.69008058860281,23.69008058860281,23.94106642924646,23.94106642924646,,0.93039727785963,0.93039727785963,0.0,0.0,40.71153557685234,40.71153557685234,0.0,0.0,0.8291555107301902,0.8291555107301902,0.0,0.0,0.972915551073019,0.972915551073019,0.96,0.96,39.60888607078211,39.60888607078211,0.0,0.0,79.21777214156423,1901.2265313975413,0.1601390771415924,5.841795005895998e-05,0.555
1974-12-14,1974-12-25,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1974,12,14,1974.12,1974,3,75,11,0.0427404455876776,0.0,0.0,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2385375224758849,376.6810831907137,376.6810831907137,,2,188.34054159535685,188.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,430.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1875324797572435,0.0453362166381427,989.7671313036046,0.2509858406436492,0.2509858406436492,0.0,0.0,23.69008058860281,23.69008058860281,23.94106642924646,23.94106642924646,,0.93039727785963,0.93039727785963,0.0,0.0,40.71153557685234,40.71153557685234,0.0,0.0,0.8291555107301902,0.8291555107301902,0.0,0.0,0.972915551073019,0.972915551073019,0.96,0.96,39.60888607078211,39.60888607078211,0.0,0.0,79.21777214156423,1901.2265313975413,0.1601390771415924,5.841795005895998e-05,0.555
1974-12-15,1974-12-26,570.3586,0.8854392210789449,505.01787451967766,0.547,1974,12,15,1974.12,1974,3,76,11,0.0436335443585001,10.336791328964011,0.0204681692480594,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2336550960938358,387.01787451967766,387.01787451967766,,2,193.50893725983883,193.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,441.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1911806541350688,0.0474035749039355,989.761415770961,0.2649443093467616,0.2649443093467616,0.0,0.0,23.62389102627574,23.62389102627574,23.888835335622502,23.888835335622502,,0.9319268730029192,0.9319268730029192,0.0,0.0,41.78043844260256,41.78043844260256,0.0,0.0,0.8509254265295837,0.8509254265295837,0.0,0.0,0.9750925426529584,0.9750925426529584,0.96,0.96,40.73979395415274,40.73979395415274,0.0,0.0,81.47958790830548,1955.5101097993315,0.1613400079864513,5.848106858503099e-05,0.545
1974-12-16,1974-12-27,576.0661,0.8889914195501405,512.1178199937132,0.544,1974,12,16,1974.12,1974,3,77,11,0.0442469796474568,7.099945474035508,0.0138638906846136,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2304157273836879,394.1178199937132,394.1178199937132,,2,197.05890999685656,197.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,448.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1936864451816342,0.0488235639987426,989.7574899908196,0.2747649479911984,0.2747649479911984,0.0,0.0,23.5781948528568,23.5781948528568,23.852959800848,23.852959800848,,0.9329769005866004,0.9329769005866004,0.0,0.0,42.51245834488291,42.51245834488291,0.0,0.0,0.8658341821768413,0.8658341821768413,0.0,0.0,0.976583418217684,0.976583418217684,0.96,0.96,41.51696188728266,41.51696188728266,0.0,0.0,83.03392377456532,1992.814170589568,0.1621383215596455,5.85230549246316e-05,0.545
1974-12-17,1974-12-28,587.589,0.8901106602929673,523.0192327708844,0.536,1974,12,17,1974.12,1974,3,78,12,0.0451888617114044,10.901412777171233,0.0208432349981032,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2256131182305708,405.0192327708844,405.0192327708844,,2,202.5096163854422,202.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,459.0192327708844,990.0,965.953586547469,24.046413452531056,0.1975338919869437,0.0510038465541768,989.7514622614588,0.2901775028623647,0.2901775028623647,0.0,0.0,23.50769821112756,23.50769821112756,23.797875713989924,23.797875713989924,,0.9345882217300976,0.9345882217300976,0.0,0.0,43.63296850663021,43.63296850663021,0.0,0.0,0.8886551630678251,0.8886551630678251,0.0,0.0,0.9788655163067824,0.9788655163067824,0.96,0.96,42.710808245240166,42.710808245240166,0.0,0.0,85.42161649048033,2050.118795771528,0.1633240445823154,5.858543220423816e-05,0.535
1974-12-18,1974-12-29,593.4044,0.8886647923374786,527.3375978981461,0.532,1974,12,18,1974.12,1974,3,79,12,0.0455619684583998,4.3183651272617,0.0081889953314039,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2237655734586772,409.3375978981461,409.3375978981461,,2,204.66879894907305,204.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,463.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1990579770255211,0.0518675195796292,989.7490745033948,0.2963527649943489,0.2963527649943489,0.0,0.0,23.4797025478588,23.4797025478588,23.776055312853146,23.776055312853146,,0.9352262407661084,0.9352262407661084,0.0,0.0,44.0757402624018,44.0757402624018,0.0,0.0,0.8976729177678574,0.8976729177678574,0.0,0.0,0.9797672917767856,0.9797672917767856,0.96,0.96,43.183968669950445,43.183968669950445,0.0,0.0,86.36793733990089,2072.8304961576214,0.1637811104008985,5.8609553162760376e-05,0.53
1974-12-19,1974-12-30,599.256,0.8886339443648977,532.5192229643311,0.53,1974,12,19,1974.12,1974,3,80,12,0.0460096608641182,5.181625066185006,0.0097304000357787,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.2215882449146888,414.5192229643311,414.5192229643311,,2,207.25961148216555,207.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0529038445928662,989.7462094221264,0.3039432577575667,0.3039432577575667,0.0,0.0,23.445929661029425,23.445929661029425,23.74987291878699,23.74987291878699,,0.9358516058316004,0.9358516058316004,0.0,0.0,44.59927786598314,44.59927786598314,0.0,0.0,0.9083355980851964,0.9083355980851964,0.0,0.0,0.98,0.98,0.96,0.96,43.70729230866348,43.70729230866348,0.0,0.0,87.41458461732695,2097.9500308158467,0.1641529185194918,5.8578294359241376e-05,0.53
1974-12-20,1974-12-31,605.1438,0.8886028945088347,537.7325322740754,0.526,1974,12,20,1974.12,1974,3,81,12,0.0464600907884801,5.213309309744318,0.009694985883962,0.15,2,Mod_Wet,42,7,5,3,61,118.0,0.219439950008189,419.7325322740754,419.7325322740754,,2,209.8662661370377,209.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,473.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2027266718886148,0.053946506454815,989.7433268216564,0.3116068224428909,0.3116068224428909,0.0,0.0,23.41192360398028,23.41192360398028,23.723530426423167,23.723530426423167,,0.936455664247142,0.936455664247142,0.0,0.0,45.12379883334396,45.12379883334396,0.0,0.0,0.9190183061780846,0.9190183061780846,0.0,0.0,0.98,0.98,0.96,0.96,44.22132285667708,44.22132285667708,0.0,0.0,88.44264571335415,2122.6234971204995,0.1644733029994102,5.853108753314572e-05,0.525
1974-12-21,1975-01-01,611.0679,0.8869861279741288,542.0087505502821,0.523,1974,12,21,1974.12,1974,3,82,12,0.0468295560475443,4.276218276206691,0.0078895742400195,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2177086622313732,424.0087505502821,424.0087505502821,,2,212.00437527514103,212.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.0087505502821,990.0,966.0390393774762,23.96096062252377,0.2042358819957718,0.0548017501100564,989.740962367894,0.3180131258254232,0.3180131258254232,0.0,0.0,23.383909864592447,23.383909864592447,23.70192299041787,23.70192299041787,,0.9369474449529868,0.9369474449529868,0.0,0.0,45.55288453175337,45.55288453175337,0.0,0.0,0.9277573224389688,0.9277573224389688,0.0,0.0,0.98,0.98,0.96,0.96,44.6418268411183,44.6418268411183,0.0,0.0,89.2836536822366,2142.8076883736785,0.1647273288329572,5.849175253941204e-05,0.525
1974-12-22,1975-01-02,617.0284,0.8884164098844547,548.1781559247493,0.519,1974,12,22,1974.12,1974,3,83,12,0.0473625926718983,6.169405374467146,0.0112543801824056,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2152584861776184,430.17815592474926,430.17815592474926,,2,215.08907796237463,215.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,484.17815592474926,990.0,966.0668017016612,23.93319829833865,0.2064132565694931,0.0560356311849498,989.7375511122456,0.3272743601241138,0.3272743601241138,0.0,0.0,23.343475050460107,23.343475050460107,23.67074941058422,23.67074941058422,,0.9376512287763232,0.9376512287763232,0.0,0.0,46.17042716736707,46.17042716736707,0.0,0.0,0.9403345655268244,0.9403345655268244,0.0,0.0,0.98,0.98,0.96,0.96,45.24701862401973,45.24701862401973,0.0,0.0,90.49403724803946,2171.856893952947,0.1650814361535084,5.843447005081561e-05,0.52
1974-12-23,1975-01-03,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1974,12,23,1974.12,1974,3,84,12,0.0494114767522878,23.71393611561905,0.0414657527978987,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2063326310021274,453.8920920403683,453.8920920403683,,3,151.2973640134561,151.2973640134561,151.2973640134561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,507.8920920403683,990.0,966.1735144141816,23.826485585818432,0.2151512952322523,0.0607784184080736,989.7240702863596,0.1620023062690652,0.1620023062690652,0.1620023062690652,0.0,23.3885535659091,23.3885535659091,23.3885535659091,23.550555872178165,,0.9162319953035152,0.9162319953035152,0.9162319953035152,0.0,31.79646787228329,31.79646787228329,31.79646787228329,0.0,0.6475859037124907,0.6475859037124907,0.6475859037124907,0.0,0.97,0.97,0.97,0.96,30.842573836114795,30.842573836114795,30.842573836114795,0.0,92.52772150834438,2220.6653162002654,0.1617922730461765,5.662611293334253e-05,0.495
1974-12-24,1975-01-04,666.0345,0.8753352736866753,583.0034913422678,0.493,1974,12,24,1974.12,1974,3,85,13,0.0503715016519719,11.111399301899494,0.0190588898126791,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2024001601230977,465.0034913422678,465.0034913422678,,3,155.00116378075597,155.00116378075597,155.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,519.0034913422678,990.0,966.22351571104,23.776484288959864,0.2214657940341524,0.0630006982684535,989.7155335076974,0.1700025835932782,0.1700025835932782,0.1700025835932782,0.0,23.32201521306397,23.32201521306397,23.32201521306397,23.49201779665725,,0.9176960560435564,0.9176960560435564,0.9176960560435564,0.0,32.53408507585023,32.53408507585023,32.53408507585023,0.0,0.6626086573492918,0.6626086573492918,0.6626086573492918,0.0,0.97,0.97,0.97,0.96,31.55806252357472,31.55806252357472,31.55806252357472,0.0,94.67418757072416,2272.18050169738,0.1623904298630402,5.655524297333765e-05,0.495
1974-12-25,1975-01-05,666.0345,0.8753352736866753,583.0034913422678,0.493,1974,12,25,1974.12,1974,3,86,13,0.0503715016519719,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2024001601230977,465.0034913422678,465.0034913422678,,3,155.00116378075597,155.00116378075597,155.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,519.0034913422678,990.0,966.22351571104,23.776484288959864,0.2214657940341524,0.0630006982684535,989.7155335076974,0.1700025835932782,0.1700025835932782,0.1700025835932782,0.0,23.32201521306397,23.32201521306397,23.32201521306397,23.49201779665725,,0.9176960560435564,0.9176960560435564,0.9176960560435564,0.0,32.53408507585023,32.53408507585023,32.53408507585023,0.0,0.6626086573492918,0.6626086573492918,0.6626086573492918,0.0,0.97,0.97,0.97,0.96,31.55806252357472,31.55806252357472,31.55806252357472,0.0,94.67418757072416,2272.18050169738,0.1623904298630402,5.655524297333765e-05,0.495
1974-12-26,1975-01-06,666.0345,0.8753352736866753,583.0034913422678,0.493,1974,12,26,1974.12,1974,3,87,13,0.0503715016519719,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2024001601230977,465.0034913422678,465.0034913422678,,3,155.00116378075597,155.00116378075597,155.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,519.0034913422678,990.0,966.22351571104,23.776484288959864,0.2214657940341524,0.0630006982684535,989.7155335076974,0.1700025835932782,0.1700025835932782,0.1700025835932782,0.0,23.32201521306397,23.32201521306397,23.32201521306397,23.49201779665725,,0.9176960560435564,0.9176960560435564,0.9176960560435564,0.0,32.53408507585023,32.53408507585023,32.53408507585023,0.0,0.6626086573492918,0.6626086573492918,0.6626086573492918,0.0,0.97,0.97,0.97,0.96,31.55806252357472,31.55806252357472,31.55806252357472,0.0,94.67418757072416,2272.18050169738,0.1623904298630402,5.655524297333765e-05,0.495
1974-12-27,1975-01-07,666.0345,0.8753352736866753,583.0034913422678,0.493,1974,12,27,1974.12,1974,3,88,13,0.0503715016519719,0.0,0.0,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2024001601230977,465.0034913422678,465.0034913422678,,3,155.00116378075597,155.00116378075597,155.00116378075597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,519.0034913422678,990.0,966.22351571104,23.776484288959864,0.2214657940341524,0.0630006982684535,989.7155335076974,0.1700025835932782,0.1700025835932782,0.1700025835932782,0.0,23.32201521306397,23.32201521306397,23.32201521306397,23.49201779665725,,0.9176960560435564,0.9176960560435564,0.9176960560435564,0.0,32.53408507585023,32.53408507585023,32.53408507585023,0.0,0.6626086573492918,0.6626086573492918,0.6626086573492918,0.0,0.97,0.97,0.97,0.96,31.55806252357472,31.55806252357472,31.55806252357472,0.0,94.67418757072416,2272.18050169738,0.1623904298630402,5.655524297333765e-05,0.495
1974-12-28,1975-01-08,672.3268,0.8764068829576366,589.2318351168824,0.488,1974,12,28,1974.12,1974,3,89,13,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1974-12-29,1975-01-09,678.6565,0.8777769920279594,595.7090611902229,0.485,1974,12,29,1974.12,1974,3,90,13,0.0514692628868352,6.477226073340488,0.0108731367295287,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1980832719989801,477.7090611902229,477.7090611902229,,3,159.23635373007428,159.23635373007428,159.23635373007428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.7090611902229,990.0,966.280690775356,23.719309224644007,0.2286862442585138,0.0655418122380445,989.7057719435036,0.1794047052807649,0.1794047052807649,0.1794047052807649,0.0,23.245676462866708,23.245676462866708,23.245676462866708,23.42508116814747,,0.9193747599061214,0.9193747599061214,0.9193747599061214,0.0,33.374570805680534,33.374570805680534,33.374570805680534,0.0,0.6797264929873835,0.6797264929873835,0.6797264929873835,0.0,0.97,0.97,0.97,0.96,32.37333368151012,32.37333368151012,32.37333368151012,0.0,97.12000104453035,2330.8800250687286,0.1630326066393639,5.647323917346127e-05,0.485
1974-12-30,1975-01-10,691.4282,0.8804892019345739,608.7950640130589,0.48,1974,12,30,1974.12,1974,3,91,13,0.0525998935307282,13.086002822836008,0.021494922669996,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1974-12-31,1975-01-11,697.8704,0.8821520065429723,615.6277736669467,0.475,1974,12,31,1974.12,1974,3,92,14,0.0531902396448241,6.832709653887832,0.0110987677069688,0.22,2,Mod_Wet,42,7,5,3,61,118.0,0.1916742633249645,497.6277736669467,497.6277736669467,,3,165.8759245556489,165.8759245556489,165.8759245556489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,551.6277736669467,990.0,966.3625110946678,23.637488905332248,0.240005852406172,0.0695255547333893,989.6904685928604,0.1946847004424444,0.1946847004424444,0.1946847004424444,0.0,23.133272797750188,23.133272797750188,23.133272797750188,23.32795749819263,,0.9219774975524692,0.9219774975524692,0.9219774975524692,0.0,34.69600380545699,34.69600380545699,34.69600380545699,0.0,0.706639588705845,0.706639588705845,0.706639588705845,0.0,0.97,0.97,0.97,0.96,33.65512369129328,33.65512369129328,33.65512369129328,0.0,100.96537107387982,2423.1689057731155,0.1640039247620135,5.6359266691938505e-05,0.475
1975-01-01,1975-01-12,704.3503,0.8783280558406197,618.6506296297572,0.474,1975,1,1,1975.01,1974,4,93,14,0.053451414400011,3.022855962810468,0.0048862084964167,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2246825483442684,479.6506296297572,479.6506296297572,,3,159.88354320991905,159.88354320991905,159.88354320991905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,538.6506296297572,990.0,966.3746025185188,23.62539748148106,0.232631069244441,0.0659301259259514,989.7014388048296,0.1808414659260203,0.1808414659260203,0.1808414659260203,0.0,23.145994820384576,23.145994820384576,23.145994820384576,23.326836286310595,,0.919548925123193,0.919548925123193,0.919548925123193,0.0,33.372839233552575,33.372839233552575,33.372839233552575,0.0,0.6796912267525983,0.6796912267525983,0.6796912267525983,0.0,0.97,0.97,0.97,0.96,32.371654056546,32.371654056546,32.371654056546,0.0,97.114962169638,2330.759092071312,0.156978684767133,5.624172410922945e-05,0.475
1975-01-02,1975-01-13,717.4235,0.8782993569127185,630.1125986840717,0.468,1975,1,2,1975.01,1974,4,94,14,0.0544417285263038,11.461969054314524,0.0181903505472699,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2205954940280322,491.1125986840717,491.1125986840717,,3,163.70419956135723,163.70419956135723,163.70419956135723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,550.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2391447933843441,0.0682225197368143,989.6926326868788,0.1896196589911216,0.1896196589911216,0.1896196589911216,0.0,23.082562633151586,23.082562633151586,23.082562633151586,23.272182292142706,,0.9210761092649312,0.9210761092649312,0.9210761092649312,0.0,34.1332829290888,34.1332829290888,34.1332829290888,0.0,0.6951788783928472,0.6951788783928472,0.6951788783928472,0.0,0.97,0.97,0.97,0.96,33.10928444121613,33.10928444121613,33.10928444121613,0.0,99.3278533236484,2383.868479767561,0.1576350854293103,5.618074234220408e-05,0.47
1975-01-03,1975-01-14,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1975,1,3,1975.01,1974,4,95,14,0.0550303881144804,6.813189677970057,0.0106969913959541,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2182357859264281,497.92578836204177,497.92578836204177,,3,165.97526278734725,165.97526278734725,165.97526278734725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,556.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2430166619843057,0.0695851576724083,989.6873981803432,0.1949211254338864,0.1949211254338864,0.1949211254338864,0.0,23.04477390146122,23.04477390146122,23.04477390146122,23.239695026895102,,0.9219341640710024,0.9219341640710024,0.9219341640710024,0.0,34.58234386482432,34.58234386482432,34.58234386482432,0.0,0.7043247222978476,0.7043247222978476,0.7043247222978476,0.0,0.97,0.97,0.97,0.96,33.544873548879586,33.544873548879586,33.544873548879586,0.0,100.63462064663877,2415.2308955193303,0.1580005433685407,5.6141019292633216e-05,0.465
1975-01-04,1975-01-15,730.6486,0.8864028278959922,647.6489852382476,0.462,1975,1,4,1975.01,1974,4,96,14,0.0559568723245846,10.72319687620586,0.0165571121403998,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2146224315457959,508.6489852382476,508.6489852382476,,3,169.5496617460825,169.5496617460825,169.5496617460825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,567.6489852382476,990.0,966.490595940953,23.50940405904703,0.2491105491705726,0.073459594095299,989.677429856734,0.2034281949556764,0.2034281949556764,0.2034281949556764,0.0,22.98340572082543,22.98340572082543,22.98340572082543,23.186833915781108,,0.9231532714632322,0.9231532714632322,0.9231532714632322,0.0,35.27961392587947,35.27961392587947,35.27961392587947,0.0,0.7185257418712722,0.7185257418712722,0.7185257418712722,0.0,0.97,0.97,0.97,0.96,34.22122550810308,34.22122550810308,34.22122550810308,0.0,102.66367652430924,2463.928236583421,0.1585174668135129,5.6065555522659184e-05,0.46
1975-01-05,1975-01-16,737.3183,0.8872912629151888,654.21608557748,0.458,1975,1,5,1975.01,1974,4,97,14,0.0565242697938942,6.567100339232411,0.0100381211712879,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2124680255718627,515.21608557748,515.21608557748,,3,171.73869519249334,171.73869519249334,171.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,574.21608557748,990.0,966.51686434231,23.483135657690127,0.2528425676227357,0.076086434230992,989.6710709981462,0.2087424162696837,0.2087424162696837,0.2087424162696837,0.0,22.94546423956665,22.94546423956665,22.94546423956665,23.154206655836333,,0.9238631676691638,0.9238631676691638,0.9238631676691638,0.0,35.70354674091531,35.70354674091531,35.70354674091531,0.0,0.727159811423937,0.727159811423937,0.727159811423937,0.0,0.97,0.97,0.97,0.96,34.63244033868785,34.63244033868785,34.63244033868785,0.0,103.89732101606356,2493.5357043855256,0.1588119327948851,5.601604405762758e-05,0.46
1975-01-06,1975-01-17,764.3804,0.8926299826267534,682.3088631722309,0.445,1975,1,6,1975.01,1974,4,98,14,0.0589514857780807,28.092777594750828,0.0411731095857969,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2037200562715145,543.3088631722309,543.3088631722309,,3,181.10295439074363,181.10295439074363,181.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,602.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2688074164814905,0.0873235452688923,989.6438690382496,0.2320456223281185,0.2320456223281185,0.2320456223281185,0.0,22.78258796323254,22.78258796323254,22.78258796323254,23.01463358556066,,0.926941931885808,0.926941931885808,0.926941931885808,0.0,37.50764691917826,37.50764691917826,37.50764691917826,0.0,0.7639031959099443,0.7639031959099443,0.7639031959099443,0.0,0.97,0.97,0.97,0.96,36.38241751160292,36.38241751160292,36.38241751160292,0.0,109.14725253480876,2619.53406083541,0.1599675138724636,5.5803767092343504e-05,0.445
1975-01-07,1975-01-18,771.2422,0.8877747482097623,684.6893499137433,0.444,1975,1,7,1975.01,1974,4,99,15,0.0591571598325474,2.3804867415124136,0.0034767398409399,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1975-01-08,1975-01-19,771.2422,0.8877747482097623,684.6893499137433,0.444,1975,1,8,1975.01,1974,4,100,15,0.0591571598325474,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1975-01-09,1975-01-20,771.2422,0.8877747482097623,684.6893499137433,0.444,1975,1,9,1975.01,1974,4,101,15,0.0591571598325474,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.2030117746354768,545.6893499137433,545.6893499137433,,3,181.89644997124776,181.89644997124776,181.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,604.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2701602236544493,0.0882757399654973,989.64156403638,0.2340928409258192,0.2340928409258192,0.2340928409258192,0.0,22.768713795799336,22.768713795799336,22.768713795799336,23.002806636725158,,0.9272058936503406,0.9272058936503406,0.9272058936503406,0.0,37.65976486768834,37.65976486768834,37.65976486768834,0.0,0.7670013211341821,0.7670013211341821,0.7670013211341821,0.0,0.97,0.97,0.97,0.96,36.52997192165769,36.52997192165769,36.52997192165769,0.0,109.58991576497309,2630.157978359354,0.1600578653352489,5.578566499943597e-05,0.445
1975-01-10,1975-01-21,799.0771,0.8911326595966059,712.0837013457431,0.433,1975,1,10,1975.01,1974,4,102,15,0.0615240317962722,27.394351431999784,0.0384706901453131,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1952017715576252,573.0837013457431,573.0837013457431,,3,191.02790044858105,191.02790044858105,191.02790044858105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,632.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2857281638027816,0.0992334805382972,989.615038355659,0.2581958892201404,0.2581958892201404,0.2581958892201404,0.0,22.608507661055903,22.608507661055903,22.608507661055903,22.866703550276043,,0.9300038410722926,0.9300038410722926,0.9300038410722926,0.0,39.39055869560582,39.39055869560582,39.39055869560582,0.0,0.8022517045948232,0.8022517045948232,0.8022517045948232,0.0,0.9702251704594824,0.9702251704594824,0.9702251704594824,0.96,38.2177115249384,38.2177115249384,38.2177115249384,0.0,114.6531345748152,2751.6752297955645,0.1610107552779766,5.557319613637836e-05,0.435
1975-01-11,1975-01-22,871.4097,0.8993963221012959,783.7426792233937,0.405,1975,1,11,1975.01,1974,4,103,15,0.0677153674849012,71.65897787765061,0.0914317667996045,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1773541287016988,644.7426792233937,644.7426792233937,,3,214.91422640779788,214.91422640779788,214.91422640779788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,703.7426792233937,990.0,967.0349707168936,22.96502928310645,0.3264512552568396,0.1234228037670181,989.5501259409762,0.3267426792233937,0.3267426792233937,0.3267426792233937,0.0,22.18841254485921,22.18841254485921,22.18841254485921,22.515155224082605,,0.9364824899247448,0.9364824899247448,0.9364824899247448,0.0,43.79552712416201,43.79552712416201,43.79552712416201,0.0,0.8919659292090022,0.8919659292090022,0.8919659292090022,0.0,0.9791965929209002,0.9791965929209002,0.9791965929209002,0.96,42.88443094515431,42.88443094515431,42.88443094515431,0.0,128.6532928354629,3087.6790280511104,0.1641524651470362,5.54283545036519e-05,0.405
1975-01-12,1975-01-23,863.9982,0.9020463209442272,779.3663976124346,0.405,1975,1,12,1975.01,1974,4,104,15,0.0673372567537143,4.37628161095904,0.0056151787200033,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1783500038310893,640.3663976124346,640.3663976124346,,3,213.45546587081157,213.45546587081157,213.45546587081157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,699.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3239642575134992,0.1221099192837304,989.5539258232028,0.3223663976124346,0.3223663976124346,0.3223663976124346,0.0,22.21409383514071,22.21409383514071,22.21409383514071,22.536460232753143,,0.9361673986035643,0.9361673986035643,0.9361673986035643,0.0,43.533952059598,43.533952059598,43.533952059598,0.0,0.8866385348186965,0.8866385348186965,0.8866385348186965,0.0,0.9786638534818696,0.9786638534818696,0.9786638534818696,0.96,42.60510527994115,42.60510527994115,42.60510527994115,0.0,127.81531583982346,3067.5675801557627,0.1639990076957151,5.54436562135776e-05,0.405
1975-01-13,1975-01-24,924.4132,0.9124994692702046,843.5265543863715,0.38,1975,1,13,1975.01,1974,4,105,15,0.0728806942989824,64.16015677393682,0.0760618103132633,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1975-01-14,1975-01-25,924.4132,0.9124994692702046,843.5265543863715,0.38,1975,1,14,1975.01,1974,4,106,16,0.0728806942989824,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1975-01-15,1975-01-26,924.4132,0.9124994692702046,843.5265543863715,0.38,1975,1,15,1975.01,1974,4,107,16,0.0728806942989824,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1975-01-16,1975-01-27,924.4132,0.9124994692702046,843.5265543863715,0.38,1975,1,16,1975.01,1974,4,108,16,0.0728806942989824,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1647843796703192,704.5265543863715,704.5265543863715,,4,176.13163859659286,176.13163859659286,176.13163859659286,176.13163859659286,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,763.5265543863715,990.0,967.2741062175454,22.72589378245459,0.3604258427802159,0.1422632771931857,989.4973108800268,0.2195290964914821,0.2195290964914821,0.2195290964914821,0.2195290964914821,22.003675565989813,22.003675565989813,22.003675565989813,22.003675565989813,,0.9234347295656588,0.9234347295656588,0.9234347295656588,0.9234347295656588,35.097607407639565,35.097607407639565,35.097607407639565,35.097607407639565,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.7148188881392986,0.97,0.97,0.97,0.97,34.044679185410374,34.044679185410374,34.044679185410374,34.044679185410374,136.1787167416415,3268.289201799396,0.1614397508098669,5.369197382498885e-05,0.38
1975-01-17,1975-01-28,939.9208,0.9134042636758518,858.5276662376176,0.375,1975,1,17,1975.01,1974,4,109,16,0.0741767903629301,15.001111851246147,0.0174730674865569,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1975-01-18,1975-01-29,1069.9044,0.9248279637273736,989.4775076349576,0.333,1975,1,18,1975.01,1974,4,110,16,0.0854908566596603,130.94984139733992,0.1323424134322521,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
1975-01-19,1975-01-30,1078.3827,0.9251619817921662,997.6786758623872,0.331,1975,1,19,1975.01,1974,4,111,16,0.0861994375945102,8.201168227429662,0.0082202500923863,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1393234148057231,858.6786758623872,858.6786758623872,,4,214.6696689655968,214.6696689655968,214.6696689655968,214.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,917.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4949827080158561,0.2369429406899097,989.2680743512942,0.3260090068967904,0.3260090068967904,0.3260090068967904,0.3260090068967904,21.051350640947952,21.051350640947952,21.051350640947952,21.051350640947952,,0.9352188226242312,0.9352188226242312,0.9352188226242312,0.9352188226242312,41.44790560763495,41.44790560763495,41.44790560763495,41.44790560763495,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.9744152863699286,0.9744152863699286,0.9744152863699286,0.9744152863699286,40.38747281209738,40.38747281209738,40.38747281209738,40.38747281209738,161.5498912483895,3877.197389961349,0.1619257734548118,5.226049167478223e-05,0.33
1975-01-20,1975-01-31,1078.3827,0.9251619817921662,997.6786758623872,0.331,1975,1,20,1975.01,1974,4,112,16,0.0861994375945102,0.0,0.0,0.25,2,Mod_Wet,46,7,6,4,76,139.0,0.1393234148057231,858.6786758623872,858.6786758623872,,4,214.6696689655968,214.6696689655968,214.6696689655968,214.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,917.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4949827080158561,0.2369429406899097,989.2680743512942,0.3260090068967904,0.3260090068967904,0.3260090068967904,0.3260090068967904,21.051350640947952,21.051350640947952,21.051350640947952,21.051350640947952,,0.9352188226242312,0.9352188226242312,0.9352188226242312,0.9352188226242312,41.44790560763495,41.44790560763495,41.44790560763495,41.44790560763495,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.9744152863699286,0.9744152863699286,0.9744152863699286,0.9744152863699286,40.38747281209738,40.38747281209738,40.38747281209738,40.38747281209738,161.5498912483895,3877.197389961349,0.1619257734548118,5.226049167478223e-05,0.33
1975-01-21,1975-02-01,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1975,1,21,1975.01,1974,4,113,17,0.0901011685254177,45.15892281142908,0.0433038882265637,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
