Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1975-03-11,1975-03-22,3338.55,1.0394409287846869,3470.2255127941166,0.059,1975,3,11,1975.03,1974,6,162,24,0.2998274843054117,138.00838062954563,0.0397692830395986,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0688716047757843,3231.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2131.2255127941166,41.0,7.0,13.0,66.99999999999999,2003.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1975-03-12,1975-03-23,3425.876,1.0251582385453473,3512.0650056347804,0.055,1975,3,12,1975.03,1974,6,163,24,0.303442416486845,41.83949284066375,0.0119130747220043,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.068051132201866,3273.0650056347804,1100.0,,4,275.0,275.0,275.0,275.0,2173.0650056347804,41.0,7.0,13.0,67.0,2045.06500563478,100.0,18.0,25.0,80.0,2189.0650056347804,1243.0,990.0,974.6460425119404,15.353957488059676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.4127680755414,13.4127680755414,13.4127680755414,13.4127680755414,,0.8924871620256594,0.8924871620256594,0.8924871620256594,0.8924871620256594,32.28433061644585,32.28433061644585,32.28433061644585,32.28433061644585,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.97,0.97,0.97,0.97,31.315800697952472,31.315800697952472,31.315800697952472,31.315800697952472,125.26320279180987,3006.316867003437,0.0356665388000611,3.163212191712371e-05,0.055
1975-03-13,1975-03-24,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1975,3,13,1975.03,1974,6,164,24,0.3087303630807498,61.203085577602,0.0171280418975885,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0668855495583341,3334.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2234.2680912123824,41.0,7.0,13.0,67.00000000000001,2106.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1975-03-14,1975-03-25,3568.5667,1.0285190813200429,3670.338943913297,0.049,1975,3,14,1975.03,1974,6,165,24,0.3171172847541088,97.07085270091466,0.0264473810686863,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0651166019411764,3431.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2331.338943913297,41.0,7.0,13.0,67.0,2203.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1975-03-15,1975-03-26,3586.6615,1.0285190813200429,3688.949790985967,0.049,1975,3,15,1975.03,1974,6,166,24,0.3187252619411875,18.610847072669912,0.0050450258548234,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0647880870008049,3449.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2349.949790985967,41.0,7.0,13.0,67.0,2221.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1975-03-16,1975-03-27,3586.6615,1.0285190813200429,3688.949790985967,0.049,1975,3,16,1975.03,1974,6,167,24,0.3187252619411875,0.0,0.0,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0647880870008049,3449.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2349.949790985967,41.0,7.0,13.0,67.0,2221.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1975-03-17,1975-03-28,3733.5042,1.0249522745569744,3826.663621858017,0.044,1975,3,17,1975.03,1974,6,168,24,0.3306237369285326,137.71383087205004,0.0359879635318412,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0624564956885222,3587.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2487.663621858017,41.0,7.0,13.0,67.0,2359.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1975-03-18,1975-03-29,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1975,3,18,1975.03,1974,6,169,25,0.3396392633344948,104.34637043937664,0.0265444175018221,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0607986243912653,3692.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2592.0099922973936,41.0,7.0,13.0,67.0,2464.0099922973936,100.0,18.0,25.0,80.0,2608.0099922973936,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1975-03-19,1975-03-30,4038.4235,0.9996429456641102,4036.981563379165,0.036,1975,3,19,1975.03,1974,6,170,25,0.3487952070759598,105.97157108177132,0.0262501994170782,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0592026483767105,3797.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2697.981563379165,41.0,6.999999999999986,13.0,67.0,2569.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1975-03-20,1975-03-31,4196.5773,0.9961693822117608,4180.501816344899,0.033,1975,3,20,1975.03,1974,6,171,25,0.3611953569321993,143.52025296573447,0.0343308672668434,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0571701701134441,3941.5018163449,1100.0,,4,275.0,275.0,275.0,275.0,2841.5018163448995,41.0,7.0,13.0,67.0,2713.5018163448995,100.0,18.0,25.0,80.0,2857.5018163448995,1243.0,990.0,976.0103183239112,13.98968167608882,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.048492263570544,12.048492263570544,12.048492263570544,12.048492263570544,,0.864794981795684,0.864794981795684,0.864794981795684,0.864794981795684,28.10070768656179,28.10070768656179,28.10070768656179,28.10070768656179,0.572315838830179,0.572315838830179,0.572315838830179,0.572315838830179,0.97,0.97,0.97,0.97,27.257686455964937,27.257686455964937,27.257686455964937,27.257686455964937,109.03074582385976,2616.7378997726337,0.0260807794407771,2.7533016622186804e-05,0.035
1975-03-21,1975-04-01,4354.3203,0.9996331882875896,4352.723084314373,0.029,1975,3,21,1975.03,1974,6,172,25,0.3760752744847618,172.22126796947396,0.0395663277064641,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0549081564277012,4113.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,3013.7230843143734,41.0,7.0,13.0,67.0,2885.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1975-03-22,1975-04-02,4488.5142,0.9991072065460684,4484.506883904361,0.026,1975,3,22,1975.03,1974,6,173,25,0.3874613947693367,131.7837995899872,0.0293864638859137,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0532945998717965,4245.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3145.5068839043606,41.0,7.0,13.0,67.0,3017.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1975-03-23,1975-04-03,4624.4124,1.0010095903033338,4629.081161917657,0.022,1975,3,23,1975.03,1974,6,174,25,0.3999526123896856,144.57427801329598,0.0312317440451625,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0516301165696112,4390.081161917657,1100.0,,4,275.0,275.0,275.0,275.0,3290.0811619176566,41.0,7.0,13.0,67.0,3162.0811619176566,100.0,18.0,25.0,80.0,3306.0811619176566,1243.0,990.0,976.8312185263092,13.168781473690728,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.227592061172452,11.227592061172452,11.227592061172452,11.227592061172452,,0.8081293294196813,0.8081293294196813,0.8081293294196813,0.8081293294196813,24.47027708155325,24.47027708155325,24.47027708155325,24.47027708155325,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.4983763153065834,0.9698376315306584,0.9698376315306584,0.9698376315306584,0.9698376315306584,23.73219556767255,23.73219556767255,23.73219556767255,23.73219556767255,94.9287822706902,2278.290774496565,0.0205070464202802,2.397191471482076e-05,0.02
1975-03-24,1975-04-04,4710.2106,1.0142918534042853,4777.528239398511,0.02,1975,3,24,1975.03,1974,6,175,25,0.4127784398840313,148.44707748085418,0.0310719413977851,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0500258686131994,4538.528239398511,1100.0,,4,275.0,275.0,275.0,275.0,3438.528239398511,41.0,7.0,13.0,67.0,3310.5282393985112,100.0,18.0,25.0,80.0,3454.5282393985112,1243.0,990.0,977.1028766780992,12.897123321900722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.955933909382445,10.955933909382445,10.955933909382445,10.955933909382445,,0.7885761679901127,0.7885761679901127,0.7885761679901127,0.7885761679901127,23.30045731461948,23.30045731461948,23.30045731461948,23.30045731461948,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.9674551065470864,0.9674551065470864,0.9674551065470864,0.9674551065470864,22.54214641391103,22.54214641391103,22.54214641391103,22.54214641391103,90.16858565564412,2164.046055735459,0.0188734804144237,2.2769844862536395e-05,0.02
1975-03-25,1975-04-05,4814.0403,1.0281600220155551,4949.60378083177,0.018,1975,3,25,1975.03,1974,6,176,26,0.4276457666638649,172.07554143325885,0.0347655184238488,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0482866933562582,4710.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3610.6037808317697,41.0,7.0,13.0,67.0,3482.6037808317697,100.0,18.0,25.0,80.0,3626.6037808317697,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1975-03-26,1975-04-06,4901.2893,1.0292589936629206,5044.696092568841,0.017,1975,3,26,1975.03,1974,6,177,26,0.4358617423979478,95.0923117370712,0.0188499584498555,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0473764911928118,4805.696092568841,1100.0,,4,275.0,275.0,275.0,275.0,3705.696092568841,41.0,7.0,13.0,67.0,3577.6960925688413,100.0,18.0,25.0,80.0,3721.696092568841,1243.0,990.0101691051984,977.578831982556,12.431337122642503,0.9224907254510752,0.48,988.6076783797474,0.5349,0.5349,0.5349,0.5349,10.493946397191388,10.493946397191388,10.493946397191388,10.493946397191388,,0.7553236543261774,0.7553236543261774,0.7553236543261774,0.7553236543261774,21.37683083367044,21.37683083367044,21.37683083367044,21.37683083367044,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.9635373336734632,0.9635373336734632,0.9635373336734632,0.9635373336734632,20.59737458386349,20.59737458386349,20.59737458386349,20.59737458386349,82.38949833545396,1977.3479600508952,0.0163319051977816,2.0805428872589384e-05,0.015
1975-03-27,1975-04-07,4989.1947,1.039557435538597,5186.55444773476,0.015,1975,3,27,1975.03,1974,6,178,26,0.4481183042842833,141.8583551659194,0.0273511743866636,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.046080688520369,4947.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3847.55444773476,41.0,7.0,13.0,67.0,3719.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1975-03-28,1975-04-08,5024.5402,1.039557435538597,5223.29812507259,0.015,1975,3,28,1975.03,1974,6,179,26,0.4512929580062718,36.74367733782947,0.0070345740292813,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0457565305056522,4984.29812507259,1100.0,,4,275.0,275.0,275.0,275.0,3884.2981250725898,41.0,7.0,13.0,67.0,3756.2981250725898,100.0,18.0,25.0,80.0,3900.2981250725898,1243.0,990.0246907006554,977.8538791126118,12.170811588043534,0.917066158020567,0.48,988.6276245426347,0.5349,0.5349,0.5349,0.5349,10.238845430022929,10.238845430022929,10.238845430022929,10.238845430022929,,0.7369622307538795,0.7369622307538795,0.7369622307538795,0.7369622307538795,20.35014982248656,20.35014982248656,20.35014982248656,20.35014982248656,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.9614463336506854,0.9614463336506854,0.9614463336506854,0.9614463336506854,19.56557693607185,19.56557693607185,19.56557693607185,19.56557693607185,78.26230774428738,1878.295385862897,0.0149833124340762,1.97632090263352e-05,0.015
1975-03-29,1975-04-09,5077.7546,1.0394378020389885,5278.010080717362,0.014,1975,3,29,1975.03,1974,6,180,26,0.4560200709739801,54.71195564477239,0.010366019542982,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0452822174162115,5039.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3939.010080717362,41.0,7.0,13.0,67.0,3811.0100807173617,100.0,18.0,25.0,80.0,3955.0100807173617,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1975-03-30,1975-04-10,5131.2039,1.0380217268960774,5326.301133333888,0.013,1975,3,30,1975.03,1974,6,181,26,0.4601924179200479,48.29105261652603,0.0090665269213382,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0448716649729496,5087.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3987.301133333888,40.999999999999886,7.0,13.0,67.0,3859.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1975-03-31,1975-04-11,5184.8877,1.0336196486102478,5359.201802557596,0.012,1975,3,31,1975.03,1974,6,182,26,0.4630350357409763,32.900669223708064,0.0061390987754942,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0445961933894597,5120.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,4020.201802557596,41.0,7.0,13.0,67.0,3892.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1975-04-01,1975-04-12,5220.8071,1.0336196486102478,5396.328800163887,0.012,1975,4,1,1975.04,1974,7,183,27,0.4662428083341599,37.1269976062904,0.0068800473398068,0.09,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-02,1975-04-13,5238.8058,1.0301690617890924,5396.855655881256,0.011,1975,4,2,1975.04,1974,7,184,27,0.4662883286681405,0.5268557173694717,9.762271792378354e-05,0.09,1,Wet,84,14,20,27,219,364.0,0.0674466806617903,5032.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5032.855655881256,1116.0,4.0,5.0,53.0,3854.855655881256,1200.0,18.0,25.0,80.0,4073.855655881256,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-03,1975-04-14,5256.8304,1.0301690617890924,5415.424041152379,0.011,1975,4,3,1975.04,1974,7,185,27,0.4678926371555656,18.56838527112268,0.0034287961810597,0.09,1,Wet,84,14,20,27,219,364.0,0.067215419740712,5051.424041152379,0.0,,0,275.0,275.0,275.0,275.0,5051.424041152379,1116.0,4.0,5.0,53.0,3873.424041152379,1200.0,18.0,25.0,80.0,4092.424041152379,1243.0,990.040311882514,978.1497530233746,11.890558859139333,0.9112308381627612,0.48,988.6490810443512,0.5349,0.5349,0.5349,0.5349,9.964428020976577,9.964428020976577,9.964428020976577,9.964428020976577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-04,1975-04-15,5256.8304,1.0301690617890924,5415.424041152379,0.011,1975,4,4,1975.04,1974,7,186,27,0.4678926371555656,0.0,0.0,0.09,1,Wet,84,14,20,27,219,364.0,0.067215419740712,5051.424041152379,0.0,,0,275.0,275.0,275.0,275.0,5051.424041152379,1116.0,4.0,5.0,53.0,3873.424041152379,1200.0,18.0,25.0,80.0,4092.424041152379,1243.0,990.040311882514,978.1497530233746,11.890558859139333,0.9112308381627612,0.48,988.6490810443512,0.5349,0.5349,0.5349,0.5349,9.964428020976577,9.964428020976577,9.964428020976577,9.964428020976577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-05,1975-04-16,5256.8304,1.0301690617890924,5415.424041152379,0.011,1975,4,5,1975.04,1974,7,187,27,0.4678926371555656,0.0,0.0,0.09,1,Wet,84,14,20,27,219,364.0,0.067215419740712,5051.424041152379,0.0,,0,275.0,275.0,275.0,275.0,5051.424041152379,1116.0,4.0,5.0,53.0,3873.424041152379,1200.0,18.0,25.0,80.0,4092.424041152379,1243.0,990.040311882514,978.1497530233746,11.890558859139333,0.9112308381627612,0.48,988.6490810443512,0.5349,0.5349,0.5349,0.5349,9.964428020976577,9.964428020976577,9.964428020976577,9.964428020976577,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-06,1975-04-17,5238.8058,1.0301690617890924,5396.855655881256,0.011,1975,4,6,1975.04,1974,7,188,27,0.4662883286681405,18.56838527112268,0.0034405932741387,0.09,1,Wet,84,14,20,27,219,364.0,0.0674466806617903,5032.855655881256,0.0,,0,275.0,275.0,275.0,275.0,5032.855655881256,1116.0,4.0,5.0,53.0,3854.855655881256,1200.0,18.0,25.0,80.0,4073.855655881256,1243.0,990.0388021428128,978.1211577100572,11.917644432755653,0.9117948040738064,0.48,988.647007338739,0.5349,0.5349,0.5349,0.5349,9.99094962868184,9.99094962868184,9.99094962868184,9.99094962868184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-07,1975-04-18,5220.8071,1.0336196486102478,5396.328800163887,0.012,1975,4,7,1975.04,1974,7,189,27,0.4662428083341599,0.5268557173694717,9.763224904929276e-05,0.09,1,Wet,84,14,20,27,219,364.0,0.0674532656329142,5032.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5032.328800163887,1116.0,4.0,5.0,53.0,3854.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1975-04-08,1975-04-19,5202.8344,1.0336196486102478,5377.751864305309,0.012,1975,4,8,1975.04,1974,7,190,28,0.4646377610759788,18.576935858577603,0.003454405544793,0.09,1,Wet,84,14,20,27,219,364.0,0.0676862765677309,5013.751864305309,1100.0,,4,275.0,275.0,275.0,275.0,3913.751864305309,16.0,4.0,5.0,53.0,3835.751864305309,100.0,18.0,25.0,80.0,4054.751864305309,1243.0,990.0372488708311,978.0917378710302,11.945510999800945,0.9123750315444864,0.48,988.6448738392868,0.5349,0.5349,0.5349,0.5349,10.01823596825647,10.01823596825647,10.01823596825647,10.01823596825647,,0.7210834051401932,0.7210834051401932,0.7210834051401932,0.7210834051401932,19.482655490868712,19.482655490868712,19.482655490868712,19.482655490868712,0.396795427512601,0.396795427512601,0.396795427512601,0.396795427512601,0.96,0.96,0.96,0.96,18.703349271233964,18.703349271233964,18.703349271233964,18.703349271233964,74.81339708493586,1795.5215300384607,0.0139116491375341,1.889227199114542e-05,0.01
1975-04-09,1975-04-20,5166.9671,1.0380217268960774,5363.424111957217,0.012,1975,4,9,1975.04,1974,7,191,28,0.4633998432731036,14.327752348091964,0.0026713815743471,0.09,1,Wet,84,14,20,27,219,364.0,0.0678670924397901,4999.424111957217,1100.0,,4,275.0,275.0,275.0,275.0,3899.424111957217,16.0,4.0,5.0,53.0,3821.424111957217,100.0,18.0,25.0,80.0,4040.424111957217,1243.0,990.0360839242708,978.069673132414,11.966410791856788,0.9128101993735236,0.48,988.6432737248972,0.5349,0.5349,0.5349,0.5349,10.038700592483217,10.038700592483217,10.038700592483217,10.038700592483217,,0.7225563891035471,0.7225563891035471,0.7225563891035471,0.7225563891035471,19.562332681511663,19.562332681511663,19.562332681511663,19.562332681511663,0.3984181808861846,0.3984181808861846,0.3984181808861846,0.3984181808861846,0.96,0.96,0.96,0.96,18.7798393742512,18.7798393742512,18.7798393742512,18.7798393742512,75.1193574970048,1802.8645799281155,0.014005858184799,1.896953472146586e-05,0.01
1975-04-10,1975-04-21,5149.0725,1.0380217268960774,5344.849128363103,0.013,1975,4,10,1975.04,1974,7,192,28,0.4617949646905721,18.5749835941142,0.0034753055040494,0.09,1,Wet,84,14,20,27,219,364.0,0.06810295131969,4980.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3880.849128363103,16.0,4.0,5.0,53.0,3802.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1975-04-11,1975-04-22,5149.0725,1.0380217268960774,5344.849128363103,0.013,1975,4,11,1975.04,1974,7,193,28,0.4617949646905721,0.0,0.0,0.07,1,Wet,84,14,20,27,219,364.0,0.06810295131969,4980.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,3880.849128363103,16.0,4.0,5.0,53.0,3802.849128363103,100.0,18.0,25.0,80.0,4021.849128363103,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1975-04-12,1975-04-23,5024.5402,1.039557435538597,5223.29812507259,0.015,1975,4,12,1975.04,1974,7,194,28,0.4512929580062718,121.55100329051314,0.023270929665502,0.07,1,Wet,84,14,20,27,219,364.0,0.0696877703098636,4859.29812507259,1100.0,,4,275.0,275.0,275.0,275.0,3759.2981250725898,16.0,4.0,5.0,53.0,3681.298125072589,100.0,18.0,25.0,80.0,3900.298125072589,1243.0,990.0246907006554,977.8538791126118,12.170811588043534,0.917066158020567,0.48,988.6276245426347,0.5349,0.5349,0.5349,0.5349,10.238845430022929,10.238845430022929,10.238845430022929,10.238845430022929,,0.7369622307538795,0.7369622307538795,0.7369622307538795,0.7369622307538795,20.35014982248656,20.35014982248656,20.35014982248656,20.35014982248656,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.4144633365068545,0.9614463336506854,0.9614463336506854,0.9614463336506854,0.9614463336506854,19.56557693607185,19.56557693607185,19.56557693607185,19.56557693607185,78.26230774428738,1878.295385862897,0.0149833124340762,1.97632090263352e-05,0.015
1975-04-13,1975-04-24,5006.8544,1.039557435538597,5204.912720179142,0.015,1975,4,13,1975.04,1974,7,195,28,0.4497044590234778,18.38540489344814,0.0035323176164259,0.07,1,Wet,84,14,20,27,219,364.0,0.0699339296485786,4840.912720179142,1100.0,,4,275.0,275.0,275.0,275.0,3740.9127201791416,16.0,4.0,5.0,53.0,3662.912720179141,100.0,18.0,25.0,80.0,3881.912720179141,1243.0,990.0231958385396,977.8255655890758,12.197630249463828,0.9176245663834772,0.48,988.6255712721562,0.5349,0.5349,0.5349,0.5349,10.265105683080373,10.265105683080373,10.265105683080373,10.265105683080373,,0.7388523671765495,0.7388523671765495,0.7388523671765495,0.7388523671765495,20.45467047251636,20.45467047251636,20.45467047251636,20.45467047251636,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.9616592066650028,0.9616592066650028,0.9616592066650028,0.9616592066650028,19.670422179194137,19.670422179194137,19.670422179194137,19.670422179194137,78.68168871677655,1888.3605292026373,0.0151168123168967,1.9869113312317312e-05,0.015
1975-04-14,1975-04-25,4989.1947,1.039557435538597,5186.55444773476,0.015,1975,4,14,1975.04,1974,7,196,28,0.4481183042842833,18.358272444381328,0.0035395892647766,0.07,1,Wet,84,14,20,27,219,364.0,0.0701814670352063,4822.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3722.55444773476,16.0,4.0,5.0,53.0,3644.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1975-04-15,1975-04-26,4953.9539,1.0361660584290755,5133.118886202348,0.016,1975,4,15,1975.04,1974,7,197,29,0.4435014717678829,53.43556153241207,0.0104099598542408,0.07,1,Wet,84,14,20,27,219,364.0,0.0709120532895545,4769.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3669.118886202348,16.0,4.0,5.0,53.0,3591.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1975-04-16,1975-04-27,4918.8179,1.0292589936629206,5062.737561765161,0.017,1975,4,16,1975.04,1974,7,198,29,0.43742052533651,70.38132443718679,0.0139018314851476,0.07,1,Wet,84,14,20,27,219,364.0,0.0718978607046517,4698.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3598.737561765161,16.0,4.0,5.0,53.0,3520.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1975-04-17,1975-04-28,4866.3108,1.0292589936629206,5008.694156859004,0.017,1975,4,17,1975.04,1974,7,199,29,0.4327511751526179,54.04340490615778,0.0107899191313467,0.07,1,Wet,84,14,20,27,219,364.0,0.0726736328073718,4644.694156859004,1100.0,,4,275.0,275.0,275.0,275.0,3544.694156859004,16.0,4.0,5.0,53.0,3466.694156859004,100.0,18.0,25.0,80.0,3685.694156859004,1243.0,990.0072418958116,977.5233890015628,12.483852894248912,0.92358418964716,0.48,988.6036577061644,0.5349,0.5349,0.5349,0.5349,10.545368704601737,10.545368704601737,10.545368704601737,10.545368704601737,,0.7590248820318446,0.7590248820318446,0.7590248820318446,0.7590248820318446,21.586845099168062,21.586845099168062,21.586845099168062,21.586845099168062,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.4396506130176795,0.963965061301768,0.963965061301768,0.963965061301768,0.963965061301768,20.80896445933131,20.80896445933131,20.80896445933131,20.80896445933131,83.23585783732524,1997.660588095806,0.0166182751892208,2.1019156019526576e-05,0.015
1975-04-18,1975-04-29,4727.4496,1.0142918534042853,4795.013616659348,0.02,1975,4,18,1975.04,1974,7,200,29,0.4142891764793677,213.6805401996553,0.0445630726589104,0.07,1,Wet,84,14,20,27,219,364.0,0.0759121931865537,4431.013616659348,1100.0,,4,275.0,275.0,275.0,275.0,3331.0136166593484,16.0,4.0,5.0,52.99999999999997,3253.0136166593484,100.0,18.0,25.0,80.0,3472.0136166593484,1243.0,990.0,977.1348749184866,12.865125081513384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.923935668995108,10.923935668995108,10.923935668995108,10.923935668995108,,0.7862730279752332,0.7862730279752332,0.7862730279752332,0.7862730279752332,23.164551992863213,23.164551992863213,23.164551992863213,23.164551992863213,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.967178313631086,0.967178313631086,0.967178313631086,0.967178313631086,22.404252332477053,22.404252332477053,22.404252332477053,22.404252332477053,89.61700932990821,2150.808223917797,0.0186896256182779,2.263055791159298e-05,0.02
1975-04-19,1975-04-30,4573.2514,0.993176831573204,4542.047335439719,0.023,1975,4,19,1975.04,1974,7,201,29,0.3924328897819917,252.9662812196293,0.0556943295693635,0.07,1,Wet,84,14,20,27,219,364.0,0.0801400718922188,4178.047335439719,1100.0,,4,275.0,275.0,275.0,275.0,3078.047335439719,16.0,4.000000000000014,5.0,53.0,3000.0473354397186,100.0,18.0,25.0,80.0,3219.0473354397186,1243.0,990.0,976.6719466238546,13.328053376145364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.386863963627086,11.386863963627086,11.386863963627086,11.386863963627086,,0.819593256415317,0.819593256415317,0.819593256415317,0.819593256415317,25.16946022696886,25.16946022696886,25.16946022696886,25.16946022696886,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.5126162979016061,0.97,0.97,0.97,0.97,24.414376420159797,24.414376420159797,24.414376420159797,24.414376420159797,97.65750568063918,2343.78013633534,0.0215007679287395,2.466098628298969e-05,0.025
1975-04-20,1975-05-01,4488.5142,0.9991072065460684,4484.506883904361,0.026,1975,4,20,1975.04,1974,7,202,29,0.3874613947693367,57.54045153535844,0.0128309428494536,0.07,1,Wet,84,14,20,27,219,364.0,0.0811683445746189,4120.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3020.5068839043606,16.0,4.000000000000014,5.0,53.0,2942.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1975-04-21,1975-05-02,4354.3203,0.9996331882875896,4352.723084314373,0.029,1975,4,21,1975.04,1974,7,203,29,0.3760752744847618,131.7837995899872,0.0302761735670454,0.08,1,Wet,84,14,20,27,219,364.0,0.0836258114631098,3988.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2888.7230843143734,16.0,4.0,5.0,53.0,2810.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1975-04-22,1975-05-03,4321.0391,0.9963276779215,4305.170852711009,0.03,1975,4,22,1975.04,1974,7,204,30,0.3719667616742312,47.55223160336482,0.0110453761837165,0.08,1,Wet,84,14,20,27,219,364.0,0.0845494900093885,3941.1708527110086,1100.0,,4,275.0,275.0,275.0,275.0,2841.1708527110086,16.0,4.0,5.0,53.0,2763.1708527110086,100.0,18.0,25.0,80.0,2982.1708527110086,1243.0,990.0,976.2384626604612,13.761537339538904,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.820347927020627,11.820347927020627,11.820347927020627,11.820347927020627,,0.8507941677721577,0.8507941677721577,0.8507941677721577,0.8507941677721577,27.122277646880928,27.122277646880928,27.122277646880928,27.122277646880928,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.5523885467796523,0.97,0.97,0.97,0.97,26.3086093174745,26.3086093174745,26.3086093174745,26.3086093174745,105.234437269898,2525.626494477552,0.0244437307763595,2.657435284593384e-05,0.03
1975-04-23,1975-05-04,4156.6796,0.9961693822117608,4140.75694918423,0.033,1975,4,23,1975.04,1974,7,205,30,0.3577614004095174,164.413903526779,0.0397062434584986,0.08,1,Wet,84,14,20,27,219,364.0,0.0879066326439931,3776.7569491842296,1100.0,,4,275.0,275.0,275.0,275.0,2676.7569491842296,16.0,4.0,5.0,53.0,2598.756949184229,100.0,18.0,25.0,80.0,2817.756949184229,1243.0,990.0,975.937585217007,14.06241478299296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.121225370474685,12.121225370474685,12.121225370474685,12.121225370474685,,0.8663998377995239,0.8663998377995239,0.8663998377995239,0.8663998377995239,28.322806272246265,28.322806272246265,28.322806272246265,28.322806272246265,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.97,0.97,0.97,0.97,27.47312208407888,27.47312208407888,27.47312208407888,27.47312208407888,109.89248833631552,2637.419720071572,0.0265392269299856,2.775062836775644e-05,0.035
1975-04-24,1975-05-05,4018.9229,0.9996429456641102,4017.487926152948,0.037,1975,4,24,1975.04,1974,7,206,30,0.3471109568196147,123.26902303128144,0.0306831097683773,0.08,1,Wet,84,14,20,27,219,364.0,0.0906038815027772,3653.487926152948,1100.0,,4,275.0,275.0,275.0,275.0,2553.487926152948,16.0,4.0,5.0,53.0,2475.487926152948,100.0,18.0,25.0,80.0,2694.487926152948,1243.0,990.0,975.71200290486,14.2879970951401,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.346807682621822,12.346807682621822,12.346807682621822,12.346807682621822,,0.8713773115170506,0.8713773115170506,0.8713773115170506,0.8713773115170506,29.015651381816383,29.015651381816383,29.015651381816383,29.015651381816383,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.97,0.97,0.97,0.97,28.14518184036189,28.14518184036189,28.14518184036189,28.14518184036189,112.58072736144756,2701.937456674741,0.0280226672564644,2.842947660642615e-05,0.035
1975-04-25,1975-05-06,4018.9229,0.9996429456641102,4017.487926152948,0.037,1975,4,25,1975.04,1974,7,207,30,0.3471109568196147,0.0,0.0,0.08,1,Wet,84,14,20,27,219,364.0,0.0906038815027772,3653.487926152948,1100.0,,4,275.0,275.0,275.0,275.0,2553.487926152948,16.0,4.0,5.0,53.0,2475.487926152948,100.0,18.0,25.0,80.0,2694.487926152948,1243.0,990.0,975.71200290486,14.2879970951401,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.346807682621822,12.346807682621822,12.346807682621822,12.346807682621822,,0.8713773115170506,0.8713773115170506,0.8713773115170506,0.8713773115170506,29.015651381816383,29.015651381816383,29.015651381816383,29.015651381816383,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.5909501299758937,0.97,0.97,0.97,0.97,28.14518184036189,28.14518184036189,28.14518184036189,28.14518184036189,112.58072736144756,2701.937456674741,0.0280226672564644,2.842947660642615e-05,0.035
1975-04-26,1975-05-07,3846.083,1.0193419091144624,3920.473587832679,0.04,1975,4,26,1975.04,1974,7,208,30,0.3387289179887435,97.01433832026942,0.0247455661023598,0.08,1,Wet,84,14,20,27,219,364.0,0.0928459258416345,3556.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2456.473587832679,16.0,4.0,5.0,53.0,2378.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1975-04-27,1975-05-08,3846.083,1.0193419091144624,3920.473587832679,0.04,1975,4,27,1975.04,1974,7,209,30,0.3387289179887435,0.0,0.0,0.08,1,Wet,84,14,20,27,219,364.0,0.0928459258416345,3556.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2456.473587832679,16.0,4.0,5.0,53.0,2378.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1975-04-28,1975-05-09,3808.3225,1.025470972214844,3905.3241765826656,0.041,1975,4,28,1975.04,1974,7,210,30,0.3374200088567423,15.149411250013143,0.0038791686848566,0.08,1,Wet,84,14,20,27,219,364.0,0.0932060908496759,3541.3241765826656,1100.0,,4,275.0,275.0,275.0,275.0,2441.3241765826656,16.0,4.0,5.0,53.0,2363.324176582665,100.0,18.0,25.0,80.0,2582.324176582665,1243.0,990.0,975.479377421806,14.52062257819398,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.579433165675702,12.579433165675702,12.579433165675702,12.579433165675702,,0.8765101928006344,0.8765101928006344,0.8765101928006344,0.8765101928006344,29.73647162959605,29.73647162959605,29.73647162959605,29.73647162959605,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.97,0.97,0.97,0.97,28.844377480708168,28.844377480708168,28.844377480708168,28.844377480708168,115.37750992283269,2769.060238147984,0.0295436447029586,2.9135734828998148e-05,0.04
1975-04-29,1975-05-10,3808.3225,1.025470972214844,3905.3241765826656,0.041,1975,4,29,1975.04,1974,7,211,31,0.3374200088567423,0.0,0.0,0.08,1,Wet,84,14,20,27,219,364.0,0.0932060908496759,3541.3241765826656,1100.0,,4,275.0,275.0,275.0,275.0,2441.3241765826656,16.0,4.0,5.0,53.0,2363.324176582665,100.0,18.0,25.0,80.0,2582.324176582665,1243.0,990.0,975.479377421806,14.52062257819398,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.579433165675702,12.579433165675702,12.579433165675702,12.579433165675702,,0.8765101928006344,0.8765101928006344,0.8765101928006344,0.8765101928006344,29.73647162959605,29.73647162959605,29.73647162959605,29.73647162959605,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.97,0.97,0.97,0.97,28.844377480708168,28.844377480708168,28.844377480708168,28.844377480708168,115.37750992283269,2769.060238147984,0.0295436447029586,2.9135734828998148e-05,0.04
1975-04-30,1975-05-11,3714.9455,1.0311736660449222,3830.753970392087,0.043,1975,4,30,1975.04,1974,7,212,31,0.3309771430418763,74.57020619057856,0.0194661956280492,0.08,1,Wet,84,14,20,27,219,364.0,0.0950204588478815,3466.753970392087,1100.0,,4,275.0,275.0,275.0,275.0,2366.753970392087,16.0,4.0,5.0,53.0,2288.753970392087,100.0,18.0,25.0,80.0,2507.753970392087,1243.0,990.0,975.321359603926,14.678640396074002,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.737450983555725,12.737450983555725,12.737450983555725,12.737450983555725,,0.8799968559521572,0.8799968559521572,0.8799968559521572,0.8799968559521572,30.229783690163757,30.229783690163757,30.229783690163757,30.229783690163757,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.97,0.97,0.97,0.97,29.32289017945884,29.32289017945884,29.32289017945884,29.32289017945884,117.29156071783537,2814.9974572280485,0.0306184008747056,2.9619080989352363e-05,0.045
