Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1975-05-01,1975-05-12,3623.0245,1.0307021203505466,3734.2590342319786,0.047,1975,5,1,1975.05,1974,8,213,31,0.3226399805576429,96.4949361601084,0.0258404506156478,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0859608283885479,3413.2590342319786,1100.0,,4,275.0,275.0,275.0,275.0,2313.2590342319786,34.99999999999994,4.0,8.000000000000014,57.0,2209.2590342319786,100.0,18.0,25.0,80.0,2411.2590342319786,1243.0,990.0,975.1168822392058,14.88311776079422,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.941928348275944,12.941928348275944,12.941928348275944,12.941928348275944,,0.8845086490047087,0.8845086490047087,0.8845086490047087,0.8845086490047087,30.872547558255125,30.872547558255125,30.872547558255125,30.872547558255125,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.6287687893738314,0.97,0.97,0.97,0.97,29.94637113150747,29.94637113150747,29.94637113150747,29.94637113150747,119.78548452602988,2874.851628624717,0.0320774438591312,3.024885972879542e-05,0.045
1975-05-02,1975-05-13,3514.6276,1.0243778615521175,3600.306705040052,0.051,1975,5,2,1975.05,1974,8,214,31,0.3110664993154605,133.95232919192676,0.0372058105506421,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0891590706843485,3279.306705040052,1100.0,,4,275.0,275.0,275.0,275.0,2179.306705040052,35.0,4.0,8.000000000000014,57.0,2075.3067050400514,100.0,18.0,25.0,80.0,2277.3067050400514,1243.0,990.0,974.8330308749656,15.166969125034257,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.22577971251598,13.22577971251598,13.22577971251598,13.22577971251598,,0.8894532758355718,0.8894532758355718,0.8894532758355718,0.8894532758355718,31.726036323546417,31.726036323546417,31.726036323546417,31.726036323546417,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.6461514526180533,0.97,0.97,0.97,0.97,30.774255233840023,30.774255233840023,30.774255233840023,30.774255233840023,123.09702093536008,2954.328502448642,0.0341907040205872,3.1085106296808105e-05,0.05
1975-05-03,1975-05-14,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1975,5,3,1975.05,1974,8,215,31,0.3087303630807498,27.038613827669447,0.0075669144148922,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0898337297415283,3252.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2152.2680912123824,35.0,4.0,8.000000000000014,57.0,2048.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1975-05-04,1975-05-15,3390.7751,1.0310770263443272,3496.150307110389,0.057,1975,5,4,1975.05,1974,8,216,31,0.3020673865343376,77.11778410199351,0.0220579143708876,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0918152744597844,3175.150307110389,1100.0,,4,275.0,275.0,275.0,275.0,2075.150307110389,35.0,4.0,8.0,57.0,1971.150307110389,100.0,18.0,25.0,80.0,2173.150307110389,1243.0,990.0,974.6123185079244,15.387681492075671,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446492079557396,13.446492079557396,13.446492079557396,13.446492079557396,,0.8930343339908187,0.8930343339908187,0.8930343339908187,0.8930343339908187,32.38534664418558,32.38534664418558,32.38534664418558,32.38534664418558,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.6595793613887083,0.97,0.97,0.97,0.97,31.413786244860013,31.413786244860013,31.413786244860013,31.413786244860013,125.65514497944004,3015.723479506561,0.0359410019425896,3.173109721703032e-05,0.055
1975-05-05,1975-05-16,3304.0166,1.0414612372122911,3441.005216005948,0.061,1975,5,5,1975.05,1974,8,217,31,0.2973028506629138,55.14509110444124,0.016025866757752,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1975-05-06,1975-05-17,3304.0166,1.0414612372122911,3441.005216005948,0.061,1975,5,6,1975.05,1974,8,218,32,0.2973028506629138,0.0,0.0,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1975-05-07,1975-05-18,3252.6399,1.039721484844799,3381.83958649344,0.065,1975,5,7,1975.05,1974,8,219,32,0.2921909402730332,59.16562951250762,0.0174951022954507,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0949187540656942,3060.83958649344,1100.0,,4,275.0,275.0,275.0,275.0,1960.83958649344,35.0,4.0,8.0,57.0,1856.83958649344,100.0,18.0,25.0,80.0,2058.83958649344,1243.0,990.0,974.3700886475694,15.629911352430554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.688721939912275,13.688721939912275,13.688721939912275,13.688721939912275,,0.8969645134750767,0.8969645134750767,0.8969645134750767,0.8969645134750767,33.11384079684571,33.11384079684571,33.11384079684571,33.11384079684571,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.97,0.97,0.97,0.97,32.120425572940334,32.120425572940334,32.120425572940334,32.120425572940334,128.48170229176134,3083.560855002272,0.0379916607531882,3.2444874316101346e-05,0.065
1975-05-08,1975-05-19,3168.1362,1.0261606943378303,3251.016842748816,0.071,1975,5,8,1975.05,1974,8,220,32,0.2808878552134977,130.82274374462395,0.0402405616680872,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.0987383380421328,2930.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1830.016842748816,35.0,4.0,8.0,57.0,1726.0168427488163,100.0,18.0,25.0,80.0,1928.0168427488163,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1975-05-09,1975-05-20,3101.5394,1.021769199507664,3169.057429979481,0.075,1975,5,9,1975.05,1974,8,221,32,0.2738065619502271,81.95941276933536,0.025862394286072,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1012919478717299,2848.057429979481,1100.0,,4,275.0,275.0,275.0,275.0,1748.0574299794812,35.0,4.0,8.0,57.0,1644.0574299794812,100.0,18.0,25.0,80.0,1846.0574299794807,1243.0,990.0,973.9191931254328,16.080806874567315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.139617462049038,14.139617462049038,14.139617462049038,14.139617462049038,,0.9035703385272262,0.9035703385272262,0.9035703385272262,0.9035703385272262,34.456488768185736,34.456488768185736,34.456488768185736,34.456488768185736,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.7017614820404426,0.97,0.97,0.97,0.97,33.42279410514016,33.42279410514016,33.42279410514016,33.42279410514016,133.69117642056065,3208.588234093456,0.0421864164264849,3.376039808600017e-05,0.075
1975-05-10,1975-05-21,3052.1754,1.0230557447200064,3122.545576863084,0.077,1975,5,10,1975.05,1974,8,222,32,0.2697879378409704,46.51185311639664,0.0148954921462259,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1028007412857292,2801.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1701.545576863084,35.0,4.0,8.0,57.0,1597.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1975-05-11,1975-05-22,2987.1311,1.0208950418363147,3049.547329305057,0.083,1975,5,11,1975.05,1974,8,223,32,0.2634808892519569,72.9982475580273,0.0239374043670482,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.105261524199118,2728.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1628.5473293050568,35.0,4.0,8.0,57.000000000000014,1524.5473293050566,100.0,18.0,25.0,80.0,1726.5473293050566,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1975-05-12,1975-05-23,2938.9259,1.022231970362161,3004.2640135053875,0.086,1975,5,12,1975.05,1974,8,224,32,0.2595684107668655,45.283315799669246,0.0150730147537308,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1068481327063715,2683.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1583.2640135053875,35.0,4.0,8.0,57.0,1479.2640135053873,100.0,18.0,25.0,80.0,1681.2640135053873,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1975-05-13,1975-05-24,2938.9259,1.022231970362161,3004.2640135053875,0.086,1975,5,13,1975.05,1974,8,225,33,0.2595684107668655,0.0,0.0,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1068481327063715,2683.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1583.2640135053875,35.0,4.0,8.0,57.0,1479.2640135053873,100.0,18.0,25.0,80.0,1681.2640135053873,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1975-05-14,1975-05-25,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1975,5,14,1975.05,1974,8,226,33,0.2560510089776292,40.710668856901066,0.0137371135668657,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1083159176397665,2642.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1542.5533446484865,35.0,4.0,8.0,57.0,1438.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1975-05-15,1975-05-26,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1975,5,15,1975.05,1974,8,227,33,0.2560510089776292,0.0,0.0,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1083159176397665,2642.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1542.5533446484865,35.0,4.0,8.0,57.0,1438.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1975-05-16,1975-05-27,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1975,5,16,1975.05,1974,8,228,33,0.2482317274710111,90.500943363636,0.0314999278548359,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1117278612309495,2552.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1452.0524012848505,35.0,4.0,8.0,57.0,1348.0524012848502,100.0,18.0,25.0,80.0,1550.0524012848502,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1975-05-17,1975-05-28,2705.2546,1.016250048483886,2749.2151184112568,0.106,1975,5,17,1975.05,1974,8,229,33,0.2375321862307325,123.83728287359372,0.0450445954717279,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1167605975430189,2428.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1328.2151184112568,35.0,4.0,8.0,57.0,1224.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1975-05-18,1975-05-29,2659.9765,1.0168576574949744,2704.817472781681,0.109,1975,5,18,1975.05,1974,8,230,33,0.2336962296483372,44.39764562957589,0.0164142852803729,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1186771393005969,2383.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1283.8174727816809,35.0,4.0,8.0,57.0,1179.8174727816806,100.0,18.0,25.0,80.0,1381.8174727816806,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1975-05-19,1975-05-30,2600.3529,1.0174076948207036,2645.619049709331,0.113,1975,5,19,1975.05,1974,8,231,33,0.2285814858948862,59.19842307234967,0.0223760193588164,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.121332661267036,2324.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1224.6190497093312,34.99999999999997,4.0,8.0,57.0,1120.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1975-05-20,1975-05-31,2541.5783,1.0133665021153897,2575.550311723379,0.118,1975,5,20,1975.05,1974,8,232,34,0.2225275469328999,70.06873798595234,0.0272053462388266,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1975-05-21,1975-06-01,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1975,5,21,1975.05,1974,8,233,34,0.2197129892727941,32.575898843816496,0.0128101559649311,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1975-05-22,1975-06-02,2469.2967,1.0111383888554557,2496.800686844093,0.124,1975,5,22,1975.05,1974,8,234,34,0.2157235793433296,46.17372603546937,0.0184931565738361,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1285645272733954,2175.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1075.800686844093,35.00000000000003,4.0,8.000000000000007,57.0,971.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1975-05-23,1975-06-03,2412.4143,1.0045395565552413,2423.365591149523,0.13,1975,5,23,1975.05,1974,8,235,34,0.2093787870753188,73.43509569457002,0.0303029373540523,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1324604100893145,2102.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1002.365591149523,35.0,4.0,8.000000000000007,57.0,898.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1975-05-24,1975-06-04,2370.2993,1.0061312558588449,2384.832211470341,0.134,1975,5,24,1975.05,1974,8,236,34,0.2060495030710374,38.53337967918196,0.0161576900437052,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1346006643385998,2063.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,963.832211470341,35.00000000000003,4.0,8.0,57.0,859.8322114703408,100.0,18.0,25.0,80.0,1061.8322114703408,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1975-05-25,1975-06-05,2342.4819,1.0013569424535649,2345.660513136817,0.138,1975,5,25,1975.05,1974,8,237,34,0.2026650683350209,39.17169833352409,0.0166996452019138,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1368484476769963,2024.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,924.6605131368168,35.0,4.0,8.0,57.0,820.6605131368169,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1975-05-26,1975-06-06,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1975,5,26,1975.05,1974,8,238,34,0.1996170700116807,35.27775837199352,0.0152692268409805,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1389380176674124,1989.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,889.3827547648234,35.0,4.0,8.0,57.0,785.3827547648233,100.0,18.0,25.0,80.0,987.3827547648232,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1975-05-27,1975-06-07,2260.2665,1.007005963056233,2276.101843596241,0.146,1975,5,27,1975.05,1974,8,239,35,0.1966551992867152,34.28091116858241,0.0150612378198413,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1410305961937186,1955.101843596241,1100.0,,4,275.0,275.0,275.0,275.0,855.101843596241,35.0,4.0,8.0,57.00000000000001,751.101843596241,100.0,18.0,25.0,80.0,953.101843596241,1243.0,990.0,971.766452725922,18.233547274077974,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2923578615597,16.2923578615597,16.2923578615597,16.2923578615597,,0.9252609421505672,0.9252609421505672,0.9252609421505672,0.9252609421505672,40.65552408638352,40.65552408638352,40.65552408638352,40.65552408638352,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.8280147471768536,0.9728014747176852,0.9728014747176852,0.9728014747176852,0.9728014747176852,39.54975378665426,39.54975378665426,39.54975378665426,39.54975378665426,158.19901514661703,3796.776363518809,0.0695043658049424,3.994924624914572e-05,0.145
1975-05-28,1975-06-08,2233.2716,1.0124644434742982,2261.108087620956,0.148,1975,5,28,1975.05,1974,8,240,35,0.1953597387704506,14.993755975284786,0.0066311540157554,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1975-05-29,1975-06-09,2193.1616,1.0110393405717577,2217.372657831301,0.154,1975,5,29,1975.05,1974,8,241,35,0.1915809976366244,43.73542978965543,0.0197239871409034,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1447659232498852,1896.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,796.3726578313008,35.0,4.0,8.0,57.0,692.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1975-05-30,1975-06-10,2101.345,1.0136734641144909,2130.077665449665,0.163,1975,5,30,1975.05,1974,8,242,35,0.184038710294851,87.29499238163591,0.0409820701834398,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1506987304766824,1809.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,709.0776654496649,35.0,3.999999999999997,8.0,50.80618786710994,611.2714775825549,100.0,18.0,25.0,73.80618786710994,813.2714775825549,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1975-05-31,1975-06-11,2075.5648,1.01276353090847,2102.056335477332,0.166,1975,5,31,1975.05,1974,8,243,35,0.1816176673852414,28.021329972333213,0.0133304372006614,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1527076104395212,1781.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,681.0563354773321,35.0,4.0,8.0,48.798429021740304,585.2579064555918,100.0,18.0,25.0,71.7984290217403,787.2579064555918,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1975-06-01,1975-06-12,1925.0651,0.9982266222520412,1921.651232388288,0.184,1975,6,1,1975.06,1974,9,244,35,0.166030666478348,180.4051030890437,0.0938802525913251,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1337391487427156,1664.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,564.651232388288,38.0,6.000000000000004,10.999999999999996,35.15338411755879,474.4978482707292,100.0,18.0,25.0,51.15338411755879,627.4978482707293,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1975-06-02,1975-06-13,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1975,6,2,1975.06,1974,9,245,35,0.1643442110994695,19.51915947776047,0.010261726699079,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1351115433360808,1645.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,545.1320729105275,38.0,6.0,11.0,33.93818352750366,456.1938893830238,100.0,18.0,25.0,49.93818352750366,609.1938893830238,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1975-06-03,1975-06-14,1888.5499,0.9960254141200148,1881.0436962338129,0.188,1975,6,3,1975.06,1974,9,246,36,0.1625221753546014,21.088376676714688,0.0112109977662599,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1366262785466175,1624.0436962338129,1100.0,,4,275.0,275.0,275.0,275.0,524.0436962338129,38.0,6.000000000000004,11.0,32.625288481482514,436.4184077523303,100.0,18.0,25.0,48.625288481482514,589.4184077523303,1243.0,990.0,970.7156796339862,19.284320366013844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.343130953495567,17.343130953495567,17.343130953495567,17.343130953495567,,0.9305469774461996,0.9305469774461996,0.9305469774461996,0.9305469774461996,43.52484162162183,43.52484162162183,43.52484162162183,43.52484162162183,0.886452986183744,0.886452986183744,0.886452986183744,0.886452986183744,0.9786452986183743,0.9786452986183743,0.9786452986183743,0.9786452986183743,42.59538162610955,42.59538162610955,42.59538162610955,42.59538162610955,170.3815265044382,4089.156636106517,0.0905781863789621,4.302563800617127e-05,0.19
1975-06-04,1975-06-15,1864.4507,0.9977817706837708,1860.314920798596,0.19,1975,6,4,1975.06,1974,9,247,36,0.1607312091569987,20.728775435216907,0.0111426163406346,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1381486527505112,1603.314920798596,1100.0,,4,275.0,275.0,275.0,275.0,503.314920798596,37.99999999999999,6.0,11.0,31.334781061391187,416.9801397372048,100.0,18.0,25.0,47.33478106139118,569.9801397372048,1243.0,990.0,970.6487097441186,19.351290255881395,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.410100843363118,17.410100843363118,17.410100843363118,17.410100843363118,,0.9308908678306697,0.9308908678306697,0.9308908678306697,0.9308908678306697,43.70905829814181,43.70905829814181,43.70905829814181,43.70905829814181,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.8902048533226438,0.9790204853322644,0.9790204853322644,0.9790204853322644,0.9790204853322644,42.79206346846304,42.79206346846304,42.79206346846304,42.79206346846304,171.16825387385214,4108.038092972452,0.0920103644604285,4.3224306533801046e-05,0.19
1975-06-05,1975-06-16,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1975,6,5,1975.06,1974,9,248,36,0.1583103858988032,28.01878771059524,0.0152916262849797,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1402611703201454,1575.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,475.2961330880007,38.0,5.9999999999999964,11.0,29.590420736996155,390.7057123510046,100.0,18.0,25.0,45.59042073699615,543.7057123510046,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1975-06-06,1975-06-17,1793.3188,0.9856727560705408,1767.625484109115,0.199,1975,6,6,1975.06,1974,9,249,36,0.1527228418270275,64.67064897888578,0.0365861714261716,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1453927895419137,1510.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,410.62548410911495,38.0,6.0,11.0,25.56423247371922,330.0612516353957,100.0,18.0,25.0,41.564232473719215,483.0612516353957,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1975-06-07,1975-06-18,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1975,6,7,1975.06,1974,9,250,36,0.1508515357247095,21.65863544349577,0.0124049522819111,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1471963801583151,1488.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,388.9668486656192,38.0,6.0,11.0,24.21583493638096,309.75101372923825,100.0,18.0,25.0,40.21583493638096,462.7510137292383,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1975-06-08,1975-06-19,1746.8622,0.982614654600295,1716.4923972873114,0.205,1975,6,8,1975.06,1974,9,251,36,0.1483049431256237,29.474451378307773,0.0171713264940108,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1497239372607501,1459.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,359.4923972873114,37.99999999999999,6.0,10.999999999999996,22.380849636564136,282.1115476507473,100.0,18.0,25.0,38.380849636564136,435.1115476507473,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1975-06-09,1975-06-20,1712.5226,0.9796730877109254,1677.712303316742,0.209,1975,6,9,1975.06,1974,9,252,36,0.1449543430065665,38.7800939705694,0.0231148653400844,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1531847859087196,1420.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,320.712303316742,38.0,6.0,11.0,19.966524720108453,245.74577859663356,100.0,18.0,25.0,35.96652472010845,398.7457785966335,1243.0,990.0,970.0587628261004,19.941237173899708,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.00004776138143,18.00004776138143,18.00004776138143,18.00004776138143,,0.9339201504483516,0.9339201504483516,0.9339201504483516,0.9339201504483516,45.3372106349255,45.3372106349255,45.3372106349255,45.3372106349255,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.9233647787153868,0.98,0.98,0.98,0.98,44.430466422226985,44.430466422226985,44.430466422226985,44.430466422226985,177.72186568890794,4265.324776533791,0.1059310737231657,4.4879259012350496e-05,0.21
1975-06-10,1975-06-21,1689.8676,0.97387137230227,1645.7136786211431,0.213,1975,6,10,1975.06,1974,9,253,37,0.1421896618328668,31.998624695598888,0.0194436159286279,0.21,2,Mod_Wet,62,12,14,16,153,257.0,0.1561632520520378,1388.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,288.7136786211431,37.99999999999999,6.000000000000002,11.000000000000002,17.97439244333965,215.73928617780348,100.0,18.0,25.0,33.97439244333965,368.7392861778035,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1975-06-11,1975-06-22,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1975,6,11,1975.06,1974,9,254,37,0.1390624920088006,36.19409518595057,0.0224875146338397,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.159674975467826,1352.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,252.51958343519232,37.99999999999999,5.999999999999998,11.0,15.721063560167616,181.79851987502477,100.0,18.0,25.0,31.72106356016761,334.79851987502474,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1975-06-12,1975-06-23,1634.0591,0.9609900846319126,1570.314592802547,0.221,1975,6,12,1975.06,1974,9,255,37,0.13567518081814,39.2049906326456,0.0249663289205485,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1636614734257363,1313.314592802547,1100.0,,4,275.0,275.0,275.0,275.0,213.3145928025469,37.99999999999999,5.999999999999998,10.999999999999998,13.280285933232497,145.03430686931446,100.0,18.0,25.0,29.28028593323249,298.0343068693145,1243.0,990.0,969.711785607516,20.288214392484065,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.347024979965788,18.347024979965788,18.347024979965788,18.347024979965788,,0.9350131286868922,0.9350131286868922,0.9350131286868922,0.9350131286868922,46.26523308644799,46.26523308644799,46.26523308644799,46.26523308644799,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.9422654396425252,0.98,0.98,0.98,0.98,45.33992842471904,45.33992842471904,45.33992842471904,45.33992842471904,181.3597136988761,4352.633128773027,0.1154925990818201,4.57979074997162e-05,0.22
1975-06-13,1975-06-24,1601.139,0.9548448794010084,1528.8393753592509,0.226,1975,6,13,1975.06,1974,9,256,37,0.1320917220310392,41.47521744329606,0.0271285643945101,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1681013742464668,1271.8393753592509,1100.0,,4,275.0,275.0,275.0,275.0,171.83937535925088,38.0,6.0,9.360899825017558,10.698171228591494,107.78030430564182,100.0,18.0,23.36089982501756,26.69817122859149,260.78030430564183,1241.3608998250174,990.0,969.5777887511608,20.42221124883929,0.9220435950922152,0.48,988.5979564049078,0.5349,0.5349,0.5349,0.5349,18.48526765374708,18.48526765374708,18.48526765374708,18.48526765374708,,0.9354485931093032,0.9354485931093032,0.9354485931093032,0.9354485931093032,46.63554567205073,46.63554567205073,46.63554567205073,46.63554567205073,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.9498074474959416,0.98,0.98,0.98,0.98,45.70283475860972,45.70283475860972,45.70283475860972,45.70283475860972,182.81133903443887,4387.472136826533,0.1195752424884277,4.6164479554151225e-05,0.225
1975-06-14,1975-06-25,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1975,6,14,1975.06,1974,9,257,37,0.1305565516480202,17.768175729386712,0.0117586621555218,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1700780215141099,1254.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,154.07119962986417,37.16892753716567,6.000000000000001,8.392983637424507,9.591981299913725,92.91730715536026,99.16892753716569,18.0,22.392983637424507,25.591981299913723,245.91730715536028,1239.5619111745905,990.0,969.5203838757272,20.479616124272752,0.9173836130618837,0.48,988.602616386938,0.5349,0.5349,0.5349,0.5349,18.547332511210804,18.547332511210804,18.547332511210804,18.547332511210804,,0.935644097410314,0.935644097410314,0.935644097410314,0.935644097410314,46.80190528947348,46.80190528947348,46.80190528947348,46.80190528947348,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.9531956270768528,0.98,0.98,0.98,0.98,45.86586718368401,45.86586718368401,45.86586718368401,45.86586718368401,183.46346873473604,4403.123249633665,0.1214128551849014,4.632915877139799e-05,0.23
1975-06-15,1975-06-26,1557.9001,0.953111909397202,1484.853138961092,0.232,1975,6,15,1975.06,1974,9,258,37,0.1282913112062383,26.218060668772296,0.017657005922563,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1730810901472823,1227.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,127.8531389610921,30.84394792057475,5.9697963717241445,6.964762433678169,7.959728495632193,76.11490373948284,92.84394792057476,17.969796371724144,20.964762433678167,23.95972849563219,229.11490373948283,1231.778506725977,990.0,969.4356793720282,20.564320627971824,0.8972219934448123,0.48,988.6227780065552,0.5349,0.5349,0.5349,0.5349,18.652198634527046,18.652198634527046,18.652198634527046,18.652198634527046,,0.93597442569876,0.93597442569876,0.93597442569876,0.93597442569876,47.08313880598865,47.08313880598865,47.08313880598865,47.08313880598865,0.9589233972706448,0.9589233972706448,0.9589233972706448,0.9589233972706448,0.98,0.98,0.98,0.98,46.14147602986888,46.14147602986888,46.14147602986888,46.14147602986888,184.5659041194755,4429.581698867412,0.1242990968444265,4.66075515453221e-05,0.23
1975-06-16,1975-06-27,1525.9589,0.9480519815469955,1446.688358904274,0.237,1975,6,16,1975.06,1974,9,259,37,0.1249938742093292,38.16478005681779,0.0263807888007918,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1776471058318686,1189.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,89.68835890427408,21.636880358229547,4.187783295141203,4.885747177664736,5.58371106018827,53.39423701305033,83.63688035822955,16.1877832951412,18.885747177664737,21.58371106018827,206.39423701305031,1218.7104108310357,990.0,969.3123777749216,20.687622225078485,0.8724417930626325,0.48,988.6475582069372,0.5349,0.5349,0.5349,0.5349,18.800280432015818,18.800280432015818,18.800280432015818,18.800280432015818,,0.9364408833608496,0.9364408833608496,0.9364408833608496,0.9364408833608496,47.48058778990279,47.48058778990279,47.48058778990279,47.48058778990279,0.9670180812607492,0.9670180812607492,0.9670180812607492,0.9670180812607492,0.98,0.98,0.98,0.98,46.530976034104725,46.530976034104725,46.530976034104725,46.530976034104725,186.1239041364189,4466.973699274054,0.1286551474551089,4.700098589303508e-05,0.235
