Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1975-06-17,1975-06-28,1463.3217,0.94550510416192,1383.5781363808978,0.248,1975,6,17,1975.06,1974,9,260,38,0.1195411509833096,63.11022252337624,0.0456137755171942,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1975-06-18,1975-06-29,1442.8091,0.9395485585172468,1355.589210120566,0.252,1975,6,18,1975.06,1974,9,261,38,0.1171229077544169,27.988926260331937,0.0206470559453941,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1895854570700975,1098.589210120566,1098.589210120566,,4,274.6473025301415,274.6473025301415,274.6473025301415,274.6473025301415,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1186.589210120566,990.0,969.0180574480818,20.981942551918223,0.8253695304458439,0.4781659731567356,988.6964644963974,0.5335385877663461,0.5335385877663461,0.5335385877663461,0.5335385877663461,19.1448684605493,19.1448684605493,19.1448684605493,19.1448684605493,,0.9375350145747654,0.9375350145747654,0.9375350145747654,0.9375350145747654,48.34526228032766,48.34526228032766,48.34526228032766,48.34526228032766,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.9846285596808078,0.98,0.98,0.98,0.98,47.37835703472111,47.37835703472111,47.37835703472111,47.37835703472111,189.5134281388844,4548.322275333227,0.1398015170997334,4.7918383361593885e-05,0.25
1975-06-19,1975-06-30,1432.6212,0.9362992295163016,1341.3621257487196,0.254,1975,6,19,1975.06,1974,9,262,38,0.1158936876646893,14.227084371846331,0.0106064455665952,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1915962849007296,1084.3621257487196,1084.3621257487196,,4,271.0905314371799,271.0905314371799,271.0905314371799,271.0905314371799,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1172.3621257487196,990.0,968.9728523952102,21.02714760478977,0.8045203393505533,0.4596707634733354,988.735808897176,0.5198094513475143,0.5198094513475143,0.5198094513475143,0.5198094513475143,19.243147050618333,19.243147050618333,19.243147050618333,19.243147050618333,,0.937959546326299,0.937959546326299,0.937959546326299,0.937959546326299,47.98585694510562,47.98585694510562,47.98585694510562,47.98585694510562,0.9773086954196664,0.9773086954196664,0.9773086954196664,0.9773086954196664,0.98,0.98,0.98,0.98,47.02613980620351,47.02613980620351,47.02613980620351,47.02613980620351,188.10455922481404,4514.509421395537,0.140233987238769,4.818617804016284e-05,0.255
1975-06-20,1975-07-01,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1975,6,20,1975.06,1974,9,263,38,0.1121034335185609,43.86868224685668,0.0338103305774382,0.28,2,Mod_Wet,62,12,14,16,153,257.0,0.1980742186306323,1040.4934435018629,1040.4934435018629,,4,260.1233608754657,260.1233608754657,260.1233608754657,260.1233608754657,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1128.4934435018629,990.0,968.834979393863,21.165020606136977,0.740232638838056,0.4026414765524217,988.8571258846096,0.4786564352392232,0.4786564352392232,0.4786564352392232,0.4786564352392232,19.543490055507316,19.543490055507316,19.543490055507316,19.543490055507316,,0.9386783265159512,0.9386783265159512,0.9386783265159512,0.9386783265159512,46.79904261356919,46.79904261356919,46.79904261356919,46.79904261356919,0.9531373241052788,0.9531373241052788,0.9531373241052788,0.9531373241052788,0.98,0.98,0.98,0.98,45.8630617612978,45.8630617612978,45.8630617612978,45.8630617612978,183.4522470451912,4402.853929084589,0.1413897295311672,4.897576032872126e-05,0.26
1975-06-21,1975-07-02,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1975,6,21,1975.06,1974,9,264,38,0.1084413305327991,42.38545122409551,0.0337703619807045,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.204763256692834,998.1079922777674,998.1079922777674,,4,249.52699806944185,249.52699806944185,249.52699806944185,249.52699806944185,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1086.1079922777674,990.0,968.70176797573,21.29823202426985,0.6781185507273522,0.3484863938222139,988.9733950554504,0.4404444932430464,0.4404444932430464,0.4404444932430464,0.4404444932430464,19.8311825864772,19.8311825864772,19.8311825864772,19.8311825864772,,0.9387571903623386,0.9387571903623386,0.9387571903623386,0.9387571903623386,45.55731612119155,45.55731612119155,45.55731612119155,45.55731612119155,0.9278475788430052,0.9278475788430052,0.9278475788430052,0.9278475788430052,0.98,0.98,0.98,0.98,44.64616979876772,44.64616979876772,44.64616979876772,44.64616979876772,178.58467919507086,4286.032300681701,0.1422863054763724,4.970088979926618e-05,0.265
1975-06-22,1975-07-03,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1975,6,22,1975.06,1974,9,265,38,0.1064438433129472,23.119065044581927,0.0187656435326111,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2086057709765083,974.9889272331854,974.9889272331854,,4,243.7472318082964,243.7472318082964,243.7472318082964,243.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1062.9889272331854,990.0,968.6291080570186,21.370891942981416,0.6442385376156858,0.3299911417865483,989.0257703205978,0.4202904774205395,0.4202904774205395,0.4202904774205395,0.4202904774205395,19.976371786158637,19.976371786158637,19.976371786158637,19.976371786158637,,0.9386342935201156,0.9386342935201156,0.9386342935201156,0.9386342935201156,44.82201960712114,44.82201960712114,44.82201960712114,44.82201960712114,0.912872089758068,0.912872089758068,0.912872089758068,0.912872089758068,0.98,0.98,0.98,0.98,43.92557921497872,43.92557921497872,43.92557921497872,43.92557921497872,175.70231685991487,4216.855604637957,0.142616798719538,5.005820862628248e-05,0.265
1975-06-23,1975-07-04,1323.5347,0.9063317221724048,1199.561484005937,0.273,1975,6,23,1975.06,1974,9,266,38,0.1036421122181129,32.42744322724843,0.0270327479329837,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1975-06-24,1975-07-05,1323.5347,0.9063317221724048,1199.561484005937,0.273,1975,6,24,1975.06,1974,9,267,39,0.1036421122181129,0.0,0.0,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1975-06-25,1975-07-06,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1975,6,25,1975.06,1974,9,268,39,0.1012798148848309,27.341404320393853,0.0233244633786928,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2192421068823033,915.2200796855432,915.2200796855432,,4,228.8050199213858,228.8050199213858,228.8050199213858,228.8050199213858,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1003.2200796855432,990.0,968.4412631075832,21.55873689241685,0.5732542546158848,0.2821760637484345,989.1445696816356,0.3703521641468622,0.3703521641468622,0.3703521641468622,0.3703521641468622,20.33295440990561,20.33295440990561,20.33295440990561,20.33295440990561,,0.9368661795275252,0.9368661795275252,0.9368661795275252,0.9368661795275252,42.74470225611445,42.74470225611445,42.74470225611445,42.74470225611445,0.8705642007355285,0.8705642007355285,0.8705642007355285,0.8705642007355285,0.9770564200735528,0.9770564200735528,0.9770564200735528,0.9770564200735528,41.7639857634691,41.7639857634691,41.7639857634691,41.7639857634691,167.0559430538764,4009.342633293034,0.1425124393865445,5.070302723473976e-05,0.28
1975-06-26,1975-07-07,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1975,6,26,1975.06,1974,9,269,39,0.0978285134948028,39.94561794014066,0.0352790946804226,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2269767699289394,875.2744617454025,875.2744617454025,,4,218.81861543635063,218.81861543635063,218.81861543635063,218.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,963.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5367034715292236,0.250219569396322,989.2130769590744,0.3387613355439599,0.3387613355439599,0.3387613355439599,0.3387613355439599,20.55859588661632,20.55859588661632,20.55859588661632,20.55859588661632,,0.9352004492495491,0.9352004492495491,0.9352004492495491,0.9352004492495491,41.25923029852078,41.25923029852078,41.25923029852078,41.25923029852078,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.8403101893792418,0.9740310189379242,0.9740310189379242,0.9740310189379242,0.9740310189379242,40.18777012826267,40.18777012826267,40.18777012826267,40.18777012826267,160.75108051305068,3858.025932313216,0.1419718327526814,5.10160868069294e-05,0.29
1975-06-27,1975-07-08,1210.671,0.922658798487674,1117.0362502238706,0.296,1975,6,27,1975.06,1974,9,270,39,0.0965119320193424,15.238211521531866,0.0136416445916396,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2300731063548684,860.0362502238706,860.0362502238706,,4,215.0090625559677,215.0090625559677,215.0090625559677,215.0090625559677,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,948.0362502238706,990.0,968.2678282149892,21.73217178501068,0.5227603009720225,0.2380290001790965,989.239210698849,0.3270279126723804,0.3270279126723804,0.3270279126723804,0.3270279126723804,20.644354571187275,20.644354571187275,20.644354571187275,20.644354571187275,,0.9344955577526308,0.9344955577526308,0.9344955577526308,0.9344955577526308,40.67935103748733,40.67935103748733,40.67935103748733,40.67935103748733,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.8285000211300881,0.9728500021130088,0.9728500021130088,0.9728500021130088,0.9728500021130088,39.574906742775376,39.574906742775376,39.574906742775376,39.574906742775376,158.2996269711015,3799.191047306436,0.1417139568562577,5.112821534166455e-05,0.295
1975-06-28,1975-07-09,1183.4396,0.9205844129984858,1089.4560494851628,0.303,1975,6,28,1975.06,1974,9,271,39,0.094129002675518,27.58020073870784,0.0253155698678631,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2358975381535114,832.4560494851628,832.4560494851628,,4,208.1140123712907,208.1140123712907,208.1140123712907,208.1140123712907,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,920.4560494851628,990.0,968.1811475840964,21.81885241590373,0.4975240426120265,0.2159648395881302,989.2865111178,0.3064551963715947,0.3064551963715947,0.3064551963715947,0.3064551963715947,20.798908337332072,20.798908337332072,20.798908337332072,20.798908337332072,,0.9332689017880728,0.9332689017880728,0.9332689017880728,0.9332689017880728,39.617526526327104,39.617526526327104,39.617526526327104,39.617526526327104,0.8068742673386375,0.8068742673386375,0.8068742673386375,0.8068742673386375,0.9706874267338638,0.9706874267338638,0.9706874267338638,0.9706874267338638,38.456234877401045,38.456234877401045,38.456234877401045,38.456234877401045,153.82493950960418,3691.7985482305,0.1411942588985542,5.132901597652516e-05,0.305
1975-06-29,1975-07-10,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1975,6,29,1975.06,1974,9,272,39,0.093315514734791,9.41536968434002,0.0087176065313358,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2379540000728445,823.0406798008228,823.0406798008228,,4,205.7601699502057,205.7601699502057,205.7601699502057,205.7601699502057,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,911.0406798008228,990.0,968.1515564222312,21.84844357776888,0.4889088514406511,0.2084325438406582,989.3026586047188,0.2995348996536047,0.2995348996536047,0.2995348996536047,0.2995348996536047,20.85156728283393,20.85156728283393,20.85156728283393,20.85156728283393,,0.9328647843798752,0.9328647843798752,0.9328647843798752,0.9328647843798752,39.25160429625912,39.25160429625912,39.25160429625912,39.25160429625912,0.7994216760948903,0.7994216760948903,0.7994216760948903,0.7994216760948903,0.97,0.97,0.97,0.97,38.07405616737135,38.07405616737135,38.07405616737135,38.07405616737135,152.29622466948538,3655.1093920676494,0.1410097115023216,5.140026233317239e-05,0.31
1975-06-30,1975-07-11,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1975,6,30,1975.06,1974,9,273,39,0.0915838158871372,20.04281073673428,0.0189083500275626,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2424533175966805,802.9978690640885,802.9978690640885,,4,200.74946726602207,200.74946726602207,200.74946726602207,200.74946726602207,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,890.9978690640885,990.0,968.0885647313444,21.911435268655737,0.4705694073298311,0.1923982952512708,989.337032297419,0.2851434763808232,0.2851434763808232,0.2851434763808232,0.2851434763808232,20.963324089693916,20.963324089693916,20.963324089693916,20.963324089693916,,0.9314832371290228,0.9314832371290228,0.9314832371290228,0.9314832371290228,38.443975626674806,38.443975626674806,38.443975626674806,38.443975626674806,0.7829730270198535,0.7829730270198535,0.7829730270198535,0.7829730270198535,0.97,0.97,0.97,0.97,37.29065635787456,37.29065635787456,37.29065635787456,37.29065635787456,149.16262543149824,3579.903010355958,0.1407197408455164,5.159921864818015e-05,0.315
1975-07-01,1975-07-12,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1975,7,1,1975.07,1974,10,274,40,0.0888019999990386,32.196943149289844,0.0313260499552798,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2208598905453968,800.8009259147989,800.8009259147989,,4,200.2002314786997,200.2002314786997,200.2002314786997,200.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,880.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4612390658201515,0.1906407407318391,989.348120193448,0.2835726620290811,0.2835726620290811,0.2835726620290811,0.2835726620290811,21.07717319282961,21.07717319282961,21.07717319282961,21.07717319282961,,0.9314500626850876,0.9314500626850876,0.9314500626850876,0.9314500626850876,38.54563594046038,38.54563594046038,38.54563594046038,38.54563594046038,0.7850435018423703,0.7850435018423703,0.7850435018423703,0.7850435018423703,0.97,0.97,0.97,0.97,37.389266862246565,37.389266862246565,37.389266862246565,37.389266862246565,149.55706744898626,3589.3696187756705,0.1455117072558309,5.1877599666213e-05,0.325
1975-07-02,1975-07-13,1086.9032,0.940956999887256,1022.729174239858,0.328,1975,7,2,1975.07,1974,10,275,40,0.0883638006543237,5.071751674940742,0.0049590368620415,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2219551428839579,795.729174239858,795.729174239858,,4,198.9322935599645,198.9322935599645,198.9322935599645,198.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,875.729174239858,990.0,967.971434547611,22.02856545238899,0.4565983441365374,0.187864587119929,989.3555370687436,0.2800104219679006,0.2800104219679006,0.2800104219679006,0.2800104219679006,21.10409209916459,21.10409209916459,21.10409209916459,21.10409209916459,,0.9310320505710612,0.9310320505710612,0.9310320505710612,0.9310320505710612,38.33321937035245,38.33321937035245,38.33321937035245,38.33321937035245,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.7807172987851823,0.97,0.97,0.97,0.97,37.183222789241874,37.183222789241874,37.183222789241874,37.183222789241874,148.7328911569675,3569.58938776722,0.1454274454109642,5.192054448363478e-05,0.33
1975-07-03,1975-07-14,1061.4682,0.9202131020126134,976.7769450097452,0.335,1975,7,3,1975.07,1974,10,276,40,0.0843935280488419,45.95222923011272,0.0470447520950182,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2323969675571481,749.7769450097452,749.7769450097452,,4,187.4442362524363,187.4442362524363,187.4442362524363,187.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,829.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4145514301182017,0.1648884725048726,989.4205600973768,0.2486016684314805,0.2486016684314805,0.2486016684314805,0.2486016684314805,21.364850648906508,21.364850648906508,21.364850648906508,21.364850648906508,,0.9272267985208448,0.9272267985208448,0.9272267985208448,0.9272267985208448,36.41636778447201,36.41636778447201,36.41636778447201,36.41636778447201,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.7416775516185745,0.97,0.97,0.97,0.97,35.32387675093785,35.32387675093785,35.32387675093785,35.32387675093785,141.2955070037514,3391.0921680900337,0.1446548341723418,5.234723767743535e-05,0.335
1975-07-04,1975-07-15,1036.4114,0.9189739555961264,952.4350838829192,0.343,1975,7,4,1975.07,1974,10,277,40,0.0822903912474842,24.34186112682585,0.0255575015439247,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2383364534142933,725.4350838829192,725.4350838829192,,4,181.3587709707298,181.3587709707298,181.3587709707298,181.3587709707298,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,805.4350838829192,990.0,967.7097403355316,22.29025966446829,0.3922782964967492,0.1527175419414596,989.4550041615618,0.2327056291044829,0.2327056291044829,0.2327056291044829,0.2327056291044829,21.51255819692557,21.51255819692557,21.51255819692557,21.51255819692557,,0.9250855665914476,0.9250855665914476,0.9250855665914476,0.9250855665914476,35.39575878023565,35.39575878023565,35.39575878023565,35.39575878023565,0.7208912175200743,0.7208912175200743,0.7208912175200743,0.7208912175200743,0.97,0.97,0.97,0.97,34.33388601682858,34.33388601682858,34.33388601682858,34.33388601682858,137.33554406731432,3296.053057615544,0.1441941255538594,5.2587423862556974e-05,0.345
1975-07-05,1975-07-16,1011.7307,0.9191187179383687,929.9006238828885,0.353,1975,7,5,1975.07,1974,10,278,40,0.0803434139034815,22.534460000031004,0.024233191613461,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2441121063583546,702.9006238828885,702.9006238828885,,4,175.7251559707221,175.7251559707221,175.7251559707221,175.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,782.9006238828885,990.0,967.6196024955316,22.38039750446842,0.3716589594603207,0.1414503119414442,989.4868907285984,0.2185128899268053,0.2185128899268053,0.2185128899268053,0.2185128899268053,21.64877534313988,21.64877534313988,21.64877534313988,21.64877534313988,,0.9230241535659104,0.9230241535659104,0.9230241535659104,0.9230241535659104,34.43650248930453,34.43650248930453,34.43650248930453,34.43650248930453,0.7013544295174039,0.7013544295174039,0.7013544295174039,0.7013544295174039,0.97,0.97,0.97,0.97,33.40340741462539,33.40340741462539,33.40340741462539,33.40340741462539,133.61362965850157,3206.7271118040376,0.1436859232340173,5.280248141242982e-05,0.355
1975-07-06,1975-07-17,979.4038,0.924461588505012,905.4211927358452,0.359,1975,7,6,1975.07,1974,10,279,40,0.078228391052377,24.479431147043098,0.0270365122259568,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2507120463064164,678.4211927358452,678.4211927358452,,4,169.6052981839613,169.6052981839613,169.6052981839613,169.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,758.4211927358452,990.0,967.5216847709434,22.478315229056648,0.3575245160301275,0.1335263578207536,989.5089491261492,0.2035606096778279,0.2035606096778279,0.2035606096778279,0.2035606096778279,21.783703745527923,21.783703745527923,21.783703745527923,21.783703745527923,,0.92076490375183,0.92076490375183,0.92076490375183,0.92076490375183,33.36250051402403,33.36250051402403,33.36250051402403,33.36250051402403,0.679480662200082,0.679480662200082,0.679480662200082,0.679480662200082,0.97,0.97,0.97,0.97,32.3616254986033,32.3616254986033,32.3616254986033,32.3616254986033,129.4465019944132,3106.716047865917,0.1429682704943918,5.300153068643212e-05,0.36
1975-07-07,1975-07-18,947.7356,0.9111032605413876,863.4849952911484,0.375,1975,7,7,1975.07,1974,10,280,40,0.0746051035931552,41.93619744469686,0.0485662144372953,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2628881813093469,636.4849952911484,636.4849952911484,,3,212.16166509704945,212.16166509704945,212.16166509704945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,716.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3336925879960486,0.1209454985873445,989.5453619134164,0.3184849952911484,0.3184849952911484,0.3184849952911484,0.0,21.87293693696081,21.87293693696081,21.87293693696081,22.19142193225196,,0.935537240990098,0.935537240990098,0.935537240990098,0.0,42.57687628934665,42.57687628934665,42.57687628934665,0.0,0.867146156605838,0.867146156605838,0.867146156605838,0.0,0.9767146156605838,0.9767146156605838,0.9767146156605838,0.96,41.58545736097744,41.58545736097744,41.58545736097744,0.0,124.7563720829323,2994.152929990375,0.1444800694433227,5.444676317147498e-05,0.375
1975-07-08,1975-07-19,901.4559,0.907115570001353,817.7246825595828,0.391,1975,7,8,1975.07,1974,10,281,41,0.0706514125731479,45.76031273156559,0.0559605374614961,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2775995452276932,590.7246825595828,590.7246825595828,,3,196.90822751986093,196.90822751986093,196.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,670.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3076874529030592,0.1062898730238331,989.5860226740732,0.2743430370556106,0.2743430370556106,0.2743430370556106,0.0,22.140780906779217,22.140780906779217,22.140780906779217,22.41512394383483,,0.931300492764774,0.931300492764774,0.931300492764774,0.0,39.81853977245771,39.81853977245771,39.81853977245771,0.0,0.8109682234716438,0.8109682234716438,0.8109682234716438,0.0,0.9710968223471644,0.9710968223471644,0.9710968223471644,0.96,38.66765744353786,38.66765744353786,38.66765744353786,0.0,116.0029723306136,2784.071335934726,0.1418606712072203,5.454833498744949e-05,0.39
1975-07-09,1975-07-20,878.8611,0.9037319275970654,794.2548359930772,0.399,1975,7,9,1975.07,1974,10,282,41,0.0686236178298018,23.46984656650557,0.029549516733078,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1975-07-10,1975-07-21,863.9982,0.9020463209442272,779.3663976124346,0.405,1975,7,10,1975.07,1974,10,283,41,0.0673372567537143,14.888438380642588,0.0191032592965938,0.24,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1975-07-11,1975-07-22,863.9982,0.9020463209442272,779.3663976124346,0.405,1975,7,11,1975.07,1974,10,284,41,0.0673372567537143,0.0,0.0,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2912622364723545,552.3663976124346,552.3663976124346,,3,184.12213253747825,184.12213253747825,184.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,632.3663976124346,990.0,967.0174655904495,22.98253440955034,0.2858888173072435,0.0909465590449738,989.6231646236478,0.2398351019466938,0.2398351019466938,0.2398351019466938,0.0,22.36586393125141,22.36586393125141,22.36586393125141,22.605699033198107,,0.9272319649663489,0.9272319649663489,0.9272319649663489,0.0,37.44714989606232,37.44714989606232,37.44714989606232,0.0,0.7626710773128781,0.7626710773128781,0.7626710773128781,0.0,0.97,0.97,0.97,0.96,36.32373539918044,36.32373539918044,36.32373539918044,0.0,108.97120619754132,2615.308948740992,0.1398202521065462,5.480018268699192e-05,0.405
1975-07-12,1975-07-23,849.2947,0.8954821115912885,760.52821131929,0.409,1975,7,12,1975.07,1974,10,285,41,0.0657096374579866,18.838186293144645,0.0247698717980047,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1975-07-13,1975-07-24,827.5366,0.8937943571986156,739.6475434553279,0.419,1975,7,13,1975.07,1974,10,286,41,0.0639055477545403,20.88066786396212,0.0282305647449544,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3069029323609319,512.6475434553279,512.6475434553279,,3,170.88251448510928,170.88251448510928,170.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,592.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2633169836278419,0.0750590173821311,989.66162399899,0.2066533353436666,0.2066533353436666,0.2066533353436666,0.0,22.596380489824988,22.596380489824988,22.596380489824988,22.80303382516865,,0.9227572385837196,0.9227572385837196,0.9227572385837196,0.0,34.94319929026201,34.94319929026201,34.94319929026201,0.0,0.711674119964603,0.711674119964603,0.711674119964603,0.0,0.97,0.97,0.97,0.96,33.894903311554145,33.894903311554145,33.894903311554145,0.0,101.68470993466244,2440.4330384318982,0.1374772495824612,5.509780183329755e-05,0.42
1975-07-14,1975-07-25,813.2284,0.8958086931444238,728.4970702319307,0.424,1975,7,14,1975.07,1974,10,287,41,0.0629421468680388,11.150473223397167,0.0153061332420282,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3116004295360176,501.4970702319307,501.4970702319307,,3,167.16569007731024,167.16569007731024,167.16569007731024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,581.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2569802795011416,0.0705988280927722,989.672420892406,0.1977543423839983,0.1977543423839983,0.1977543423839983,0.0,22.660678269094408,22.660678269094408,22.660678269094408,22.85843261147841,,0.9215252820378108,0.9215252820378108,0.9215252820378108,0.0,34.234658843316225,34.234658843316225,34.234658843316225,0.0,0.6972435609636706,0.6972435609636706,0.6972435609636706,0.0,0.97,0.97,0.97,0.96,33.20761907801674,33.20761907801674,33.20761907801674,0.0,99.62285723405024,2390.948573617205,0.1367512119195392,5.518081269258295e-05,0.425
1975-07-15,1975-07-26,799.0771,0.8911326595966059,712.0837013457431,0.433,1975,7,15,1975.07,1974,10,288,42,0.0615240317962722,16.41336888618764,0.023049774703688,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3187827492343952,485.0837013457431,485.0837013457431,,3,161.69456711524768,161.69456711524768,161.69456711524768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,565.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2476527235965259,0.0670167402691486,989.6853305361344,0.1849975043650696,0.1849975043650696,0.1849975043650696,0.0,22.751998226386323,22.751998226386323,22.751998226386323,22.93699573075139,,0.9195701247817968,0.9195701247817968,0.9195701247817968,0.0,33.17710796330723,33.17710796330723,33.17710796330723,0.0,0.6757048465032022,0.6757048465032022,0.6757048465032022,0.0,0.97,0.97,0.97,0.96,32.181794724408014,32.181794724408014,32.181794724408014,0.0,96.54538417322404,2317.089220157377,0.1355815109807543,5.528563873809766e-05,0.435
1975-07-16,1975-07-27,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1975,7,16,1975.07,1974,10,289,42,0.0607094797880934,9.427685279846289,0.0134172127816267,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1975-07-17,1975-07-28,764.3804,0.8926299826267534,682.3088631722309,0.445,1975,7,17,1975.07,1974,10,290,42,0.0589514857780807,20.347152893665907,0.0298210297299476,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1975-07-18,1975-07-29,764.3804,0.8926299826267534,682.3088631722309,0.445,1975,7,18,1975.07,1974,10,291,42,0.0589514857780807,0.0,0.0,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1975-07-19,1975-07-30,750.7725,0.8881602932782826,666.8063237852695,0.452,1975,7,19,1975.07,1974,10,292,42,0.0576120663750472,15.502539386961416,0.0232489387607452,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1975-07-20,1975-07-31,737.3183,0.8872912629151888,654.21608557748,0.458,1975,7,20,1975.07,1974,10,293,42,0.0565242697938942,12.590238207789412,0.0192447701689816,0.25,2,Mod_Wet,58,11,11,11,136,227.0,0.3469801568691572,427.21608557748,427.21608557748,,2,213.60804278874,213.60804278874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,507.21608557748,990.0,966.51686434231,23.483135657690127,0.21476712741648,0.055443217115496,989.729789655468,0.3228241283662201,0.3228241283662201,0.0,0.0,22.890101184791945,22.890101184791945,23.212925313158166,23.212925313158166,,0.936820889019691,0.936820889019691,0.0,0.0,44.92215465548577,44.92215465548577,0.0,0.0,0.9149115001117264,0.9149115001117264,0.0,0.0,0.98,0.98,0.96,0.96,44.02371156237605,44.02371156237605,0.0,0.0,88.0474231247521,2113.13815499405,0.1345846197698305,5.7248821756309366e-05,0.46
1975-07-21,1975-08-01,737.3183,0.8872912629151888,654.21608557748,0.458,1975,7,21,1975.07,1974,10,294,42,0.0565242697938942,0.0,0.0,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.3469801568691572,427.21608557748,427.21608557748,,2,213.60804278874,213.60804278874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,507.21608557748,990.0,966.51686434231,23.483135657690127,0.21476712741648,0.055443217115496,989.729789655468,0.3228241283662201,0.3228241283662201,0.0,0.0,22.890101184791945,22.890101184791945,23.212925313158166,23.212925313158166,,0.936820889019691,0.936820889019691,0.0,0.0,44.92215465548577,44.92215465548577,0.0,0.0,0.9149115001117264,0.9149115001117264,0.0,0.0,0.98,0.98,0.96,0.96,44.02371156237605,44.02371156237605,0.0,0.0,88.0474231247521,2113.13815499405,0.1345846197698305,5.7248821756309366e-05,0.46
1975-07-22,1975-08-02,737.3183,0.8872912629151888,654.21608557748,0.458,1975,7,22,1975.07,1974,10,295,43,0.0565242697938942,0.0,0.0,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.3469801568691572,427.21608557748,427.21608557748,,2,213.60804278874,213.60804278874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,507.21608557748,990.0,966.51686434231,23.483135657690127,0.21476712741648,0.055443217115496,989.729789655468,0.3228241283662201,0.3228241283662201,0.0,0.0,22.890101184791945,22.890101184791945,23.212925313158166,23.212925313158166,,0.936820889019691,0.936820889019691,0.0,0.0,44.92215465548577,44.92215465548577,0.0,0.0,0.9149115001117264,0.9149115001117264,0.0,0.0,0.98,0.98,0.96,0.96,44.02371156237605,44.02371156237605,0.0,0.0,88.0474231247521,2113.13815499405,0.1345846197698305,5.7248821756309366e-05,0.46
1975-07-23,1975-08-03,717.4235,0.8782993569127185,630.1125986840717,0.468,1975,7,23,1975.07,1974,10,296,43,0.0544417285263038,24.103486893408327,0.038252666180213,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.360253072981031,403.1125986840717,403.1125986840717,,2,201.55629934203583,201.55629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,483.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2060371883583981,0.0506225197368143,989.7433402919048,0.2874510161182225,0.2874510161182225,0.0,0.0,23.035438881050244,23.035438881050244,23.322889897168466,23.322889897168466,,0.9338962286066576,0.9338962286066576,0.0,0.0,42.52361603207794,42.52361603207794,0.0,0.0,0.866061426315233,0.866061426315233,0.0,0.0,0.9766061426315232,0.9766061426315232,0.96,0.96,41.52882462383164,41.52882462383164,0.0,0.0,83.05764924766328,1993.383581943919,0.131813979630182,5.723356032725666e-05,0.47
1975-07-24,1975-08-04,691.4282,0.8804892019345739,608.7950640130589,0.48,1975,7,24,1975.07,1974,10,297,43,0.0525998935307282,21.317534671012822,0.0350159453174468,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.372867674884977,381.7950640130589,381.7950640130589,,2,190.89753200652945,190.89753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,461.7950640130589,990.0,966.3351802560522,23.66481974394776,0.1985135689575422,0.0463590128026117,989.7551274182398,0.2578412870577601,0.2578412870577601,0.0,0.0,23.162105875129797,23.162105875129797,23.419947162187555,23.419947162187555,,0.9307401486949428,0.9307401486949428,0.0,0.0,40.35947458966047,40.35947458966047,0.0,0.0,0.8219852258586653,0.8219852258586653,0.0,0.0,0.9721985225858664,0.9721985225858664,0.96,0.96,39.23742156840972,39.23742156840972,0.0,0.0,78.47484313681944,1883.3962352836663,0.1289019043937848,5.709494331561029e-05,0.48
1975-07-25,1975-08-05,685.0236,0.878477532975807,601.777842158206,0.482,1975,7,25,1975.07,1974,10,298,43,0.051993605562469,7.017221854852892,0.0116608179352141,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1975-07-26,1975-08-06,672.3268,0.8764068829576366,589.2318351168824,0.488,1975,7,26,1975.07,1974,10,299,43,0.0509096305540986,12.546007041323604,0.0212921405355413,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1975-07-27,1975-08-07,672.3268,0.8764068829576366,589.2318351168824,0.488,1975,7,27,1975.07,1974,10,300,43,0.0509096305540986,0.0,0.0,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1975-07-28,1975-08-08,666.0345,0.8753352736866753,583.0034913422678,0.493,1975,7,28,1975.07,1974,10,301,43,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1975-07-29,1975-08-09,659.7793,0.8759751691964408,577.9502839498093,0.495,1975,7,29,1975.07,1974,10,302,44,0.0499349045332635,5.053207392458488,0.0087433253911115,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.392767347476056,350.9502839498093,350.9502839498093,,2,175.47514197490466,175.47514197490466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,430.9502839498093,990.0,966.200776277774,23.79922372222586,0.1876274890575736,0.0401900567899618,989.7721824541524,0.2178878549372616,0.2178878549372616,0.0,0.0,23.35351832144107,23.35351832144107,23.57140617637833,23.57140617637833,,0.92564768198506,0.92564768198506,0.0,0.0,37.200805039095535,37.200805039095535,0.0,0.0,0.7576538704500109,0.7576538704500109,0.0,0.0,0.97,0.97,0.96,0.96,36.08478088792267,36.08478088792267,0.0,0.0,72.16956177584534,1732.069482620288,0.1248715742167759,5.7122337294240165e-05,0.495
1975-07-30,1975-08-10,647.3805,0.8756118252012844,566.8540212047202,0.501,1975,7,30,1975.07,1974,10,303,44,0.0489761874320878,11.09626274508912,0.0195751680856149,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.4004558343214409,339.8540212047202,339.8540212047202,,2,169.9270106023601,169.9270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,419.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1837112736530097,0.037970804240944,989.778317922106,0.204326285233617,0.204326285233617,0.0,0.0,23.42314854145126,23.42314854145126,23.627474826684875,23.627474826684875,,0.9237020415352376,0.9237020415352376,0.0,0.0,36.0560620784352,36.0560620784352,0.0,0.0,0.7343393498662975,0.7343393498662975,0.0,0.0,0.97,0.97,0.96,0.96,34.974380216082146,34.974380216082146,0.0,0.0,69.94876043216429,1678.770250371943,0.1233981903903654,5.717222695285525e-05,0.5
1975-07-31,1975-08-11,641.2365,0.8794376863729334,563.9275439778775,0.503,1975,7,31,1975.07,1974,10,304,44,0.0487233397996886,2.926477226842735,0.0051894560889856,0.19,2,Mod_Wet,58,11,11,11,136,227.0,0.4025339822892302,336.92754397787746,336.92754397787746,,2,168.46377198893873,168.46377198893873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,416.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1826784290403549,0.0373855087955754,989.779936062164,0.2008437773336741,0.2008437773336741,0.0,0.0,23.44141833692997,23.44141833692997,23.642262114263644,23.642262114263644,,0.9231892743315736,0.9231892743315736,0.0,0.0,35.753606463186976,35.753606463186976,0.0,0.0,0.7281793577023824,0.7281793577023824,0.0,0.0,0.97,0.97,0.96,0.96,34.680998269291365,34.680998269291365,0.0,0.0,69.36199653858273,1664.6879169259855,0.1229980646969493,5.718505834590508e-05,0.505
1975-08-01,1975-08-12,641.2365,0.8794376863729334,563.9275439778775,0.503,1975,8,1,1975.08,1974,11,305,44,0.0487233397996886,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3262830517234288,379.9275439778775,379.9275439778775,,2,189.96377198893876,189.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,450.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1946780839524651,0.0459855087955754,989.759336407252,0.255303633490577,0.255303633490577,0.0,0.0,23.366358825860992,23.366358825860992,23.62166245935157,23.62166245935157,,0.9306248105757576,0.9306248105757576,0.0,0.0,40.51120415531496,40.51120415531496,0.0,0.0,0.8250754410451112,0.8250754410451112,0.0,0.0,0.9725075441045112,0.9725075441045112,0.96,0.96,39.397451661801824,39.397451661801824,0.0,0.0,78.79490332360365,1891.077679766488,0.1397252256341192,5.760959817833036e-05,0.505
1975-08-02,1975-08-13,641.2365,0.8794376863729334,563.9275439778775,0.503,1975,8,2,1975.08,1974,11,306,44,0.0487233397996886,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3262830517234288,379.9275439778775,379.9275439778775,,2,189.96377198893876,189.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,450.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1946780839524651,0.0459855087955754,989.759336407252,0.255303633490577,0.255303633490577,0.0,0.0,23.366358825860992,23.366358825860992,23.62166245935157,23.62166245935157,,0.9306248105757576,0.9306248105757576,0.0,0.0,40.51120415531496,40.51120415531496,0.0,0.0,0.8250754410451112,0.8250754410451112,0.0,0.0,0.9725075441045112,0.9725075441045112,0.96,0.96,39.397451661801824,39.397451661801824,0.0,0.0,78.79490332360365,1891.077679766488,0.1397252256341192,5.760959817833036e-05,0.505
1975-08-03,1975-08-14,629.0591,0.8842087083672124,556.2195342976412,0.513,1975,8,3,1975.08,1974,11,307,44,0.0480573677633162,7.708009680236273,0.0138578550463342,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3308046349582877,372.2195342976412,372.2195342976412,,2,186.1097671488206,186.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,443.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1919576881812287,0.0444439068595282,989.7635984049592,0.2450519806158627,0.2450519806158627,0.0,0.0,23.415558520004037,23.415558520004037,23.660610500619896,23.660610500619896,,0.929484963492336,0.929484963492336,0.0,0.0,39.72416297409029,39.72416297409029,0.0,0.0,0.8090460890853418,0.8090460890853418,0.0,0.0,0.970904608908534,0.970904608908534,0.96,0.96,38.568372916578,38.568372916578,0.0,0.0,77.136745833156,1851.281899995744,0.1386803969956923,5.756515139103251e-05,0.515
1975-08-04,1975-08-15,623.0255,0.8843912864860217,550.9983234585969,0.515,1975,8,4,1975.08,1974,11,308,44,0.0476062551468227,5.221210839044262,0.0094759105731409,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
