Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1975-08-05,1975-08-16,623.0255,0.8843912864860217,550.9983234585969,0.515,1975,8,5,1975.08,1974,11,309,45,0.0476062551468227,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1975-08-06,1975-08-17,605.1438,0.8886028945088347,537.7325322740754,0.526,1975,8,6,1975.08,1974,11,310,45,0.0464600907884801,13.265791184521506,0.024669869104665,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3421775491653117,353.7325322740754,353.7325322740754,,2,176.8662661370377,176.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,424.7325322740754,990.0,966.0197963952334,23.980203604766643,0.185433051574103,0.040746506454815,989.773820441971,0.2213656653425942,0.2213656653425942,0.0,0.0,23.532658381395045,23.532658381395045,23.75402404673764,23.75402404673764,,0.926304724819602,0.926304724819602,0.0,0.0,37.81016533906487,37.81016533906487,0.0,0.0,0.7700644671907304,0.7700644671907304,0.0,0.0,0.97,0.97,0.96,0.96,36.67586037889292,36.67586037889292,0.0,0.0,73.35172075778584,1760.4412981868602,0.1364093045432471,5.760136863093701e-05,0.525
1975-08-07,1975-08-18,593.4044,0.8886647923374786,527.3375978981461,0.532,1975,8,7,1975.08,1974,11,311,45,0.0455619684583998,10.394934375929324,0.0197121055228401,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1975-08-08,1975-08-19,593.4044,0.8886647923374786,527.3375978981461,0.532,1975,8,8,1975.08,1974,11,312,45,0.0455619684583998,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1975-08-09,1975-08-20,581.8096,0.8882166996280455,516.7730027239134,0.54,1975,8,9,1975.08,1974,11,313,45,0.0446491874353461,10.56459517423275,0.0204433960724471,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1975-08-10,1975-08-21,570.3586,0.8854392210789449,505.01787451967766,0.547,1975,8,10,1975.08,1974,11,314,45,0.0436335443585001,11.755128204235689,0.0232766577131868,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
1975-08-11,1975-08-22,570.3586,0.8854392210789449,505.01787451967766,0.547,1975,8,11,1975.08,1974,11,315,45,0.0436335443585001,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
1975-08-12,1975-08-23,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1975,8,12,1975.08,1974,11,316,46,0.0427404455876776,10.336791328964011,0.0208958694403498,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
1975-08-13,1975-08-24,559.0506,0.8753118667840304,489.3436243127323,0.555,1975,8,13,1975.08,1974,11,317,46,0.04227928914062,5.337458877981362,0.0109073841218993,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
1975-08-14,1975-08-25,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1975,8,14,1975.08,1974,11,318,46,0.041992562280209,3.3185979214239296,0.0068280391774559,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.378581328138971,302.0250263913084,302.0250263913084,,2,151.0125131956542,151.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1671838684282467,0.0304050052782616,989.8024111262936,0.1613870285026131,0.1613870285026131,0.0,0.0,23.85391147903013,23.85391147903013,24.015298507532748,24.015298507532748,,0.9165852784248794,0.9165852784248794,0.0,0.0,32.38054213187348,32.38054213187348,0.0,0.0,0.6594815098141237,0.6594815098141237,0.0,0.0,0.97,0.97,0.96,0.96,31.409125867917272,31.409125867917272,0.0,0.0,62.818251735834544,1507.638041660029,0.1292490063778286,5.777506115820113e-05,0.56
1975-08-15,1975-08-26,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1975,8,15,1975.08,1974,11,319,46,0.041992562280209,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.378581328138971,302.0250263913084,302.0250263913084,,2,151.0125131956542,151.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1671838684282467,0.0304050052782616,989.8024111262936,0.1613870285026131,0.1613870285026131,0.0,0.0,23.85391147903013,23.85391147903013,24.015298507532748,24.015298507532748,,0.9165852784248794,0.9165852784248794,0.0,0.0,32.38054213187348,32.38054213187348,0.0,0.0,0.6594815098141237,0.6594815098141237,0.0,0.0,0.97,0.97,0.96,0.96,31.409125867917272,31.409125867917272,0.0,0.0,62.818251735834544,1507.638041660029,0.1292490063778286,5.777506115820113e-05,0.56
1975-08-16,1975-08-27,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1975,8,16,1975.08,1974,11,320,46,0.0412429092696005,8.676539474635831,0.0181765307997099,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3854626233100842,293.3484869166725,293.3484869166725,,2,146.67424345833626,146.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,364.3484869166725,990.0,965.748068191125,24.25193180887504,0.1641216484421605,0.0286696973833345,989.8072086541746,0.1522824263933394,0.1522824263933394,0.0,0.0,23.90685803665629,23.90685803665629,24.05914046304963,24.05914046304963,,0.9148656083884394,0.9148656083884394,0.0,0.0,31.460988273326336,31.460988273326336,0.0,0.0,0.6407533253223286,0.6407533253223286,0.0,0.0,0.97,0.97,0.96,0.96,30.517158625126545,30.517158625126545,0.0,0.0,61.03431725025309,1464.8236140060742,0.1278611306479482,5.7794663242204046e-05,0.565
1975-08-17,1975-08-28,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1975,8,17,1975.08,1974,11,321,46,0.0408233700040498,4.855778536465948,0.0102769385650679,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3894239990089718,288.4927083802066,288.4927083802066,,2,144.2463541901033,144.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1624078935372422,0.0276985416760413,989.8098935647868,0.1472776354640086,0.1472776354640086,0.0,0.0,23.936398741611896,23.936398741611896,24.083676377075903,24.083676377075903,,0.913849196321744,0.913849196321744,0.0,0.0,30.944031167574543,30.944031167574543,0.0,0.0,0.6302246673640436,0.6302246673640436,0.0,0.0,0.97,0.97,0.96,0.96,30.015710232547303,30.015710232547303,0.0,0.0,60.03142046509461,1440.7540911622707,0.1270525859984031,5.780178870815956e-05,0.57
1975-08-18,1975-08-29,525.9775,0.8881694527338079,467.1571483252964,0.58,1975,8,18,1975.08,1974,11,322,46,0.0403623776153056,5.335560054910161,0.011421338780831,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.3938717424310393,283.1571483252964,283.1571483252964,,2,141.5785741626482,141.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,354.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1605248088483668,0.0266314296650592,989.8128437614866,0.1418887198085493,0.1418887198085493,0.0,0.0,23.968747874214277,23.968747874214277,24.11063659402282,24.11063659402282,,0.9126018081307704,0.9126018081307704,0.0,0.0,30.371266716945332,30.371266716945332,0.0,0.0,0.6185594036037746,0.6185594036037746,0.0,0.0,0.97,0.97,0.96,0.96,29.460128715436973,29.460128715436973,0.0,0.0,58.920257430873946,1414.0861783409746,0.1261251329281723,5.780090056720142e-05,0.58
1975-08-19,1975-08-30,515.2343,0.8913623235036077,459.2604427967548,0.585,1975,8,19,1975.08,1974,11,323,47,0.0396801022576396,7.896705528541587,0.0171943951463641,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1975-08-20,1975-08-31,515.2343,0.8913623235036077,459.2604427967548,0.585,1975,8,20,1975.08,1974,11,324,47,0.0396801022576396,0.0,0.0,0.17,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1975-08-21,1975-09-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1975,8,21,1975.08,1974,11,325,47,0.0365013923590655,36.79062382608925,0.0870846204250245,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4355340706900914,238.4698189706656,238.4698189706656,,2,119.2349094853328,119.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,309.4698189706656,990.0,965.501114185368,24.49888581463199,0.1447532638130909,0.0176939637941331,989.8375527723928,0.1006299497456524,0.1006299497456524,0.0,0.0,24.235808637279103,24.235808637279103,24.33643858702476,24.33643858702476,,0.900306402775183,0.900306402775183,0.0,0.0,25.514671389653422,25.514671389653422,0.0,0.0,0.519647075145691,0.519647075145691,0.0,0.0,0.97,0.97,0.96,0.96,24.749231247963824,24.749231247963824,0.0,0.0,49.49846249592765,1187.9630999022636,0.1171644938247401,5.765749718301588e-05,0.625
1975-08-22,1975-09-02,463.5928,0.9065907191323836,420.28892993659525,0.63,1975,8,22,1975.08,1974,11,326,47,0.0363129635465218,2.180889034070333,0.0051890232616865,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4377940671141593,236.28892993659525,236.28892993659525,,2,118.14446496829764,118.14446496829764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1439835604069012,0.017257785987319,989.8387586536056,0.098819811847374,0.098819811847374,0.0,0.0,24.24863865704372,24.24863865704372,24.34745846889109,24.34745846889109,,0.8994264473878206,0.8994264473878206,0.0,0.0,25.269991450940854,25.269991450940854,0.0,0.0,0.5146637770049054,0.5146637770049054,0.0,0.0,0.97,0.97,0.96,0.96,24.511891707412627,24.511891707412627,0.0,0.0,49.02378341482525,1176.570801955806,0.1166430517744566,5.763163606049321e-05,0.63
1975-08-23,1975-09-03,453.6742,0.9119592484433596,413.7323824701425,0.64,1975,8,23,1975.08,1974,11,327,47,0.0357464778454203,6.556547466452741,0.0158473151830843,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1975-08-24,1975-09-04,453.6742,0.9119592484433596,413.7323824701425,0.64,1975,8,24,1975.08,1974,11,328,47,0.0357464778454203,0.0,0.0,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4447319276810018,229.7323824701425,229.7323824701425,,2,114.86619123507126,114.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,300.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1416695513771275,0.0159464764940285,989.8423839721288,0.093385905976114,0.093385905976114,0.0,0.0,24.287202345037024,24.287202345037024,24.380588251013137,24.380588251013137,,0.8967743158581459,0.8967743158581459,0.0,0.0,24.53531130754084,24.53531130754084,0.0,0.0,0.4997008412941108,0.4997008412941108,0.0,0.0,0.9699700841294112,0.9699700841294112,0.96,0.96,23.79851797311668,23.79851797311668,0.0,0.0,47.59703594623336,1142.3288627096008,0.1150430518927733,5.755130701120052e-05,0.64
1975-08-25,1975-09-05,448.7655,0.9091709283658698,408.00454625357366,0.643,1975,8,25,1975.08,1974,11,329,47,0.0352515927963087,5.727836216568846,0.0140386578266434,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1975-08-26,1975-09-06,448.7655,0.9091709283658698,408.00454625357366,0.643,1975,8,26,1975.08,1974,11,330,48,0.0352515927963087,0.0,0.0,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4509753670382989,224.0045462535737,224.0045462535737,,2,112.00227312678685,112.00227312678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,295.00454625357366,990.0,965.436020458141,24.563979541859,0.1396480202597184,0.0148009092507147,989.8455510704896,0.0888036370028589,0.0888036370028589,0.0,0.0,24.320726975345615,24.320726975345615,24.40953061234848,24.40953061234848,,0.8944490644679725,0.8944490644679725,0.0,0.0,23.894486561087376,23.894486561087376,0.0,0.0,0.4866494207960768,0.4866494207960768,0.0,0.0,0.9686649420796076,0.9686649420796076,0.96,0.96,23.145751440717667,23.145751440717667,0.0,0.0,46.291502881435335,1110.996069154448,0.1134583016451618,5.7403972443677855e-05,0.645
1975-08-27,1975-09-07,439.0488,0.9068394067509818,398.1467533267305,0.657,1975,8,27,1975.08,1974,11,331,48,0.0343998794874295,9.85779292684316,0.0247591945544601,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4621411538900692,214.1467533267305,214.1467533267305,,1,214.1467533267305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1361688992798019,0.0128293506653461,989.8510017500548,0.3244402599801915,0.0,0.0,0.0,24.13582772344101,24.460267983421204,24.460267983421204,24.460267983421204,,0.9382337665399488,0.0,0.0,0.0,47.55798550041278,0.0,0.0,0.0,0.9685944093770422,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60682579040452,0.0,0.0,0.0,46.60682579040452,1118.5638189697086,0.1170594144017988,6.045546008153552e-05,0.655
1975-08-28,1975-09-08,434.2405,0.9023039355474278,391.8169121240828,0.66,1975,8,28,1975.08,1974,11,332,48,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4696070902159778,207.8169121240828,207.8169121240828,,1,207.8169121240828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,278.8169121240828,990.0,965.3590845606204,24.64091543937957,0.133934901924501,0.0115633824248165,989.8545017156508,0.3055817216448035,0.0,0.0,0.0,24.18983543338548,24.49541715503028,24.49541715503028,24.49541715503028,,0.9366396487533666,0.0,0.0,0.0,46.176928143314704,0.0,0.0,0.0,0.9404669682956152,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.253389580448406,0.0,0.0,0.0,45.253389580448406,1086.0813499307617,0.1154962641482849,6.04877912297316e-05,0.66
1975-08-29,1975-09-09,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1975,8,29,1975.08,1974,11,333,48,0.0333962868007022,5.285814893733061,0.0136750055341162,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1975-08-30,1975-09-10,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1975,8,30,1975.08,1974,11,334,48,0.0333962868007022,0.0,0.0,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1975-08-31,1975-09-11,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1975,8,31,1975.08,1974,11,335,48,0.0333962868007022,0.0,0.0,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.4760289697735415,202.53109723034976,202.53109723034976,,1,202.53109723034976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,273.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1320693738464396,0.0105062194460699,989.8574244067077,0.2902389380788003,0.0,0.0,0.0,24.234529982477056,24.524768920555857,24.524768920555857,24.524768920555857,,0.9352015807550044,0.0,0.0,0.0,45.01634685808035,0.0,0.0,0.0,0.9168298749099868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.11601992091874,0.0,0.0,0.0,44.11601992091874,1058.7844781020497,0.1141331712688259,6.050651058338622e-05,0.67
1975-09-01,1975-09-12,420.0154,0.9067213782142306,380.8369423592014,0.675,1975,9,1,1975.09,1974,12,336,48,0.032904311819835,5.694154871148385,0.0149516872913492,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1975-09-02,1975-09-13,420.0154,0.9067213782142306,380.8369423592014,0.675,1975,9,2,1975.09,1974,12,337,49,0.032904311819835,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1975-09-03,1975-09-14,415.3399,0.9079714249478594,377.11676084070143,0.68,1975,9,3,1975.09,1974,12,338,49,0.0325828881366366,3.720181518499942,0.0098648002549836,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3659344116457683,239.11676084070143,239.11676084070143,,2,119.55838042035072,119.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,298.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1407464173496586,0.0178233521681402,989.8414302304822,0.1011669114977821,0.1011669114977821,0.0,0.0,24.45467951478088,24.45467951478088,24.555846426278663,24.555846426278663,,0.9008511467568194,0.9008511467568194,0.0,0.0,25.830554795413533,25.830554795413533,0.0,0.0,0.5260805457314365,0.5260805457314365,0.0,0.0,0.97,0.97,0.96,0.96,25.05563815155113,25.05563815155113,0.0,0.0,50.11127630310225,1202.670631274454,0.1328800029767699,5.821339718781684e-05,0.68
1975-09-04,1975-09-15,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1975,9,4,1975.09,1974,12,339,49,0.0322280748330436,4.106635458252072,0.0110094476766321,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1975-09-05,1975-09-16,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1975,9,5,1975.09,1974,12,340,49,0.0319995139935632,2.645380086578029,0.0071426347139621,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3726056590233951,232.36474529587127,232.36474529587127,,2,116.18237264793564,116.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,291.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1383634215702714,0.0164729490591742,989.8451636293704,0.0955627385955731,0.0955627385955731,0.0,0.0,24.497777164295645,24.497777164295645,24.593339902891216,24.593339902891216,,0.8980984006301287,0.8980984006301287,0.0,0.0,25.068569001280636,25.068569001280636,0.0,0.0,0.5105614867877929,0.5105614867877929,0.0,0.0,0.97,0.97,0.96,0.96,24.31651193124221,24.31651193124221,0.0,0.0,48.63302386248443,1167.1925726996262,0.1313111587433443,5.813779227969053e-05,0.69
1975-09-06,1975-09-17,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1975,9,6,1975.09,1974,12,341,49,0.0305840716455888,16.382434583037707,0.0462803764121644,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1975-09-07,1975-09-18,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1975,9,7,1975.09,1974,12,342,49,0.0305840716455888,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1975-09-08,1975-09-19,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1975,9,8,1975.09,1974,12,343,49,0.0305840716455888,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1975-09-09,1975-09-20,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1975,9,9,1975.09,1974,12,344,50,0.029975485914772,7.043816328897831,0.0203027811641531,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1975-09-10,1975-09-21,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1975,9,10,1975.09,1974,12,345,50,0.029975485914772,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1975-09-11,1975-09-22,379.1131,0.9090149185803196,344.6194637292325,0.718,1975,9,11,1975.09,1974,12,346,50,0.0297751216662056,2.319030654703284,0.0067292503725945,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1975-09-12,1975-09-23,374.7305,0.908907350449394,340.5953058875766,0.721,1975,9,12,1975.09,1974,12,347,50,0.0294274344286866,4.024157841655892,0.0118150713532857,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1975-09-13,1975-09-24,366.0613,0.9164389073302937,335.4728177879068,0.731,1975,9,13,1975.09,1974,12,348,50,0.0289848514568751,5.122488099669795,0.0152694579949793,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1975-09-14,1975-09-25,366.0613,0.9164389073302937,335.4728177879068,0.731,1975,9,14,1975.09,1974,12,349,50,0.0289848514568751,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1975-09-15,1975-09-26,361.7746,0.9166247913690906,331.6115672476363,0.736,1975,9,15,1975.09,1974,12,350,50,0.0286512394101957,3.861250540270533,0.0116438958155735,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1975-09-16,1975-09-27,361.7746,0.9166247913690906,331.6115672476363,0.736,1975,9,16,1975.09,1974,12,351,51,0.0286512394101957,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4161495364754459,193.6115672476363,193.6115672476363,,1,193.6115672476363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,252.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1246862226489071,0.0093611567247636,989.8659526206264,0.2652234629135707,0.0,0.0,0.0,24.5426713214746,24.807894784388168,24.807894784388168,24.807894784388168,,0.9328066947784444,0.0,0.0,0.0,43.46938397593859,0.0,0.0,0.0,0.8853235025649407,0.0,0.0,0.0,0.978532350256494,0.96,0.96,0.96,42.536198466177176,0.0,0.0,0.0,42.536198466177176,1020.8687631882522,0.1282711541675884,6.1027400650791776e-05,0.735
1975-09-17,1975-09-28,357.5196,0.9208048873506705,329.2057950036568,0.742,1975,9,17,1975.09,1974,12,352,51,0.0284433806883159,2.40577224397947,0.0073078064860697,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.419190676757276,191.2057950036568,191.2057950036568,,1,191.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,250.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1238371509805281,0.0091205795003656,989.8670422695192,0.2586797624099465,0.0,0.0,0.0,24.5623335320908,24.821013294500744,24.821013294500744,24.821013294500744,,0.932113812958862,0.0,0.0,0.0,42.93172296777679,0.0,0.0,0.0,0.8743731765331321,0.0,0.0,0.0,0.9774373176533132,0.96,0.96,0.96,41.96306813985888,0.0,0.0,0.0,41.96306813985888,1007.1136353566131,0.1274675864663705,6.096262833668058e-05,0.74
1975-09-18,1975-09-29,357.5196,0.9208048873506705,329.2057950036568,0.742,1975,9,18,1975.09,1974,12,353,51,0.0284433806883159,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.419190676757276,191.2057950036568,191.2057950036568,,1,191.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,250.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1238371509805281,0.0091205795003656,989.8670422695192,0.2586797624099465,0.0,0.0,0.0,24.5623335320908,24.821013294500744,24.821013294500744,24.821013294500744,,0.932113812958862,0.0,0.0,0.0,42.93172296777679,0.0,0.0,0.0,0.8743731765331321,0.0,0.0,0.0,0.9774373176533132,0.96,0.96,0.96,41.96306813985888,0.0,0.0,0.0,41.96306813985888,1007.1136353566131,0.1274675864663705,6.096262833668058e-05,0.74
1975-09-19,1975-09-30,353.2963,0.921778111561846,325.6607962357874,0.746,1975,9,19,1975.09,1974,12,354,51,0.028137092794772,3.544998767869401,0.010885555795616,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1975-09-20,1975-10-01,353.2963,0.921778111561846,325.6607962357874,0.746,1975,9,20,1975.09,1974,12,355,51,0.028137092794772,0.0,0.0,0.23,2,Mod_Wet,46,7,6,4,75,138.0,0.4237538002581194,187.66079623578744,187.66079623578744,,1,187.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,246.66079623578744,990.0,965.028303981179,24.971696018821035,0.1225860109252843,0.0087660796235787,989.8686479094512,0.2491777179871945,0.0,0.0,0.0,24.59116621028501,24.840343928272205,24.840343928272205,24.840343928272205,,0.9310960326160872,0.0,0.0,0.0,42.13915818928911,0.0,0.0,0.0,0.8582313276840959,0.0,0.0,0.0,0.9758231327684096,0.96,0.96,0.96,41.12036535649568,0.0,0.0,0.0,41.12036535649568,986.8887685558964,0.1262674716508504,6.086686158885338e-05,0.745
1975-09-21,1975-10-02,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1975,9,21,1975.09,1974,12,356,51,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4264174195938298,185.62655383883583,185.62655383883583,,1,185.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,244.62655383883583,990.0,965.0181327691942,24.981867230805847,0.1218680636673136,0.0085626553838835,989.8695692809488,0.2437666332113033,0.0,0.0,0.0,24.607669878543323,24.851436511754628,24.851436511754628,24.851436511754628,,0.930513747999892,0.0,0.0,0.0,41.6842591791821,0.0,0.0,0.0,0.8489665820607352,0.0,0.0,0.0,0.9748966582060736,0.96,0.96,0.96,40.63784497358047,0.0,0.0,0.0,40.63784497358047,975.3082793659312,0.1255701810977411,6.081182911061155e-05,0.75
1975-09-22,1975-10-03,344.9443,0.9283094176295976,320.2150422476492,0.757,1975,9,22,1975.09,1974,12,357,51,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4309603915898273,182.2150422476492,182.2150422476492,,1,182.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1206640353784047,0.0082215042247649,989.8711144603968,0.2349148089989349,0.0,0.0,0.0,24.63512444015966,24.870039249158594,24.870039249158594,24.870039249158594,,0.929334437667947,0.0,0.0,0.0,40.91190636566266,0.0,0.0,0.0,0.8332363821927221,0.0,0.0,0.0,0.973323638219272,0.96,0.96,0.96,39.82052555031298,0.0,0.0,0.0,39.82052555031298,955.6926132075116,0.1243555745251855,6.070441254940832e-05,0.755
1975-09-23,1975-10-04,340.8154,0.928721014594374,316.52242407738737,0.763,1975,9,23,1975.09,1974,12,358,52,0.0273475374402862,3.692618170261824,0.0116662134792668,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4359880675192227,178.52242407738737,178.52242407738737,,1,178.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,237.52242407738737,990.0,964.9826121203868,25.017387879613125,0.119360795855895,0.0078522424077387,989.8727869617364,0.2255060601934684,0.0,0.0,0.0,24.66466878115609,24.89017484134956,24.89017484134956,24.89017484134956,,0.9280054043592436,0.0,0.0,0.0,40.07349933359178,0.0,0.0,0.0,0.8161608825578774,0.0,0.0,0.0,0.9716160882557876,0.96,0.96,0.96,38.936056665225365,0.0,0.0,0.0,38.936056665225365,934.4653599654088,0.1230120007412359,6.058382498328339e-05,0.765
1975-09-24,1975-10-05,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1975,9,24,1975.09,1974,12,359,52,0.0269408652549,4.706853997526082,0.0150949934806673,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4425693045560741,173.8155700798613,173.8155700798613,,1,173.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,232.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1176995788835048,0.0073815570079861,989.8749188641084,0.2138099909948615,0.0,0.0,0.0,24.702031022714408,24.91584101370927,24.91584101370927,24.91584101370927,,0.9263066076849772,0.0,0.0,0.0,39.004507764637104,0.0,0.0,0.0,0.7943891601759084,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.83437253169799,0.0,0.0,0.0,37.83437253169799,908.0249407607516,0.1213357386932537,6.046378883458453e-05,0.765
1975-09-25,1975-10-06,332.6514,0.9289857410847936,309.0284073518941,0.77,1975,9,25,1975.09,1974,12,360,52,0.0267000543952036,2.7871627279672,0.0090191149475569,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1975-09-26,1975-10-07,332.6514,0.9289857410847936,309.0284073518941,0.77,1975,9,26,1975.09,1974,12,361,52,0.0267000543952036,0.0,0.0,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4465608879861257,171.0284073518941,171.0284073518941,,1,171.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,230.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1167158710811451,0.0071028407351894,989.8761812881836,0.2070093139386215,0.0,0.0,0.0,24.72402993748556,24.93103925142418,24.93103925142418,24.93103925142418,,0.925298224952192,0.0,0.0,0.0,38.37142614285883,0.0,0.0,0.0,0.7814954407914222,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.22028335857306,0.0,0.0,0.0,37.22028335857306,893.2868006057536,0.1204429187514464,6.045175628824639e-05,0.77
1975-09-27,1975-10-08,328.6161,0.9312389803097992,306.020121877383,0.775,1975,9,27,1975.09,1974,12,362,52,0.0264401385302058,3.008285474511069,0.0098303518607068,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.450950738642259,168.02012187738302,168.02012187738302,,1,168.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1156541196938625,0.0068020121877383,989.8775438681184,0.1997878900681715,0.0,0.0,0.0,24.74765536866331,24.94744325873148,24.94744325873148,24.94744325873148,,0.9242078061303552,0.0,0.0,0.0,37.68805167896226,0.0,0.0,0.0,0.7675774272701071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55741012859339,0.0,0.0,0.0,36.55741012859339,877.3778430862413,0.1194608050749071,6.043821438388343e-05,0.775
1975-09-28,1975-10-09,328.6161,0.9312389803097992,306.020121877383,0.775,1975,9,28,1975.09,1974,12,363,52,0.0264401385302058,0.0,0.0,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.450950738642259,168.02012187738302,168.02012187738302,,1,168.02012187738302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.02012187738305,990.0,964.9301006093868,25.06989939061316,0.1156541196938625,0.0068020121877383,989.8775438681184,0.1997878900681715,0.0,0.0,0.0,24.74765536866331,24.94744325873148,24.94744325873148,24.94744325873148,,0.9242078061303552,0.0,0.0,0.0,37.68805167896226,0.0,0.0,0.0,0.7675774272701071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55741012859339,0.0,0.0,0.0,36.55741012859339,877.3778430862413,0.1194608050749071,6.043821438388343e-05,0.775
1975-09-29,1975-10-10,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1975,9,29,1975.09,1974,12,364,52,0.0261191340172329,3.7153300112611873,0.0122900136260709,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4564929293648591,164.30479186612183,164.30479186612183,,1,164.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,223.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1143428223362503,0.0064304791866121,989.8792266984772,0.1910010212920802,0.0,0.0,0.0,24.77670171785452,24.967702739146603,24.967702739146603,24.967702739146603,,0.9228372152847536,0.0,0.0,0.0,36.84321509622012,0.0,0.0,0.0,0.750370979556418,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.737918643333515,0.0,0.0,0.0,35.737918643333515,857.7100474400044,0.1182181679050603,6.041941632010975e-05,0.78
1975-09-30,1975-10-11,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1975,9,30,1975.09,1974,12,365,53,0.0258491702194448,3.124580992917401,0.0104438090467207,0.2,2,Mod_Wet,46,7,6,4,75,138.0,0.4612604543503239,161.18021087320443,161.18021087320443,,1,161.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1132400253337663,0.0061180210873204,989.8806419535788,0.1838144850083702,0.0,0.0,0.0,24.800106625077788,24.98392111008616,24.98392111008616,24.98392111008616,,0.9216066530666592,0.0,0.0,0.0,36.12846986055364,0.0,0.0,0.0,0.7358140501131089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04461576473703,0.0,0.0,0.0,35.04461576473703,841.0707783536888,0.1171354738418487,6.039584783682072e-05,0.785
