Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1975-10-01,1975-10-12,316.6956,0.9306200236043244,294.72326674738565,0.794,1975,10,1,1975.1,1975,1,1,1,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3732314764761468,184.72326674738565,184.72326674738565,,1,184.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,235.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1187258174119946,0.0084723266747385,989.8728018559132,0.241386028208255,0.0,0.0,0.0,24.752522760715337,24.99390878892359,24.99390878892359,24.99390878892359,,0.9303930000975104,0.0,0.0,0.0,41.72018279252708,0.0,0.0,0.0,0.8496982238803885,0.0,0.0,0.0,0.9749698223880388,0.96,0.96,0.96,40.67591920722664,0.0,0.0,0.0,40.67591920722664,976.2220609734394,0.1380139398430696,6.116644993022653e-05,0.795
1975-10-02,1975-10-13,312.7836,0.9288272938647332,290.5219447532691,0.797,1975,10,2,1975.1,1975,1,2,1,0.0251010960266824,4.20132199411654,0.014461289654675,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1975-10-03,1975-10-14,312.7836,0.9288272938647332,290.5219447532691,0.797,1975,10,3,1975.1,1975,1,3,1,0.0251010960266824,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3786288849657104,180.5219447532691,180.5219447532691,,1,180.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,231.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1172430037024686,0.0080521944753269,989.8747048018222,0.2305466174634343,0.0,0.0,0.0,24.78207040534565,25.01261702280908,25.01261702280908,25.01261702280908,,0.9288704899422002,0.0,0.0,0.0,40.7531755318544,0.0,0.0,0.0,0.8300035749868512,0.0,0.0,0.0,0.9730003574986852,0.96,0.96,0.96,39.652854361701,0.0,0.0,0.0,39.652854361701,951.6685046808238,0.136488327569805,6.101574953778409e-05,0.795
1975-10-04,1975-10-15,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1975,10,4,1975.1,1975,1,4,1,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3830256007529573,177.1870699602335,177.1870699602335,,1,177.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,228.1870699602335,990.0,964.848748279841,25.151251720159053,0.1160659851090138,0.0077187069960233,989.876215307895,0.2221676749005837,0.0,0.0,0.0,24.805299353153465,25.027467028054048,25.027467028054048,25.027467028054048,,0.9276592614417288,0.0,0.0,0.0,39.98560609067256,0.0,0.0,0.0,0.814370796144044,0.0,0.0,0.0,0.9714370796144044,0.96,0.96,0.96,38.84350040733489,0.0,0.0,0.0,38.84350040733489,932.2440097760376,0.1352550461715199,6.089530814342879e-05,0.805
1975-10-05,1975-10-16,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1975,10,5,1975.1,1975,1,5,1,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3878593416708348,173.60796861598828,173.60796861598828,,1,173.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.60796861598828,990.0,964.834431874464,25.165568125536083,0.1148027686191975,0.0073607968615988,989.8778364345192,0.2133034434230114,0.0,0.0,0.0,24.830101116632356,25.043404560055365,25.043404560055365,25.043404560055365,,0.9263567894699588,0.0,0.0,0.0,39.16202424796218,0.0,0.0,0.0,0.7975972351927124,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.98716352052331,0.0,0.0,0.0,37.98716352052331,911.6919244925596,0.1339425112273865,6.078056180792299e-05,0.815
1975-10-06,1975-10-17,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1975,10,6,1975.1,1975,1,6,1,0.0243062444735331,2.2856946167617025,0.008124826322028,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1975-10-07,1975-10-18,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1975,10,7,1975.1,1975,1,7,1,0.0243062444735331,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3910106314592865,171.32227399922658,171.32227399922658,,1,171.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,222.32227399922655,990.0,964.8252890959968,25.174710904003064,0.113996050157531,0.0071322273999226,989.8788717224426,0.2077263485581128,0.0,0.0,0.0,24.84585627788752,25.053582626445632,25.053582626445632,25.053582626445632,,0.9255236207566228,0.0,0.0,0.0,38.63616441394866,0.0,0.0,0.0,0.7868872589398913,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.47707948153021,0.0,0.0,0.0,37.47707948153021,899.4499075567248,0.1332176046665726,6.076442725729643e-05,0.815
1975-10-08,1975-10-19,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1975,10,8,1975.1,1975,1,8,2,0.0238397023455822,5.399793147580169,0.0195699644730414,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1975-10-09,1975-10-20,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1975,10,9,1975.1,1975,1,9,2,0.0238397023455822,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1975-10-10,1975-10-21,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1975,10,10,1975.1,1975,1,10,2,0.0238397023455822,0.0,0.0,0.18,2,Mod_Wet,41,6,4,3,56,110.0,0.3986626956255262,165.9224808516464,165.9224808516464,,1,165.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,216.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1120902343983353,0.0065922480851646,989.8813175175164,0.1947955044269184,0.0,0.0,0.0,24.88283208968288,25.0776275941098,25.0776275941098,25.0776275941098,,0.9235510973239625,0.0,0.0,0.0,37.394236438258496,0.0,0.0,0.0,0.7615934101478309,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.27240934511074,0.0,0.0,0.0,36.27240934511074,870.5378242826578,0.1314586953304943,6.072516039306065e-05,0.82
1975-10-11,1975-10-22,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1975,10,11,1975.1,1975,1,11,2,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4018052929805,163.7644374568714,163.7644374568714,,1,163.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,214.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1113285694607379,0.0063764437456871,989.8822949867936,0.1897582061508042,0.0,0.0,0.0,24.897479030815276,25.087237236966075,25.087237236966075,25.087237236966075,,0.9227272317082132,0.0,0.0,0.0,36.89665626177722,0.0,0.0,0.0,0.7514593943335481,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.7897565739239,0.0,0.0,0.0,35.7897565739239,858.9541577741736,0.1307319420535115,6.070670288798439e-05,0.83
1975-10-12,1975-10-23,289.9506,0.935581823043148,271.2725109404546,0.835,1975,10,12,1975.1,1975,1,12,2,0.0234379449452552,2.491926516416811,0.0091860635188494,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1975-10-13,1975-10-24,289.9506,0.935581823043148,271.2725109404546,0.835,1975,10,13,1975.1,1975,1,13,2,0.0234379449452552,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1975-10-14,1975-10-25,289.9506,0.935581823043148,271.2725109404546,0.835,1975,10,14,1975.1,1975,1,14,2,0.0234379449452552,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1975-10-15,1975-10-26,289.9506,0.935581823043148,271.2725109404546,0.835,1975,10,15,1975.1,1975,1,15,3,0.0234379449452552,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1975-10-16,1975-10-27,289.9506,0.935581823043148,271.2725109404546,0.835,1975,10,16,1975.1,1975,1,16,3,0.0234379449452552,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4054963019240288,161.2725109404546,161.2725109404546,,1,161.2725109404546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.2725109404546,990.0,964.7850900437618,25.214909956238216,0.1104490630248529,0.0061272510940454,989.8834236858812,0.1840267751630455,0.0,0.0,0.0,24.91430686695627,25.098333642119314,25.098333642119314,25.098333642119314,,0.921747008091972,0.0,0.0,0.0,36.32115020654579,0.0,0.0,0.0,0.7397382934123378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.23151570034941,0.0,0.0,0.0,35.23151570034941,845.556376808386,0.1298749938879095,6.068320063919234e-05,0.835
1975-10-17,1975-10-28,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,10,17,1975.1,1975,1,17,3,0.0223601171335555,12.474858931709717,0.0482031379917163,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1975-10-18,1975-10-29,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,10,18,1975.1,1975,1,18,3,0.0223601171335555,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1975-10-19,1975-10-30,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,10,19,1975.1,1975,1,19,3,0.0223601171335555,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1975-10-20,1975-10-31,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,10,20,1975.1,1975,1,20,3,0.0223601171335555,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1975-10-21,1975-11-01,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,10,21,1975.1,1975,1,21,3,0.0223601171335555,0.0,0.0,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4250424961208035,148.79765200874488,148.79765200874488,,1,148.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,199.79765200874488,990.0,964.735190608035,25.264809391964945,0.1060461588539989,0.0048797652008744,989.8890740759452,0.1566991161781893,0.0,0.0,0.0,24.99718435173189,25.15388346791008,25.15388346791008,25.15388346791008,,0.9168504813204176,0.0,0.0,0.0,33.44447539783625,0.0,0.0,0.0,0.681150211768559,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.44114113590116,0.0,0.0,0.0,32.44114113590116,778.5873872616279,0.1253533055037337,6.056162830295383e-05,0.86
1975-10-22,1975-11-02,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,10,22,1975.1,1975,1,22,4,0.0221773929685865,2.1148630204745587,0.0082392085141758,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1975-10-23,1975-11-03,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,10,23,1975.1,1975,1,23,4,0.0221773929685865,0.0,0.0,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4285445098737286,146.68278898827032,146.68278898827032,,1,146.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1052997553417007,0.004668278898827,989.8900319657596,0.1523002010956022,0.0,0.0,0.0,25.0110006087108,25.1633008098064,25.1633008098064,25.1633008098064,,0.916018088209188,0.0,0.0,0.0,32.95740241113021,0.0,0.0,0.0,0.671230191672713,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.968680338796304,0.0,0.0,0.0,31.968680338796304,767.2483281311113,0.1245454767918124,6.054008820154823e-05,0.865
1975-10-24,1975-11-04,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,10,24,1975.1,1975,1,24,4,0.0212712846287001,10.487365044981717,0.0425977253232679,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1975-10-25,1975-11-05,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,10,25,1975.1,1975,1,25,4,0.0212712846287001,0.0,0.0,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1975-10-26,1975-11-06,254.284,0.9424159355737844,239.64129376144416,0.89,1975,10,26,1975.1,1975,1,26,4,0.0207050077809887,6.5541301818444415,0.0273497529535493,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4590193879920451,129.64129376144416,129.64129376144416,,1,129.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,180.64129376144416,990.0,964.6378477625686,25.36215223743136,0.099285260895028,0.0029641293761444,989.8977506097287,0.1189543287705994,0.0,0.0,0.0,25.14094851838962,25.25990284716022,25.25990284716022,25.25990284716022,,0.9084400954892776,0.0,0.0,0.0,29.03755256140566,0.0,0.0,0.0,0.5913961825133536,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16642598456349,0.0,0.0,0.0,28.16642598456349,675.9942236295238,0.1175357783396142,6.035119668221943e-05,0.89
1975-10-27,1975-11-07,254.284,0.9424159355737844,239.64129376144416,0.89,1975,10,27,1975.1,1975,1,27,4,0.0207050077809887,0.0,0.0,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4590193879920451,129.64129376144416,129.64129376144416,,1,129.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,180.64129376144416,990.0,964.6378477625686,25.36215223743136,0.099285260895028,0.0029641293761444,989.8977506097287,0.1189543287705994,0.0,0.0,0.0,25.14094851838962,25.25990284716022,25.25990284716022,25.25990284716022,,0.9084400954892776,0.0,0.0,0.0,29.03755256140566,0.0,0.0,0.0,0.5913961825133536,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16642598456349,0.0,0.0,0.0,28.16642598456349,675.9942236295238,0.1175357783396142,6.035119668221943e-05,0.89
1975-10-28,1975-11-08,264.675,0.9437959007304476,249.7991800258312,0.875,1975,10,28,1975.1,1975,1,28,4,0.0215826491542318,10.157886264387033,0.0406642097997944,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4403537272965633,139.7991800258312,139.7991800258312,,1,139.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,190.7991800258312,990.0,964.698795080155,25.301204919844963,0.1028703072606142,0.0039799180025831,989.8931497747368,0.1383104092501125,0.0,0.0,0.0,25.05604428533176,25.194354694581875,25.194354694581875,25.194354694581875,,0.9130020648094996,0.0,0.0,0.0,31.36372168022145,0.0,0.0,0.0,0.6387723356460581,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.42281002981481,0.0,0.0,0.0,30.42281002981481,730.1474407155554,0.1217890708314929,6.0449428689610086e-05,0.875
1975-10-29,1975-11-09,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,10,29,1975.1,1975,1,29,5,0.0212712846287001,3.603756082542589,0.0146377866201636,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1975-10-30,1975-11-10,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,10,30,1975.1,1975,1,30,5,0.0212712846287001,0.0,0.0,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4467995311941242,136.1954239432886,136.1954239432886,,1,136.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1015984252656884,0.0036195423943288,989.89478203234,0.1313191224499799,0.0,0.0,0.0,25.0862903662302,25.217609488680186,25.217609488680186,25.217609488680186,,0.9113804432989124,0.0,0.0,0.0,30.537773195891678,0.0,0.0,0.0,0.6219505742544129,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.621640000014924,0.0,0.0,0.0,29.621640000014924,710.9193600003582,0.1203175896837071,6.0414903049633256e-05,0.88
1975-10-31,1975-11-11,257.7185,0.9439744768586136,243.27968621428656,0.884,1975,10,31,1975.1,1975,1,31,5,0.0210193648889143,2.915737729001989,0.0119851261499644,0.32,2,Mod_Wet,41,6,4,3,56,110.0,0.4521544799392308,133.27968621428656,133.27968621428656,,1,133.27968621428656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.27968621428656,990.0,964.6596781172858,25.340321882714196,0.1005693671844801,0.0033279686214286,989.896102664194,0.1257658100828587,0.0,0.0,0.0,25.110658736825467,25.236424546908324,25.236424546908324,25.236424546908324,,0.91007095716138,0.0,0.0,0.0,29.87005498174155,0.0,0.0,0.0,0.6083514252900519,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.9739533322893,0.0,0.0,0.0,28.9739533322893,695.3748799749433,0.1190972981885892,6.0386699569057394e-05,0.885
1975-11-01,1975-11-12,254.284,0.9424159355737844,239.64129376144416,0.89,1975,11,1,1975.11,1975,2,32,5,0.0207050077809887,3.638392452842453,0.0151826606998056,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4423277738832434,133.64129376144416,133.64129376144416,,1,133.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,183.64129376144416,990.0,964.6378477625686,25.36215223743136,0.100344057855028,0.0033641293761444,989.8962918127688,0.126445632271515,0.0,0.0,0.0,25.131998417928667,25.258444050200183,25.258444050200183,25.258444050200183,,0.9102548504009692,0.0,0.0,0.0,29.98260728193104,0.0,0.0,0.0,0.6106437328295526,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.083129063473105,0.0,0.0,0.0,29.083129063473105,697.9950975233545,0.1213610918509916,6.045023012495388e-05,0.89
1975-11-02,1975-11-13,254.284,0.9424159355737844,239.64129376144416,0.89,1975,11,2,1975.11,1975,2,33,5,0.0207050077809887,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4423277738832434,133.64129376144416,133.64129376144416,,1,133.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,183.64129376144416,990.0,964.6378477625686,25.36215223743136,0.100344057855028,0.0033641293761444,989.8962918127688,0.126445632271515,0.0,0.0,0.0,25.131998417928667,25.258444050200183,25.258444050200183,25.258444050200183,,0.9102548504009692,0.0,0.0,0.0,29.98260728193104,0.0,0.0,0.0,0.6106437328295526,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.083129063473105,0.0,0.0,0.0,29.083129063473105,697.9950975233545,0.1213610918509916,6.045023012495388e-05,0.89
1975-11-03,1975-11-14,254.284,0.9424159355737844,239.64129376144416,0.89,1975,11,3,1975.11,1975,2,34,5,0.0207050077809887,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4423277738832434,133.64129376144416,133.64129376144416,,1,133.64129376144416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,183.64129376144416,990.0,964.6378477625686,25.36215223743136,0.100344057855028,0.0033641293761444,989.8962918127688,0.126445632271515,0.0,0.0,0.0,25.131998417928667,25.258444050200183,25.258444050200183,25.258444050200183,,0.9102548504009692,0.0,0.0,0.0,29.98260728193104,0.0,0.0,0.0,0.6106437328295526,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.083129063473105,0.0,0.0,0.0,29.083129063473105,697.9950975233545,0.1213610918509916,6.045023012495388e-05,0.89
1975-11-04,1975-11-15,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,11,4,1975.11,1975,2,35,5,0.0212712846287001,6.5541301818444415,0.0266216572057577,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4305522755143378,140.1954239432886,140.1954239432886,,1,140.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1026572222256884,0.0040195423943288,989.89332323538,0.1390947563654429,0.0,0.0,0.0,25.077055935354704,25.216150691720145,25.216150691720145,25.216150691720145,,0.913199551968958,0.0,0.0,0.0,31.485803167572648,0.0,0.0,0.0,0.6412587203171618,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.541229072545462,0.0,0.0,0.0,30.541229072545462,732.9894977410912,0.1240527893791424,6.051320723424988e-05,0.88
1975-11-05,1975-11-16,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,11,5,1975.11,1975,2,36,6,0.0212712846287001,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4305522755143378,140.1954239432886,140.1954239432886,,1,140.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1026572222256884,0.0040195423943288,989.89332323538,0.1390947563654429,0.0,0.0,0.0,25.077055935354704,25.216150691720145,25.216150691720145,25.216150691720145,,0.913199551968958,0.0,0.0,0.0,31.485803167572648,0.0,0.0,0.0,0.6412587203171618,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.541229072545462,0.0,0.0,0.0,30.541229072545462,732.9894977410912,0.1240527893791424,6.051320723424988e-05,0.88
1975-11-06,1975-11-17,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,11,6,1975.11,1975,2,37,6,0.0212712846287001,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4305522755143378,140.1954239432886,140.1954239432886,,1,140.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1026572222256884,0.0040195423943288,989.89332323538,0.1390947563654429,0.0,0.0,0.0,25.077055935354704,25.216150691720145,25.216150691720145,25.216150691720145,,0.913199551968958,0.0,0.0,0.0,31.485803167572648,0.0,0.0,0.0,0.6412587203171618,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.541229072545462,0.0,0.0,0.0,30.541229072545462,732.9894977410912,0.1240527893791424,6.051320723424988e-05,0.88
1975-11-07,1975-11-18,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,11,7,1975.11,1975,2,38,6,0.0212712846287001,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4305522755143378,140.1954239432886,140.1954239432886,,1,140.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1026572222256884,0.0040195423943288,989.89332323538,0.1390947563654429,0.0,0.0,0.0,25.077055935354704,25.216150691720145,25.216150691720145,25.216150691720145,,0.913199551968958,0.0,0.0,0.0,31.485803167572648,0.0,0.0,0.0,0.6412587203171618,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.541229072545462,0.0,0.0,0.0,30.541229072545462,732.9894977410912,0.1240527893791424,6.051320723424988e-05,0.88
1975-11-08,1975-11-19,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,8,1975.11,1975,2,39,6,0.0221773929685865,10.487365044981717,0.0408572973915323,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-09,1975-11-20,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,9,1975.11,1975,2,40,6,0.0221773929685865,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-10,1975-11-21,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,10,1975.11,1975,2,41,6,0.0221773929685865,0.0,0.0,0.36,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-11,1975-11-22,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,11,1975.11,1975,2,42,6,0.0221773929685865,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-12,1975-11-23,264.675,0.9437959007304476,249.7991800258312,0.875,1975,11,12,1975.11,1975,2,43,7,0.0215826491542318,6.8836089624391255,0.0275565714896554,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4243408644857792,143.7991800258312,143.7991800258312,,1,143.7991800258312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,193.7991800258312,990.0,964.698795080155,25.301204919844963,0.1039291042206142,0.0043799180025831,989.8916909777768,0.146374343652179,0.0,0.0,0.0,25.046521553969654,25.19289589762184,25.19289589762184,25.19289589762184,,0.9148235112957948,0.0,0.0,0.0,32.313190914247976,0.0,0.0,0.0,0.6581097945875352,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.343795186820536,0.0,0.0,0.0,31.343795186820536,752.2510844836929,0.1254759730739682,6.0547005709996496e-05,0.875
1975-11-13,1975-11-24,261.1822,0.9426194585361816,246.1954239432886,0.879,1975,11,13,1975.11,1975,2,44,7,0.0212712846287001,3.603756082542589,0.0146377866201636,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4305522755143378,140.1954239432886,140.1954239432886,,1,140.1954239432886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.1954239432886,990.0,964.6771725436598,25.32282745634018,0.1026572222256884,0.0040195423943288,989.89332323538,0.1390947563654429,0.0,0.0,0.0,25.077055935354704,25.216150691720145,25.216150691720145,25.216150691720145,,0.913199551968958,0.0,0.0,0.0,31.485803167572648,0.0,0.0,0.0,0.6412587203171618,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.541229072545462,0.0,0.0,0.0,30.541229072545462,732.9894977410912,0.1240527893791424,6.051320723424988e-05,0.88
1975-11-14,1975-11-25,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,14,1975.11,1975,2,45,7,0.0221773929685865,10.487365044981717,0.0408572973915323,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-15,1975-11-26,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,15,1975.11,1975,2,46,7,0.0221773929685865,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-16,1975-11-27,268.1972,0.9570673705328404,256.6827889882703,0.865,1975,11,16,1975.11,1975,2,47,7,0.0221773929685865,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4129610731510475,150.68278898827032,150.68278898827032,,1,150.68278898827032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,200.68278898827032,990.0,964.7267311559532,25.273268844046925,0.1063585591597063,0.005068278898827,989.8885731619414,0.1606748242146639,0.0,0.0,0.0,25.001167181773656,25.16184200598832,25.16184200598832,25.16184200598832,,0.9176053354777424,0.0,0.0,0.0,33.901472636617655,0.0,0.0,0.0,0.6904576911734757,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.88442845751912,0.0,0.0,0.0,32.88442845751912,789.2262829804589,0.1281131025073202,6.062114672653852e-05,0.865
1975-11-17,1975-11-28,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,11,17,1975.11,1975,2,48,7,0.0223601171335555,2.1148630204745587,0.0081718787016008,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1975-11-18,1975-11-29,271.7487,0.9523418217225876,258.7976520087449,0.862,1975,11,18,1975.11,1975,2,49,7,0.0223601171335555,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4095864053527743,152.79765200874488,152.79765200874488,,1,152.79765200874488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,202.79765200874488,990.0,964.735190608035,25.264809391964945,0.1071049839139151,0.0052797652008744,989.8876152508852,0.1652429283388889,0.0,0.0,0.0,24.98718171451129,25.15242464285018,25.15242464285018,25.15242464285018,,0.918434726491898,0.0,0.0,0.0,34.38911120514787,0.0,0.0,0.0,0.7003892302474107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.35743786899344,0.0,0.0,0.0,33.35743786899344,800.5785088558425,0.1288938968730144,6.064199836708866e-05,0.86
1975-11-19,1975-11-30,278.9403,0.9468161724841248,264.1051871975735,0.852,1975,11,19,1975.11,1975,2,50,8,0.0228186881738703,5.307535188828638,0.0200962928640176,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4013552369976847,158.1051871975735,158.1051871975735,,1,158.1051871975735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,208.1051871975735,990.0,964.7564207487904,25.243579251209667,0.1089782379310412,0.0058105187197573,989.8852112433492,0.1768935155786132,0.0,0.0,0.0,24.95189697898026,25.12879049455887,25.12879049455887,25.12879049455887,,0.9205174166873568,0.0,0.0,0.0,35.6139706833792,0.0,0.0,0.0,0.7253354517999837,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.545551562877826,0.0,0.0,0.0,34.545551562877826,829.0932375090679,0.1308022456107034,6.0693685737536073e-05,0.85
1975-11-20,1975-12-01,286.2506,0.9441456049247084,270.26224589706084,0.836,1975,11,20,1975.11,1975,2,51,8,0.023350658045506,6.157058699487322,0.0227817935836752,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.3922116448346764,164.26224589706084,164.26224589706084,,1,164.26224589706084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,214.26224589706084,990.0,964.7810489835882,25.21895101641178,0.1111513247843838,0.006426224589706,989.882422450626,0.1909031655632399,0.0,0.0,0.0,24.910470301474422,25.10137346703766,25.10137346703766,25.10137346703766,,0.9229374866686886,0.0,0.0,0.0,37.03656228360249,0.0,0.0,0.0,0.7543088041466902,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.925465415094415,0.0,0.0,0.0,35.925465415094415,862.211169962266,0.1329281686972213,6.075221907589844e-05,0.835
1975-11-21,1975-12-02,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1975,11,21,1975.11,1975,2,52,8,0.0236532473962736,3.5021915598105693,0.0127927191433047,0.54,3,Normal,36,5,3,2,47,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,224.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1148579931018078,0.0080764437456871,989.8770655631524,0.2311722486387282,0.0,0.0,0.0,24.850835564686207,25.082007813324932,25.082007813324932,25.082007813324932,,0.9290353234236604,0.0,0.0,0.0,40.92841402153245,0.0,0.0,0.0,0.8335725869965875,0.0,0.0,0.0,0.9733572586996588,0.96,0.96,0.96,39.8379688749235,0.0,0.0,0.0,39.8379688749235,956.111252998164,0.1455191523230607,6.121836031988753e-05,0.83
1975-11-22,1975-12-03,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1975,11,22,1975.11,1975,2,53,8,0.0236532473962736,0.0,0.0,0.54,3,Normal,36,5,3,2,47,93.0,0.3397081113380591,180.7644374568714,180.7644374568714,,1,180.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,224.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1148579931018078,0.0080764437456871,989.8770655631524,0.2311722486387282,0.0,0.0,0.0,24.850835564686207,25.082007813324932,25.082007813324932,25.082007813324932,,0.9290353234236604,0.0,0.0,0.0,40.92841402153245,0.0,0.0,0.0,0.8335725869965875,0.0,0.0,0.0,0.9733572586996588,0.96,0.96,0.96,39.8379688749235,0.0,0.0,0.0,39.8379688749235,956.111252998164,0.1455191523230607,6.121836031988753e-05,0.83
1975-11-23,1975-12-04,312.7836,0.9288272938647332,290.5219447532691,0.797,1975,11,23,1975.11,1975,2,54,8,0.0251010960266824,16.757507296397705,0.0576806936585438,0.54,3,Normal,36,5,3,2,47,93.0,0.320113511834646,197.5219447532691,197.5219447532691,,1,197.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,241.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1207723507948489,0.0097521944753269,989.8694754547298,0.2760614453091535,0.0,0.0,0.0,24.731326230407547,25.0073876757167,25.0073876757167,25.0073876757167,,0.9341366884844736,0.0,0.0,0.0,44.75194219929878,0.0,0.0,0.0,0.9114448513095474,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.8569033553128,0.0,0.0,0.0,43.8569033553128,1052.5656805275073,0.1509590037770092,6.167655532893354e-05,0.795
1975-11-24,1975-12-05,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1975,11,24,1975.11,1975,2,55,8,0.0243062444735331,9.199670754042527,0.0327015370068699,0.54,3,Normal,36,5,3,2,47,93.0,0.3305817156883058,188.32227399922655,188.32227399922655,,1,188.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,232.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1175254737986008,0.0088322273999226,989.8736422988014,0.2509372488379427,0.0,0.0,0.0,24.79741595396655,25.04835320280449,25.04835320280449,25.04835320280449,,0.9315153063961606,0.0,0.0,0.0,42.661567801661015,0.0,0.0,0.0,0.8688710346570471,0.0,0.0,0.0,0.9768871034657048,0.96,0.96,0.96,41.6755353990704,0.0,0.0,0.0,41.6755353990704,1000.2128495776896,0.1481416128435851,6.147195106034262e-05,0.815
1975-11-25,1975-12-06,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1975,11,25,1975.11,1975,2,56,8,0.0243062444735331,0.0,0.0,0.54,3,Normal,36,5,3,2,47,93.0,0.3305817156883058,188.32227399922655,188.32227399922655,,1,188.32227399922655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,232.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1175254737986008,0.0088322273999226,989.8736422988014,0.2509372488379427,0.0,0.0,0.0,24.79741595396655,25.04835320280449,25.04835320280449,25.04835320280449,,0.9315153063961606,0.0,0.0,0.0,42.661567801661015,0.0,0.0,0.0,0.8688710346570471,0.0,0.0,0.0,0.9768871034657048,0.96,0.96,0.96,41.6755353990704,0.0,0.0,0.0,41.6755353990704,1000.2128495776896,0.1481416128435851,6.147195106034262e-05,0.815
1975-11-26,1975-12-07,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1975,11,26,1975.11,1975,2,57,9,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.54,3,Normal,36,5,3,2,47,93.0,0.3279174434126149,190.60796861598828,190.60796861598828,,1,190.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.60796861598828,990.0,964.834431874464,25.165568125536083,0.1183321922602673,0.0090607968615988,989.872607010878,0.2570536746354881,0.0,0.0,0.0,24.78112146177873,25.038175136414225,25.038175136414225,25.038175136414225,,0.9321645162056168,0.0,0.0,0.0,43.18105768422426,0.0,0.0,0.0,0.8794512766644452,0.0,0.0,0.0,0.9779451276664444,0.96,0.96,0.96,42.2287049697708,0.0,0.0,0.0,42.2287049697708,1013.4889192744992,0.148898160992611,6.154095188207362e-05,0.815
1975-11-27,1975-12-08,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1975,11,27,1975.11,1975,2,58,9,0.0248129628445641,3.5791013442452027,0.0124626131139566,0.54,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1975-11-28,1975-12-09,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1975,11,28,1975.11,1975,2,59,9,0.0248129628445641,0.0,0.0,0.54,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1975-11-29,1975-12-10,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1975,11,29,1975.11,1975,2,60,9,0.0248129628445641,0.0,0.0,0.54,3,Normal,36,5,3,2,47,93.0,0.3238307351820457,194.1870699602335,194.1870699602335,,1,194.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,238.1870699602335,990.0,964.848748279841,25.151251720159053,0.1195953700098041,0.0094187069960233,989.870985922994,0.2667888302918351,0.0,0.0,0.0,24.755448812861346,25.022237643153176,25.022237643153176,25.022237643153176,,0.9331838595712272,0.0,0.0,0.0,43.99436274352982,0.0,0.0,0.0,0.8960155344914423,0.0,0.0,0.0,0.9796015534491442,0.96,0.96,0.96,43.096946086566966,0.0,0.0,0.0,43.096946086566966,1034.3267060776072,0.1500657605947738,6.164866649147558e-05,0.805
1975-11-30,1975-12-11,312.7836,0.9288272938647332,290.5219447532691,0.797,1975,11,30,1975.11,1975,2,61,9,0.0251010960266824,3.3348747930356235,0.0114789084035212,0.54,3,Normal,36,5,3,2,47,93.0,0.320113511834646,197.5219447532691,197.5219447532691,,1,197.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,241.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1207723507948489,0.0097521944753269,989.8694754547298,0.2760614453091535,0.0,0.0,0.0,24.731326230407547,25.0073876757167,25.0073876757167,25.0073876757167,,0.9341366884844736,0.0,0.0,0.0,44.75194219929878,0.0,0.0,0.0,0.9114448513095474,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.8569033553128,0.0,0.0,0.0,43.8569033553128,1052.5656805275073,0.1509590037770092,6.167655532893354e-05,0.795
1975-12-01,1975-12-12,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1975,12,1,1975.12,1975,3,62,9,0.0269408652549,21.29362532659217,0.068289166320779,0.6,3,Normal,38,5,4,3,54,104.0,0.3335304903900848,207.8155700798613,207.8155700798613,,1,207.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,254.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1254640836316134,0.0115631140159722,989.8629728023524,0.3055777760347922,0.0,0.0,0.0,24.598317175918343,24.90389495195313,24.90389495195313,24.90389495195313,,0.9369376731480648,0.0,0.0,0.0,46.97133257249759,0.0,0.0,0.0,0.9566462845722524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.03190592104764,0.0,0.0,0.0,46.03190592104764,1104.765742105143,0.1476254245715122,6.152878982412422e-05,0.765
