Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1975-12-02,1975-12-13,357.5196,0.9208048873506705,329.2057950036568,0.742,1975,12,2,1975.12,1975,3,63,9,0.0284433806883159,17.39022492379553,0.0528247837301963,0.6,3,Normal,38,5,4,3,54,104.0,0.3159118143678022,225.2057950036568,225.2057950036568,,2,112.6028975018284,112.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,272.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1316016335707171,0.0150411590007313,989.8533572074284,0.0897646360029254,0.0897646360029254,0.0,0.0,24.717563596407288,24.717563596407288,24.80732823241021,24.80732823241021,,0.8953413420067136,0.8953413420067136,0.0,0.0,24.43895118898919,24.43895118898919,0.0,0.0,0.4977383134213684,0.4977383134213684,0.0,0.0,0.9697738313421368,0.9697738313421368,0.96,0.96,23.700255328529515,23.700255328529515,0.0,0.0,47.40051065705903,1137.6122557694166,0.1439844358041525,5.846567365478286e-05,0.74
1975-12-03,1975-12-14,361.7746,0.9166247913690906,331.6115672476363,0.736,1975,12,3,1975.12,1975,3,64,10,0.0286512394101957,2.40577224397947,0.0072547898854894,0.6,3,Normal,38,5,4,3,54,104.0,0.3136199405322201,227.6115672476363,227.6115672476363,,2,113.80578362381814,113.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,274.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1324507052390961,0.0155223134495272,989.8520269813114,0.091689253798109,0.091689253798109,0.0,0.0,24.70227989127511,24.70227989127511,24.79396914507322,24.79396914507322,,0.8963361651546871,0.8963361651546871,0.0,0.0,24.712176140188863,24.712176140188863,0.0,0.0,0.503302976378592,0.503302976378592,0.0,0.0,0.97,0.97,0.96,0.96,23.9708108559832,23.9708108559832,0.0,0.0,47.9416217119664,1150.5989210871935,0.1445716206762028,5.8508085960869305e-05,0.735
1975-12-04,1975-12-15,370.3799,0.9134433097017404,338.3210417029997,0.727,1975,12,4,1975.12,1975,3,65,10,0.0292309380031391,6.70947445536342,0.0198316794651319,0.6,3,Normal,38,5,4,3,54,104.0,0.3074003303977113,234.3210417029997,234.3210417029997,,2,117.16052085149984,117.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,281.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1348186869480955,0.0168642083405999,989.8483171047112,0.0971864646134897,0.0971864646134897,0.0,0.0,24.65952543158292,24.65952543158292,24.756711896196407,24.756711896196407,,0.8991028075576588,0.8991028075576588,0.0,0.0,25.474992301309012,25.474992301309012,0.0,0.0,0.5188389470735033,0.5188389470735033,0.0,0.0,0.97,0.97,0.96,0.96,24.710742532269744,24.710742532269744,0.0,0.0,49.42148506453949,1186.1156415489477,0.1460786618998557,5.858709997160988e-05,0.725
1975-12-05,1975-12-16,458.6166,0.911126574868046,417.8577719356288,0.633,1975,12,5,1975.12,1975,3,66,10,0.0361029114952383,79.53673023262894,0.1903440251073794,0.6,3,Normal,38,5,4,3,54,104.0,0.2488885141904725,313.8577719356288,313.8577719356288,,2,156.9288859678144,156.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,360.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1628896668195412,0.0327715543871257,989.8043387787932,0.174282126848548,0.174282126848548,0.0,0.0,24.149696678234463,24.149696678234463,24.323978805083016,24.323978805083016,,0.9192886996650548,0.9192886996650548,0.0,0.0,34.16686983553813,34.16686983553813,0.0,0.0,0.695862929440695,0.695862929440695,0.0,0.0,0.97,0.97,0.96,0.96,33.14186374047198,33.14186374047198,0.0,0.0,66.28372748094397,1590.809459542655,0.1586274850744071,5.866398148732384e-05,0.635
1975-12-06,1975-12-17,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1975,12,6,1975.12,1975,3,67,10,0.0315085695189558,53.17525435512152,0.1458124582113607,0.6,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1975-12-07,1975-12-18,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1975,12,7,1975.12,1975,3,68,10,0.0302589393207132,14.46331247965884,0.0412978850645669,0.6,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1975-12-08,1975-12-19,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1975,12,8,1975.12,1975,3,69,10,0.0302589393207132,0.0,0.0,0.6,3,Normal,38,5,4,3,54,104.0,0.2969568729677529,246.21920510084828,246.21920510084828,,2,123.10960255042414,123.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1390179179734509,0.0192438410201696,989.8417382410064,0.107310708437738,0.107310708437738,0.0,0.0,24.583331507064443,24.583331507064443,24.69064221550218,24.69064221550218,,0.9039806034449386,0.9039806034449386,0.0,0.0,26.8306057871698,26.8306057871698,0.0,0.0,0.5464481830380814,0.5464481830380814,0.0,0.0,0.97,0.97,0.96,0.96,26.0256876135547,26.0256876135547,0.0,0.0,52.0513752271094,1249.2330054506256,0.1486251309722458,5.872293891510866e-05,0.71
1975-12-09,1975-12-20,401.5105,0.9082764151386006,364.6825175805071,0.6940000000000001,1975,12,9,1975.12,1975,3,70,10,0.0315085695189558,14.46331247965884,0.0396600105089104,0.6,3,Normal,38,5,4,3,54,104.0,0.2851795602651586,260.6825175805071,260.6825175805071,,2,130.34125879025356,130.34125879025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,307.6825175805071,990.0,965.2234125879024,24.776587412097456,0.1441224696982133,0.0221365035161014,989.8337410267856,0.1202415665256766,0.1202415665256766,0.0,0.0,24.49008687235745,24.49008687235745,24.61032843888313,24.61032843888313,,0.9079250828922174,0.9079250828922174,0.0,0.0,28.422413304948492,28.422413304948492,0.0,0.0,0.5788678880844907,0.5788678880844907,0.0,0.0,0.97,0.97,0.96,0.96,27.56974090580004,27.56974090580004,0.0,0.0,55.13948181160008,1323.3475634784018,0.1511985882334694,5.875546571976861e-05,0.695
1975-12-10,1975-12-21,415.3399,0.9079714249478594,377.11676084070143,0.68,1975,12,10,1975.12,1975,3,71,11,0.0325828881366366,12.434243260194306,0.0329718658817359,0.6,3,Normal,38,5,4,3,54,104.0,0.2757766580518834,273.11676084070143,273.11676084070143,,2,136.55838042035072,136.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,320.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1485108999398475,0.0246233521681402,989.826865747892,0.1320232580154804,0.1320232580154804,0.0,0.0,24.409258685672956,24.409258685672956,24.541281943688432,24.541281943688432,,0.910740335950255,0.910740335950255,0.0,0.0,29.771877163400376,29.771877163400376,0.0,0.0,0.6063518770549975,0.6063518770549975,0.0,0.0,0.97,0.97,0.96,0.96,28.878720848498364,28.878720848498364,0.0,0.0,57.75744169699673,1386.1786007279215,0.1531553293156178,5.874313152856632e-05,0.68
1975-12-11,1975-12-22,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1975,12,11,1975.12,1975,3,72,11,0.0336211721024839,12.017175530640204,0.0308818491717784,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1975-12-12,1975-12-23,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1975,12,12,1975.12,1975,3,73,11,0.0336211721024839,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.267260164892828,285.1339363713416,285.1339363713416,,2,142.5669681856708,142.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,332.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1527521340394339,0.0270267872742683,989.8202210786862,0.1438852757350549,0.1438852757350549,0.0,0.0,24.33066612109456,24.33066612109456,24.47455139682961,24.47455139682961,,0.9134811645390292,0.9134811645390292,0.0,0.0,31.075005168219235,31.075005168219235,0.0,0.0,0.6328921622855241,0.6328921622855241,0.0,0.0,0.97,0.97,0.96,0.96,30.142755013172657,30.142755013172657,0.0,0.0,60.285510026345314,1446.8522406322877,0.1549222629835508,5.873020665456382e-05,0.665
1975-12-13,1975-12-24,420.0154,0.9067213782142306,380.8369423592014,0.675,1975,12,13,1975.12,1975,3,74,11,0.032904311819835,8.29699401214026,0.0217862110769564,0.56,3,Normal,38,5,4,3,54,104.0,0.2730827512576453,276.8369423592014,276.8369423592014,,2,138.4184711796007,138.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,323.8369423592014,990.0,965.304184711796,24.695815288204017,0.1498238674231537,0.0253673884718402,989.824808744105,0.1356318340884253,0.1356318340884253,0.0,0.0,24.384992198220576,24.384992198220576,24.520624032309,24.520624032309,,0.9115867261615692,0.9115867261615692,0.0,0.0,30.17542262287316,30.17542262287316,0.0,0.0,0.614570725516765,0.614570725516765,0.0,0.0,0.97,0.97,0.96,0.96,29.270159944186965,29.270159944186965,0.0,0.0,58.54031988837393,1404.9676773209744,0.1537149193713443,5.87392702376171e-05,0.675
1975-12-14,1975-12-25,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1975,12,14,1975.12,1975,3,75,11,0.0333962868007022,5.694154871148385,0.0147314275926291,0.56,3,Normal,38,5,4,3,54,104.0,0.2690598524806973,282.53109723034976,282.53109723034976,,2,141.26554861517488,141.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,329.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1518335113487388,0.0265062194460699,989.8216602692052,0.1412564082026532,0.1412564082026532,0.0,0.0,24.34774837485082,24.34774837485082,24.489004783053478,24.489004783053478,,0.912885864800419,0.912885864800419,0.0,0.0,30.79287558109209,30.79287558109209,0.0,0.0,0.6271461421811017,0.6271461421811017,0.0,0.0,0.97,0.97,0.96,0.96,29.86908931365933,29.86908931365933,0.0,0.0,59.73817862731866,1433.716287055648,0.1545494762397299,5.873314006938978e-05,0.67
1975-12-15,1975-12-26,434.2405,0.9023039355474278,391.8169121240828,0.66,1975,12,15,1975.12,1975,3,76,11,0.0338529812075207,5.285814893733061,0.0134905225634035,0.56,3,Normal,38,5,4,3,54,104.0,0.2654300944699005,287.8169121240828,287.8169121240828,,2,143.9084560620414,143.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,334.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1536990394268002,0.0275633824248165,989.8187375781484,0.1465950812453236,0.1465950812453236,0.0,0.0,24.31305793628269,24.31305793628269,24.45965301752801,24.45965301752801,,0.9140957929987992,0.9140957929987992,0.0,0.0,31.3657956347956,31.3657956347956,0.0,0.0,0.6388145750467535,0.6388145750467535,0.0,0.0,0.97,0.97,0.96,0.96,30.42482176575173,30.42482176575173,0.0,0.0,60.84964353150346,1460.391444756083,0.1553012176060262,5.8727190956255984e-05,0.66
1975-12-16,1975-12-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1975,12,16,1975.12,1975,3,77,11,0.0343998794874295,6.3298412026476845,0.0158982615072418,0.56,3,Normal,38,5,4,3,54,104.0,0.2612102174161261,294.1467533267305,294.1467533267305,,2,147.07337666336525,147.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,341.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1559330367821011,0.0288293506653461,989.8152376125526,0.1531126234597997,0.1531126234597997,0.0,0.0,24.271391222459133,24.271391222459133,24.42450384591893,24.42450384591893,,0.9154082667603004,0.9154082667603004,0.0,0.0,32.04662243524606,32.04662243524606,0.0,0.0,0.6526807013288403,0.6526807013288403,0.0,0.0,0.97,0.97,0.96,0.96,31.08522376218868,31.08522376218868,0.0,0.0,62.17044752437735,1492.0907405850564,0.156149578025966,5.871072368284447e-05,0.655
1975-12-17,1975-12-28,443.8904,0.9076618404997884,402.90237744418727,0.648,1975,12,17,1975.12,1975,3,78,12,0.0348107654111777,4.755624117456762,0.0118034153772536,0.56,3,Normal,38,5,4,3,54,104.0,0.2581270447191808,298.90237744418727,298.90237744418727,,2,149.45118872209363,149.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,345.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1576114440850772,0.0297804754888374,989.812608080426,0.1580584725419547,0.1580584725419547,0.0,0.0,24.24148890938532,24.24148890938532,24.39954738192728,24.39954738192728,,0.916341851571818,0.916341851571818,0.0,0.0,32.55778764185059,32.55778764185059,0.0,0.0,0.6630913980010303,0.6630913980010303,0.0,0.0,0.97,0.97,0.96,0.96,31.581054012595068,31.581054012595068,0.0,0.0,63.162108025190136,1515.8905926045632,0.156767771949769,5.869819489901303e-05,0.65
1975-12-18,1975-12-29,453.6742,0.9119592484433596,413.7323824701425,0.64,1975,12,18,1975.12,1975,3,79,12,0.0357464778454203,10.830005025955243,0.0261763533260218,0.56,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1975-12-19,1975-12-30,453.6742,0.9119592484433596,413.7323824701425,0.64,1975,12,19,1975.12,1975,3,80,12,0.0357464778454203,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1975-12-20,1975-12-31,453.6742,0.9119592484433596,413.7323824701425,0.64,1975,12,20,1975.12,1975,3,81,12,0.0357464778454203,0.0,0.0,0.56,3,Normal,38,5,4,3,54,104.0,0.2513702199936097,309.7323824701425,309.7323824701425,,2,154.86619123507126,154.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,356.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1614336888794267,0.0319464764940285,989.8066198346264,0.1697109730677539,0.1697109730677539,0.0,0.0,24.175113140443116,24.175113140443116,24.344824113510867,24.344824113510867,,0.9184746128053304,0.9184746128053304,0.0,0.0,33.72337166315709,33.72337166315709,0.0,0.0,0.6868303801050323,0.6868303801050323,0.0,0.0,0.97,0.97,0.96,0.96,32.711670513262376,32.711670513262376,0.0,0.0,65.42334102652475,1570.160184636594,0.158129611793793,5.8673717420869326e-05,0.64
1975-12-21,1976-01-01,468.6029,0.9015518661337044,422.4698189706656,0.626,1975,12,21,1975.12,1975,3,82,12,0.0365013923590655,8.737436500523074,0.0206818004699402,0.52,3,Normal,38,5,4,3,54,104.0,0.2461714312596169,318.4698189706656,318.4698189706656,,2,159.2349094853328,159.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,365.4698189706656,990.0,965.501114185368,24.49888581463199,0.16451740131539,0.0336939637941331,989.8017886348904,0.1794014990574388,0.1794014990574388,0.0,0.0,24.12127295046505,24.12127295046505,24.30067444952249,24.30067444952249,,0.9201999924575164,0.9201999924575164,0.0,0.0,34.6624641394416,34.6624641394416,0.0,0.0,0.7059564997849612,0.7059564997849612,0.0,0.0,0.97,0.97,0.96,0.96,33.62259021525835,33.62259021525835,0.0,0.0,67.2451804305167,1613.8843303324006,0.1591715606912642,5.865302039178536e-05,0.625
1975-12-22,1976-01-02,483.8375,0.9000891520783358,435.49688511870175,0.611,1975,12,22,1975.12,1975,3,83,12,0.0376269308742558,13.02706614803617,0.0299131098135993,0.52,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1975-12-23,1976-01-03,473.647,0.9007401735700734,426.6328809909446,0.62,1975,12,23,1975.12,1975,3,84,12,0.0368610809176176,8.86400412775714,0.0207766548775345,0.52,3,Normal,38,5,4,3,54,104.0,0.2437693029155139,322.6328809909446,322.6328809909446,,2,161.3164404954723,161.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,369.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1659866750689506,0.0345265761981889,989.7994867487328,0.1841278131395863,0.1841278131395863,0.0,0.0,24.09551097113393,24.09551097113393,24.27963878427352,24.27963878427352,,0.9210235445603216,0.9210235445603216,0.0,0.0,35.10946428731493,35.10946428731493,0.0,0.0,0.7150603724504059,0.7150603724504059,0.0,0.0,0.97,0.97,0.96,0.96,34.05618035869548,34.05618035869548,0.0,0.0,68.11236071739096,1634.6966572173828,0.1596509874231579,5.8642814523936565e-05,0.62
1975-12-24,1976-01-04,478.7252,0.9002196493164109,430.9578316629287,0.615,1975,12,24,1975.12,1975,3,85,13,0.037234756655677,4.324950671984085,0.0100356702076754,0.52,3,Normal,38,5,4,3,54,104.0,0.2413229145846989,326.9578316629287,326.9578316629287,,2,163.47891583146435,163.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,373.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1675130843505891,0.0353915663325857,989.7970953493168,0.189101506412368,0.189101506412368,0.0,0.0,24.068683600421327,24.068683600421327,24.25778510683369,24.25778510683369,,0.921880144890208,0.921880144890208,0.0,0.0,35.57355332693169,35.57355332693169,0.0,0.0,0.7245122877175496,0.7245122877175496,0.0,0.0,0.97,0.97,0.96,0.96,34.506346727123734,34.506346727123734,0.0,0.0,69.01269345424747,1656.3046429019391,0.1601379262280708,5.863200318120232e-05,0.615
1975-12-25,1976-01-05,483.8375,0.9000891520783358,435.49688511870175,0.611,1975,12,25,1975.12,1975,3,86,13,0.0376269308742558,4.5390534557730575,0.0104227001635978,0.52,3,Normal,38,5,4,3,54,104.0,0.238807678203377,331.4968851187017,331.4968851187017,,2,165.74844255935088,165.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,378.49688511870175,990.0,965.559735983034,24.440264016965894,0.1691150571475567,0.0362993770237403,989.7945855658288,0.1943812932912551,0.1943812932912551,0.0,0.0,24.04046828950334,24.04046828950334,24.234849582794595,24.234849582794595,,0.922744696546617,0.922744696546617,0.0,0.0,36.058913494351806,36.058913494351806,0.0,0.0,0.7343974235102201,0.7343974235102201,0.0,0.0,0.97,0.97,0.96,0.96,34.97714608952125,34.97714608952125,0.0,0.0,69.9542921790425,1678.9030122970198,0.1606309816888249,5.861819130081333e-05,0.61
1975-12-26,1976-01-06,488.9841,0.8998924733267547,440.0331111664572,0.609,1975,12,26,1975.12,1975,3,87,13,0.0380188608047818,4.536226047755463,0.0103088288872868,0.52,3,Normal,38,5,4,3,54,104.0,0.2363458507118082,336.0331111664572,336.0331111664572,,2,168.0165555832286,168.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,383.0331111664572,990.0,965.580149000249,24.41985099975102,0.1707160320645094,0.0372066222332914,989.7920773457022,0.199779402288084,0.199779402288084,0.0,0.0,24.01214894316512,24.01214894316512,24.2119283454532,24.2119283454532,,0.923535534384197,0.923535534384197,0.0,0.0,36.54057822890884,36.54057822890884,0.0,0.0,0.7442072959044569,0.7442072959044569,0.0,0.0,0.97,0.97,0.96,0.96,35.44436088204157,35.44436088204157,0.0,0.0,70.88872176408314,1701.3293223379956,0.1610986081846625,5.85993193729648e-05,0.61
1975-12-27,1976-01-07,499.3804,0.8921883077628417,445.541354005931,0.598,1975,12,27,1975.12,1975,3,88,13,0.0384947729861124,5.50824283947378,0.0123630338462374,0.52,3,Normal,38,5,4,3,54,104.0,0.2334238989600403,341.541354005931,341.541354005931,,2,170.7706770029655,170.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,388.541354005931,990.0,965.6049360930268,24.39506390697329,0.172660061865856,0.0383082708011862,989.789031667333,0.2063804518872358,0.2063804518872358,0.0,0.0,23.977715122419063,23.977715122419063,24.184095574306298,24.184095574306298,,0.9244949520886504,0.9244949520886504,0.0,0.0,37.12481856576728,37.12481856576728,0.0,0.0,0.7561062844351788,0.7561062844351788,0.0,0.0,0.97,0.97,0.96,0.96,36.01107400879426,36.01107400879426,0.0,0.0,72.02214801758852,1728.5315524221246,0.1616508711706024,5.857607575907341e-05,0.6
1975-12-28,1976-01-08,509.9149,0.8935905892579125,455.65515596238953,0.59,1975,12,28,1975.12,1975,3,89,13,0.0393686054751504,10.113801956458529,0.0221961758231335,0.52,3,Normal,38,5,4,3,54,104.0,0.2282427810574019,351.6551559623896,351.6551559623896,,2,175.82757798119476,175.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1762295363754716,0.0403310311924779,989.783439432432,0.2187689449529869,0.2187689449529869,0.0,0.0,23.91422228564832,23.91422228564832,24.132991230601306,24.132991230601306,,0.9262585650184424,0.9262585650184424,0.0,0.0,38.195675221442215,38.195675221442215,0.0,0.0,0.7779159922900655,0.7779159922900655,0.0,0.0,0.97,0.97,0.96,0.96,37.04980496479895,37.04980496479895,0.0,0.0,74.09960992959789,1778.3906383103497,0.1626221254384624,5.853241344951384e-05,0.59
1975-12-29,1976-01-09,520.5884,0.8885427859104034,462.56506724863937,0.581,1975,12,29,1975.12,1975,3,90,13,0.0399656218102824,6.909911286249838,0.0149382471256429,0.52,3,Normal,38,5,4,3,54,104.0,0.2248332339893224,358.56506724863937,358.56506724863937,,2,179.28253362431968,179.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1786682584610096,0.0417130134497278,989.7796187280892,0.2274063340607992,0.2274063340607992,0.0,0.0,23.870669591409627,23.870669591409627,24.098075925470425,24.098075925470425,,0.9274646385508942,0.9274646385508942,0.0,0.0,38.92589817534725,38.92589817534725,0.0,0.0,0.7927881502107382,0.7927881502107382,0.0,0.0,0.97,0.97,0.96,0.96,37.75812123008683,37.75812123008683,0.0,0.0,75.51624246017366,1812.389819044168,0.1632553943369483,5.850188970630825e-05,0.58
1975-12-30,1976-01-10,520.5884,0.8885427859104034,462.56506724863937,0.581,1975,12,30,1975.12,1975,3,91,13,0.0399656218102824,0.0,0.0,0.52,3,Normal,38,5,4,3,54,104.0,0.2248332339893224,358.56506724863937,358.56506724863937,,2,179.28253362431968,179.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1786682584610096,0.0417130134497278,989.7796187280892,0.2274063340607992,0.2274063340607992,0.0,0.0,23.870669591409627,23.870669591409627,24.098075925470425,24.098075925470425,,0.9274646385508942,0.9274646385508942,0.0,0.0,38.92589817534725,38.92589817534725,0.0,0.0,0.7927881502107382,0.7927881502107382,0.0,0.0,0.97,0.97,0.96,0.96,37.75812123008683,37.75812123008683,0.0,0.0,75.51624246017366,1812.389819044168,0.1632553943369483,5.850188970630825e-05,0.58
1975-12-31,1976-01-11,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1975,12,31,1975.12,1975,3,92,14,0.0414342516334432,16.99803036065748,0.0354448256035452,0.52,3,Normal,38,5,4,3,54,104.0,0.2168640592206898,375.5630976092969,375.5630976092969,,2,187.78154880464845,187.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,422.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1846673907702291,0.0451126195218593,989.770219989708,0.2494989198203649,0.2494989198203649,0.0,0.0,23.76268713064572,23.76268713064572,24.012186050466084,24.012186050466084,,0.9302863057041348,0.9302863057041348,0.0,0.0,40.71025232336399,40.71025232336399,0.0,0.0,0.8291293752212625,0.8291293752212625,0.0,0.0,0.9729129375221264,0.9729129375221264,0.96,0.96,39.60753117519102,39.60753117519102,0.0,0.0,79.21506235038204,1901.161496409169,0.1651817305069604,5.85898458242787e-05,0.565
1976-01-01,1976-01-12,576.0661,0.8889914195501405,512.1178199937132,0.544,1976,1,1,1976.01,1975,4,93,14,0.0442469796474568,32.55472238441632,0.0635688138811806,0.58,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1976-01-02,1976-01-13,576.0661,0.8889914195501405,512.1178199937132,0.544,1976,1,2,1976.01,1975,4,94,14,0.0442469796474568,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1976-01-03,1976-01-14,576.0661,0.8889914195501405,512.1178199937132,0.544,1976,1,3,1976.01,1975,4,95,14,0.0442469796474568,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1976-01-04,1976-01-15,576.0661,0.8889914195501405,512.1178199937132,0.544,1976,1,4,1976.01,1975,4,96,14,0.0442469796474568,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1976-01-05,1976-01-16,576.0661,0.8889914195501405,512.1178199937132,0.544,1976,1,5,1976.01,1975,4,97,14,0.0442469796474568,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.2343210786952759,392.1178199937132,392.1178199937132,,2,196.05890999685656,196.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,443.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1919217900475004,0.0484235639987426,989.7596546459538,0.2719649479911984,0.2719649479911984,0.0,0.0,23.583159507990956,23.583159507990956,23.85512445598215,23.85512445598215,,0.9326744979591832,0.9326744979591832,0.0,0.0,42.29191724925433,42.29191724925433,0.0,0.0,0.8613425101681127,0.8613425101681127,0.0,0.0,0.9761342510168112,0.9761342510168112,0.96,0.96,41.28258896816584,41.28258896816584,0.0,0.0,82.56517793633168,1981.5642704719603,0.1612230129725719,5.848949086105991e-05,0.545
1976-01-06,1976-01-17,581.8096,0.8882166996280455,516.7730027239134,0.54,1976,1,6,1976.01,1975,4,98,14,0.0446491874353461,4.655182730200182,0.0090081771022531,0.58,3,Normal,41,6,4,3,66,120.0,0.2322102729195978,396.77300272391335,396.77300272391335,,2,198.38650136195668,198.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,447.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1935647484685362,0.0493546005447826,989.7570806509866,0.2784822038134786,0.2784822038134786,0.0,0.0,23.55311993491559,23.55311993491559,23.831602138729068,23.831602138729068,,0.9333627633035008,0.9333627633035008,0.0,0.0,42.77103228866603,42.77103228866603,0.0,0.0,0.8711004539443182,0.8711004539443182,0.0,0.0,0.9771100453944318,0.9771100453944318,0.96,0.96,41.79200530114517,41.79200530114517,0.0,0.0,83.58401060229035,2006.0162544549685,0.16174221594727,5.851653354301946e-05,0.54
1976-01-07,1976-01-18,593.4044,0.8886647923374786,527.3375978981461,0.532,1976,1,7,1976.01,1975,4,99,15,0.0455619684583998,10.56459517423275,0.0200338364196692,0.58,3,Normal,41,6,4,3,66,120.0,0.2275582102969598,407.3375978981461,407.3375978981461,,2,203.66879894907305,203.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,458.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1972933218913873,0.0514675195796292,989.751239158529,0.2934927649943489,0.2934927649943489,0.0,0.0,23.48472720299295,23.48472720299295,23.778219967987297,23.778219967987297,,0.9349240253315982,0.9349240253315982,0.0,0.0,43.85559846661763,43.85559846661763,0.0,0.0,0.8931893781388519,0.8931893781388519,0.0,0.0,0.9793189378138852,0.9793189378138852,0.96,0.96,42.94861810752023,42.94861810752023,0.0,0.0,85.89723621504045,2061.533669160971,0.1628885111879151,5.857633451020895e-05,0.53
1976-01-08,1976-01-19,605.1438,0.8886028945088347,537.7325322740754,0.526,1976,1,8,1976.01,1975,4,100,15,0.0464600907884801,10.394934375929324,0.0193310498287486,0.58,3,Normal,41,6,4,3,66,120.0,0.2231592711947685,417.7325322740754,417.7325322740754,,2,208.8662661370377,208.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,468.7325322740754,990.0,966.0197963952334,23.980203604766643,0.2009620167544809,0.053546506454815,989.7454914767908,0.3086668224428909,0.3086668224428909,0.0,0.0,23.417028259114428,23.417028259114428,23.72569508155732,23.72569508155732,,0.9362169141374914,0.9362169141374914,0.0,0.0,44.907126405155786,44.907126405155786,0.0,0.0,0.9146054257669204,0.9146054257669204,0.0,0.0,0.98,0.98,0.96,0.96,44.00898387705267,44.00898387705267,0.0,0.0,88.01796775410534,2112.431226098528,0.1636835461337565,5.8528923649188376e-05,0.525
1976-01-09,1976-01-20,623.0255,0.8843912864860217,550.9983234585969,0.515,1976,1,9,1976.01,1975,4,101,15,0.0476062551468227,13.265791184521506,0.0240759193263104,0.58,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1976-01-10,1976-01-21,623.0255,0.8843912864860217,550.9983234585969,0.515,1976,1,10,1976.01,1975,4,102,15,0.0476062551468227,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1976-01-11,1976-01-22,623.0255,0.8843912864860217,550.9983234585969,0.515,1976,1,11,1976.01,1975,4,103,15,0.0476062551468227,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.217786506584565,430.9983234585969,430.9983234585969,,2,215.4991617292985,215.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,481.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2056439260589036,0.0561996646917193,989.7381564092494,0.3285374181262392,0.3285374181262392,0.0,0.0,23.330126535559494,23.330126535559494,23.65866395368573,23.65866395368573,,0.9377352460582628,0.9377352460582628,0.0,0.0,46.23614518417596,46.23614518417596,0.0,0.0,0.941673018007657,0.941673018007657,0.0,0.0,0.98,0.98,0.96,0.96,45.31142228049245,45.31142228049245,0.0,0.0,90.62284456098487,2174.948269463637,0.1644702727807745,5.840628839585163e-05,0.515
1976-01-12,1976-01-23,635.1294,0.8861628436789661,562.8280752081156,0.506,1976,1,12,1976.01,1975,4,104,15,0.0486283456979812,11.829751749518664,0.0210184108977584,0.58,3,Normal,41,6,4,3,66,120.0,0.2132089803011832,442.8280752081156,442.8280752081156,,3,147.6093584027052,147.6093584027052,147.6093584027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,493.8280752081156,990.0,966.1327263384364,23.86727366156356,0.209819012490967,0.0585656150416231,989.7316153724674,0.1542274654776268,0.1542274654776268,0.1542274654776268,0.0,23.44466156855337,23.44466156855337,23.44466156855337,23.598889034031004,,0.91476755210699,0.91476755210699,0.91476755210699,0.0,31.046118529875216,31.046118529875216,31.046118529875216,0.0,0.6323038397123262,0.6323038397123262,0.6323038397123262,0.0,0.97,0.97,0.97,0.96,30.11473497397896,30.11473497397896,30.11473497397896,0.0,90.34420492193688,2168.260918126485,0.1605182983960608,5.667123175630097e-05,0.505
1976-01-13,1976-01-24,641.2365,0.8794376863729334,563.9275439778775,0.503,1976,1,13,1976.01,1975,4,105,15,0.0487233397996886,1.09946876976187,0.0019496631819157,0.58,3,Normal,41,6,4,3,66,120.0,0.2127932946022362,443.9275439778775,443.9275439778775,,3,147.97584799262583,147.97584799262583,147.97584799262583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.9275439778775,990.0,966.1376739479005,23.862326052099547,0.2102070491328431,0.0587855087955754,989.7310074420716,0.1549897638246617,0.1549897638246617,0.1549897638246617,0.0,23.43834373034647,23.43834373034647,23.43834373034647,23.593333494171134,,0.9149121615646194,0.9149121615646194,0.9149121615646194,0.0,31.11973259083455,31.11973259083455,31.11973259083455,0.0,0.6338031077563044,0.6338031077563044,0.6338031077563044,0.0,0.97,0.97,0.97,0.96,30.18614061310951,30.18614061310951,30.18614061310951,0.0,90.55842183932852,2173.402124143885,0.1605852078097485,5.666491642348922e-05,0.505
1976-01-14,1976-01-25,647.3805,0.8756118252012844,566.8540212047202,0.501,1976,1,14,1976.01,1975,4,106,16,0.0489761874320878,2.926477226842735,0.005162664667392,0.58,3,Normal,41,6,4,3,66,120.0,0.2116947141787353,446.8540212047202,446.8540212047202,,3,148.9513404015734,148.9513404015734,148.9513404015734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,497.8540212047202,990.0,966.1508430954212,23.849156904578763,0.2112398937454978,0.059370804240944,989.7293893020136,0.1570187880352726,0.1570187880352726,0.1570187880352726,0.0,23.421527418556977,23.421527418556977,23.421527418556977,23.57854620659225,,0.9152972518841704,0.9152972518841704,0.9152972518841704,0.0,31.315582004458896,31.315582004458896,31.315582004458896,0.0,0.6377918941844989,0.6377918941844989,0.6377918941844989,0.0,0.97,0.97,0.97,0.96,30.37611454432513,30.37611454432513,30.37611454432513,0.0,91.1283436329754,2187.0802471914094,0.1607615721580358,5.664809442397431e-05,0.5
1976-01-15,1976-01-26,659.7793,0.8759751691964408,577.9502839498093,0.495,1976,1,15,1976.01,1975,4,107,16,0.0499349045332635,11.09626274508912,0.0191993378206433,0.58,3,Normal,41,6,4,3,66,120.0,0.2076303158463732,457.9502839498093,457.9502839498093,,3,152.65009464993645,152.65009464993645,152.65009464993645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,508.9502839498093,990.0,966.200776277774,23.79922372222586,0.2157526552736652,0.0615900567899618,989.7226572879364,0.1649242044438627,0.1649242044438627,0.1649242044438627,0.0,23.35695680571827,23.35695680571827,23.35695680571827,23.521881010162133,,0.9167589675616372,0.9167589675616372,0.9167589675616372,0.0,32.05584295967497,32.05584295967497,32.05584295967497,0.0,0.6528684920504066,0.6528684920504066,0.6528684920504066,0.0,0.97,0.97,0.97,0.96,31.09416767088472,31.09416767088472,31.09416767088472,0.0,93.28250301265416,2238.7800723037,0.161402296362147,5.658213849965388e-05,0.495
1976-01-16,1976-01-27,666.0345,0.8753352736866753,583.0034913422678,0.493,1976,1,16,1976.01,1975,4,108,16,0.0503715016519719,5.053207392458488,0.0086675422488882,0.58,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1976-01-17,1976-01-28,666.0345,0.8753352736866753,583.0034913422678,0.493,1976,1,17,1976.01,1975,4,109,16,0.0503715016519719,0.0,0.0,0.58,3,Normal,41,6,4,3,66,120.0,0.2058306713116247,463.0034913422678,463.0034913422678,,3,154.33449711408926,154.33449711408926,154.33449711408926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,514.0034913422678,990.0,966.22351571104,23.776484288959864,0.2186243432724915,0.0626006982684535,989.7187749584592,0.1685625137664328,0.1685625137664328,0.1685625137664328,0.0,23.32669673365254,23.32669673365254,23.32669673365254,23.49525924741897,,0.917425052939393,0.917425052939393,0.917425052939393,0.0,32.39108900745586,32.39108900745586,32.39108900745586,0.0,0.6596963137974717,0.6596963137974717,0.6596963137974717,0.0,0.97,0.97,0.97,0.96,31.419356337232184,31.419356337232184,31.419356337232184,0.0,94.25806901169656,2262.1936562807173,0.1616766801767913,5.654989095608845e-05,0.495
1976-01-18,1976-01-29,672.3268,0.8764068829576366,589.2318351168824,0.488,1976,1,18,1976.01,1975,4,110,16,0.0509096305540986,6.2283437746145855,0.0105702771021852,0.58,3,Normal,41,6,4,3,66,120.0,0.203654984079732,469.2318351168824,469.2318351168824,,3,156.41061170562747,156.41061170562747,156.41061170562747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,520.2318351168824,990.0,966.251543258026,23.74845674197411,0.2221638497049443,0.0638463670233764,989.7139897832716,0.173131557986493,0.173131557986493,0.173131557986493,0.0,23.2893149672592,23.2893149672592,23.2893149672592,23.462446525245696,,0.9182470782488196,0.9182470782488196,0.9182470782488196,0.0,32.80357552352977,32.80357552352977,32.80357552352977,0.0,0.6680972611716858,0.6680972611716858,0.6680972611716858,0.0,0.97,0.97,0.97,0.96,31.81946825782388,31.81946825782388,31.81946825782388,0.0,95.45840477347164,2291.001714563319,0.1620048325368165,5.65098562453282e-05,0.49
1976-01-19,1976-01-30,685.0236,0.878477532975807,601.777842158206,0.482,1976,1,19,1976.01,1975,4,111,16,0.051993605562469,12.546007041323604,0.0208482369445987,0.58,3,Normal,41,6,4,3,66,120.0,0.1994091367166893,481.777842158206,481.777842158206,,3,160.59261405273534,160.59261405273534,160.59261405273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,532.777842158206,990.0,966.3071113686328,23.69288863136717,0.2292936219576187,0.0663555684316412,989.7043508096108,0.1824630123212913,0.1824630123212913,0.1824630123212913,0.0,23.214776428656663,23.214776428656663,23.214776428656663,23.397239440977955,,0.9199073990526369,0.9199073990526369,0.9199073990526369,0.0,33.63356356735391,33.63356356735391,33.63356356735391,0.0,0.6850012946507924,0.6850012946507924,0.6850012946507924,0.0,0.97,0.97,0.97,0.96,32.62455666033329,32.62455666033329,32.62455666033329,0.0,97.87366998099986,2348.9680795439967,0.1626408669850444,5.643084461603372e-05,0.48
1976-01-20,1976-01-31,697.8704,0.8821520065429723,615.6277736669467,0.475,1976,1,20,1976.01,1975,4,112,16,0.0531902396448241,13.849931508740726,0.0224972493138906,0.58,3,Normal,41,6,4,3,66,120.0,0.1949229796525063,495.6277736669467,495.6277736669467,,3,165.20925788898225,165.20925788898225,165.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,546.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2371644016445111,0.0691255547333893,989.693710043622,0.1930980337757777,0.1930980337757777,0.1930980337757777,0.0,23.138100915178573,23.138100915178573,23.138100915178573,23.331198948954352,,0.9217401502918904,0.9217401502918904,0.9217401502918904,0.0,34.55487260602481,34.55487260602481,34.55487260602481,0.0,0.7037652261919513,0.7037652261919513,0.7037652261919513,0.0,0.97,0.97,0.97,0.96,33.51822642784406,33.51822642784406,33.51822642784406,0.0,100.55467928353218,2413.312302804772,0.1633368141995686,5.635651761377368e-05,0.475
1976-01-21,1976-02-01,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1976,1,21,1976.01,1975,4,113,17,0.0550303881144804,21.29801469509505,0.0334387696090408,0.64,3,Normal,41,6,4,3,66,120.0,0.1884049950443983,516.9257883620418,516.9257883620418,,3,172.3085961206806,172.3085961206806,172.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,567.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2492678536599596,0.0767703153448167,989.6739618309952,0.2101329745344606,0.2101329745344606,0.2101329745344606,0.0,23.016125703012637,23.016125703012637,23.016125703012637,23.226258677547094,,0.9242071210276416,0.9242071210276416,0.9242071210276416,0.0,35.945718984369805,35.945718984369805,35.945718984369805,0.0,0.7320920363415439,0.7320920363415439,0.7320920363415439,0.0,0.97,0.97,0.97,0.96,34.86734741483871,34.86734741483871,34.86734741483871,0.0,104.60204224451611,2510.449013868387,0.1642295604226,5.6209466619507766e-05,0.465
1976-01-22,1976-02-02,750.7725,0.8881602932782826,666.8063237852695,0.452,1976,1,22,1976.01,1975,4,114,17,0.0576120663750472,29.88053542322768,0.0448114157850279,0.64,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1976-01-23,1976-02-03,750.7725,0.8881602932782826,666.8063237852695,0.452,1976,1,23,1976.01,1975,4,115,17,0.0576120663750472,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1799623004754877,546.8063237852695,546.8063237852695,,3,182.2687745950898,182.2687745950898,182.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.8063237852695,990.0,966.567225295141,23.43277470485896,0.2662486676873926,0.0887225295141077,989.6450288027984,0.2350534384553317,0.2350534384553317,0.2350534384553317,0.0,22.84275006920212,22.84275006920212,22.84275006920212,23.07780350765745,,0.9274920496578256,0.9274920496578256,0.9274920496578256,0.0,37.87124275864404,37.87124275864404,37.87124275864404,0.0,0.7713084064896952,0.7713084064896952,0.7713084064896952,0.0,0.97,0.97,0.97,0.96,36.73510547588472,36.73510547588472,36.73510547588472,0.0,110.20531642765414,2644.9275942637,0.1652733522412474,5.598433405937006e-05,0.45
1976-01-24,1976-02-04,764.3804,0.8926299826267534,682.3088631722309,0.445,1976,1,24,1976.01,1975,4,116,17,0.0589514857780807,15.502539386961416,0.0227207064479363,0.64,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
