Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1976-01-25,1976-02-05,764.3804,0.8926299826267534,682.3088631722309,0.445,1976,1,25,1976.01,1975,4,117,17,0.0589514857780807,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1758734298746888,562.3088631722309,562.3088631722309,,3,187.43628772407692,187.43628772407692,187.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,613.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2750586081571444,0.0949235452688923,989.630017846574,0.2485805253460447,0.2485805253460447,0.2485805253460447,0.0,22.75220186853901,22.75220186853901,22.75220186853901,23.00078239388506,,0.9290936904795964,0.9290936904795964,0.9290936904795964,0.0,38.85754126107175,38.85754126107175,38.85754126107175,0.0,0.7913959523639866,0.7913959523639866,0.7913959523639866,0.0,0.97,0.97,0.97,0.96,37.69181502323959,37.69181502323959,37.69181502323959,0.0,113.07544506971875,2713.8106816732507,0.1657247196584867,5.585870668213008e-05,0.445
1976-01-26,1976-02-06,778.1427,0.8891770066630039,691.9065967426677,0.441,1976,1,26,1976.01,1975,4,118,17,0.0597807299585664,9.597733570436844,0.0138714294900795,0.64,3,Normal,41,6,4,3,66,120.0,0.1734338139930036,571.9065967426677,571.9065967426677,,3,190.63553224755591,190.63553224755591,190.63553224755591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,622.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2805129056299316,0.098762638697067,989.620724455673,0.2571286477133521,0.2571286477133521,0.2571286477133521,0.0,22.69596942098904,22.69596942098904,22.69596942098904,22.95309806870239,,0.930020708693558,0.930020708693558,0.930020708693558,0.0,39.462437537898445,39.462437537898445,39.462437537898445,0.0,0.8037156321364245,0.8037156321364245,0.8037156321364245,0.0,0.9703715632136424,0.9703715632136424,0.9703715632136424,0.96,38.29322720187123,38.29322720187123,38.29322720187123,0.0,114.8796816056137,2757.1123585347286,0.166033511093029,5.579761249472797e-05,0.44
1976-01-27,1976-02-07,806.1332,0.8935666243082664,720.3337222668207,0.431,1976,1,27,1976.01,1975,4,119,17,0.0622368336038533,28.427125524152984,0.0394638271754036,0.64,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1976-01-28,1976-02-08,806.1332,0.8935666243082664,720.3337222668207,0.431,1976,1,28,1976.01,1975,4,120,18,0.0622368336038533,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1976-01-29,1976-02-09,806.1332,0.8935666243082664,720.3337222668207,0.431,1976,1,29,1976.01,1975,4,121,18,0.0622368336038533,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1976-01-30,1976-02-10,806.1332,0.8935666243082664,720.3337222668207,0.431,1976,1,30,1976.01,1975,4,122,18,0.0622368336038533,0.0,0.0,0.64,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1976-01-31,1976-02-11,813.2284,0.8958086931444238,728.4970702319307,0.424,1976,1,31,1976.01,1975,4,123,18,0.0629421468680388,8.163347965110006,0.0112057389091641,0.64,3,Normal,41,6,4,3,66,120.0,0.1647226940278507,608.4970702319307,608.4970702319307,,3,202.8323567439769,202.8323567439769,202.8323567439769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,659.4970702319307,990.0,966.8139882809276,23.18601171907233,0.3013069113830512,0.1125491210695792,989.5861439675472,0.2911005402877739,0.2911005402877739,0.2911005402877739,0.0,22.48105514633184,22.48105514633184,22.48105514633184,22.77215568661961,,0.9337259672065792,0.9337259672065792,0.9337259672065792,0.0,41.755343821751865,41.755343821751865,41.755343821751865,0.0,0.8504143344552314,0.8504143344552314,0.8504143344552314,0.0,0.9750414334455232,0.9750414334455232,0.9750414334455232,0.96,40.71319029397161,40.71319029397161,40.71319029397161,0.0,122.13957088191482,2931.349701165956,0.1676596596922886,5.575648633012816e-05,0.425
1976-02-01,1976-02-12,827.5366,0.8937943571986156,739.6475434553279,0.419,1976,2,1,1976.02,1975,5,124,18,0.0639055477545403,11.150473223397167,0.015075387354505,0.54,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1976-02-02,1976-02-13,827.5366,0.8937943571986156,739.6475434553279,0.419,1976,2,2,1976.02,1975,5,125,18,0.0639055477545403,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1976-02-03,1976-02-14,827.5366,0.8937943571986156,739.6475434553279,0.419,1976,2,3,1976.02,1975,5,126,18,0.0639055477545403,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1852233556539545,602.6475434553279,602.6475434553279,,3,200.88251448510928,200.88251448510928,200.88251448510928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,657.6475434553279,990.0,966.8585901738212,23.141409826178688,0.3002558435294332,0.1107942630365983,989.588949893434,0.2855239914274125,0.2855239914274125,0.2855239914274125,0.0,22.44483572818528,22.44483572818528,22.44483572818528,22.730359719612693,,0.9330359841410178,0.9330359841410178,0.9330359841410178,0.0,41.25681141602514,41.25681141602514,41.25681141602514,0.0,0.8402609249699622,0.8402609249699622,0.8402609249699622,0.0,0.9740260924969962,0.9740260924969962,0.9740260924969962,0.96,40.18521081243644,40.18521081243644,40.18521081243644,0.0,120.55563243730931,2893.3351784954234,0.1629906480512639,5.556759674987821e-05,0.42
1976-02-04,1976-02-15,834.7498,0.8963571399655789,748.233943314839,0.416,1976,2,4,1976.02,1975,5,127,19,0.0646474127024021,8.586399859511175,0.0114755551204634,0.54,3,Normal,43,7,5,4,78,137.0,0.1830978148265503,611.233943314839,611.233943314839,,3,203.74464777161305,203.74464777161305,203.74464777161305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,666.233943314839,990.0,966.8929357732592,23.107064226740704,0.3051354100135798,0.1133701829944517,989.581494406992,0.2937096926268132,0.2937096926268132,0.2937096926268132,0.0,22.394848941105856,22.394848941105856,22.394848941105856,22.68855863373267,,0.9339456715125448,0.9339456715125448,0.9339456715125448,0.0,41.79214474860806,41.79214474860806,41.79214474860806,0.0,0.8511638441671703,0.8511638441671703,0.8511638441671703,0.0,0.975116384416717,0.975116384416717,0.975116384416717,0.96,40.75220508428278,40.75220508428278,40.75220508428278,0.0,122.25661525284832,2934.15876606836,0.1633935700794659,5.556002128971511e-05,0.415
1976-02-05,1976-02-16,842.0024,0.8927119306975572,751.6655881559767,0.414,1976,2,5,1976.02,1975,5,128,19,0.0649439068166763,3.4316448411376537,0.0045653877139118,0.54,3,Normal,43,7,5,4,78,137.0,0.1822619023122971,614.6655881559767,614.6655881559767,,3,204.8885293853256,204.8885293853256,204.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,669.6655881559767,990.0,966.906662352624,23.093337647376075,0.3070855799830998,0.114399676446793,989.5785147435702,0.2969811940420311,0.2969811940420311,0.2969811940420311,0.0,22.37487119690421,22.37487119690421,22.37487119690421,22.67185239094624,,0.934313399239512,0.934313399239512,0.934313399239512,0.0,42.0058198906124,42.0058198906124,42.0058198906124,0.0,0.8555156800532057,0.8555156800532057,0.8555156800532057,0.0,0.9755515680053204,0.9755515680053204,0.9755515680053204,0.96,40.97884345963601,40.97884345963601,40.97884345963601,0.0,122.93653037890805,2950.4767290937925,0.1635521597849145,5.555709783398143e-05,0.415
1976-02-06,1976-02-17,842.0024,0.8927119306975572,751.6655881559767,0.414,1976,2,6,1976.02,1975,5,129,19,0.0649439068166763,0.0,0.0,0.54,3,Normal,43,7,5,4,78,137.0,0.1822619023122971,614.6655881559767,614.6655881559767,,3,204.8885293853256,204.8885293853256,204.8885293853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,669.6655881559767,990.0,966.906662352624,23.093337647376075,0.3070855799830998,0.114399676446793,989.5785147435702,0.2969811940420311,0.2969811940420311,0.2969811940420311,0.0,22.37487119690421,22.37487119690421,22.37487119690421,22.67185239094624,,0.934313399239512,0.934313399239512,0.934313399239512,0.0,42.0058198906124,42.0058198906124,42.0058198906124,0.0,0.8555156800532057,0.8555156800532057,0.8555156800532057,0.0,0.9755515680053204,0.9755515680053204,0.9755515680053204,0.96,40.97884345963601,40.97884345963601,40.97884345963601,0.0,122.93653037890805,2950.4767290937925,0.1635521597849145,5.555709783398143e-05,0.415
1976-02-07,1976-02-18,849.2947,0.8954821115912885,760.52821131929,0.409,1976,2,7,1976.02,1975,5,130,19,0.0657096374579866,8.862623163313287,0.0116532470872306,0.54,3,Normal,43,7,5,4,78,137.0,0.1801379593300632,623.52821131929,623.52821131929,,3,207.84273710643,207.84273710643,207.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.52821131929,990.0,966.9421128452772,23.057887154722835,0.3121221214506418,0.117058463395787,989.5708194151536,0.3056576470929042,0.3056576470929042,0.3056576470929042,0.0,22.32304892278348,22.32304892278348,22.32304892278348,22.628706569876385,,0.9349639487000048,0.9349639487000048,0.9349639487000048,0.0,42.54239433070188,42.54239433070188,42.54239433070188,0.0,0.8664438763890402,0.8664438763890402,0.8664438763890402,0.0,0.976644387638904,0.976644387638904,0.976644387638904,0.96,41.54879065980112,41.54879065980112,41.54879065980112,0.0,124.64637197940334,2991.51292750568,0.1638944750822313,5.552915102789314e-05,0.41
1976-02-08,1976-02-19,863.9982,0.9020463209442272,779.3663976124346,0.405,1976,2,8,1976.02,1975,5,131,19,0.0673372567537143,18.838186293144645,0.02417115537808,0.54,3,Normal,43,7,5,4,78,137.0,0.175783816725606,642.3663976124346,642.3663976124346,,3,214.12213253747825,214.12213253747825,214.12213253747825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,697.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3228276772088348,0.1227099192837304,989.5544624035076,0.3243663976124347,0.3243663976124347,0.3243663976124347,0.0,22.212630415445407,22.212630415445407,22.212630415445407,22.53699681305784,,0.9363207982481656,0.9363207982481656,0.9363207982481656,0.0,43.6741961803531,43.6741961803531,43.6741961803531,0.0,0.8894948305570896,0.8894948305570896,0.8894948305570896,0.0,0.978949483055709,0.978949483055709,0.978949483055709,0.96,42.754831773630286,42.754831773630286,42.754831773630286,0.0,128.26449532089086,3078.3478877013804,0.1645753469918965,5.546527123842748e-05,0.405
1976-02-09,1976-02-20,878.8611,0.9037319275970654,794.2548359930772,0.399,1976,2,9,1976.02,1975,5,132,19,0.0686236178298018,14.888438380642588,0.0187451655387495,0.54,3,Normal,43,7,5,4,78,137.0,0.1724887199820513,657.2548359930772,657.2548359930772,,3,219.08494533102572,219.08494533102572,219.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3312886301241584,0.1271764507979231,989.541534919078,0.3395816316195593,0.3395816316195593,0.3395816316195593,0.0,22.12493394348601,22.12493394348601,22.12493394348601,22.464515575105565,,0.937392277049252,0.937392277049252,0.937392277049252,0.0,44.56096517408813,44.56096517408813,44.56096517408813,0.0,0.9075552988612654,0.9075552988612654,0.9075552988612654,0.0,0.98,0.98,0.98,0.96,43.66974587060637,43.66974587060637,43.66974587060637,0.0,131.00923761181912,3144.221702683659,0.1649461000108547,5.536886592425968e-05,0.4
1976-02-10,1976-02-21,893.8841,0.8990978772765416,803.6892968412517,0.396,1976,2,10,1976.02,1975,5,133,19,0.0694387552470841,9.434460848174467,0.0117389405150159,0.54,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1976-02-11,1976-02-22,893.8841,0.8990978772765416,803.6892968412517,0.396,1976,2,11,1976.02,1975,5,134,20,0.0694387552470841,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1976-02-12,1976-02-23,893.8841,0.8990978772765416,803.6892968412517,0.396,1976,2,12,1976.02,1975,5,135,20,0.0694387552470841,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1976-02-13,1976-02-24,893.8841,0.8990978772765416,803.6892968412517,0.396,1976,2,13,1976.02,1975,5,136,20,0.0694387552470841,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.1704638851586707,666.6892968412517,666.6892968412517,,4,166.67232421031292,166.67232421031292,166.67232421031292,166.67232421031292,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,721.6892968412517,990.0,967.114757187365,22.885242812635056,0.3366501413167393,0.1300067890523755,989.5333430696307,0.1965801316205447,0.1965801316205447,0.1965801316205447,0.1965801316205447,22.22200575064537,22.22200575064537,22.22200575064537,22.22200575064537,,0.9203020118956284,0.9203020118956284,0.9203020118956284,0.9203020118956284,33.42841754576138,33.42841754576138,33.42841754576138,33.42841754576138,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.6808231679381136,0.97,0.97,0.97,0.97,32.425565019388536,32.425565019388536,32.425565019388536,32.425565019388536,129.70226007755414,3112.8542418613,0.1613835851582499,5.404077393742419e-05,0.395
1976-02-14,1976-02-25,932.1467,0.9087491724907756,847.0875422650073,0.377,1976,2,14,1976.02,1975,5,137,20,0.0731883636516966,43.3982454237556,0.0512323027531653,0.66,3,Normal,43,7,5,4,78,137.0,0.1617306277857409,710.0875422650073,710.0875422650073,,4,177.52188556625185,177.52188556625185,177.52188556625185,177.52188556625185,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.0875422650073,990.0,967.28835016906,22.71164983094002,0.3613129368195545,0.1450437711325036,989.493643292048,0.2230047139156295,0.2230047139156295,0.2230047139156295,0.2230047139156295,21.982288409072368,21.982288409072368,21.982288409072368,21.982288409072368,,0.9239508479399424,0.9239508479399424,0.9239508479399424,0.9239508479399424,35.36000937992699,35.36000937992699,35.36000937992699,35.36000937992699,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.7201631238274336,0.97,0.97,0.97,0.97,34.29920909852918,34.29920909852918,34.29920909852918,34.29920909852918,137.19683639411673,3292.7240734588013,0.1619629962061174,5.366976613916741e-05,0.375
1976-02-15,1976-02-26,939.9208,0.9134042636758518,858.5276662376176,0.375,1976,2,15,1976.02,1975,5,138,20,0.0741767903629301,11.440123972610309,0.0133252828330449,0.66,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1976-02-16,1976-02-27,939.9208,0.9134042636758518,858.5276662376176,0.375,1976,2,16,1976.02,1975,5,139,20,0.0741767903629301,0.0,0.0,0.66,3,Normal,43,7,5,4,78,137.0,0.15957552142773,721.5276662376176,721.5276662376176,,4,180.3819165594044,180.3819165594044,180.3819165594044,180.3819165594044,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,776.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3678142466146483,0.1507638331188088,989.4814219202664,0.2301853447232633,0.2301853447232633,0.2301853447232633,0.2301853447232633,21.91712591059276,21.91712591059276,21.91712591059276,21.91712591059276,,0.9250069231604704,0.9250069231604704,0.9250069231604704,0.9250069231604704,35.86412852968185,35.86412852968185,35.86412852968185,35.86412852968185,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.7304303162867993,0.97,0.97,0.97,0.97,34.78820467379139,34.78820467379139,34.78820467379139,34.78820467379139,139.15281869516556,3339.6676486839733,0.1620830919811637,5.3571834535763295e-05,0.375
1976-02-17,1976-02-28,947.7356,0.9111032605413876,863.4849952911484,0.375,1976,2,17,1976.02,1975,5,140,20,0.0746051035931552,4.957329053530772,0.005741071449492,0.66,3,Normal,43,7,5,4,78,137.0,0.1586593869576235,726.4849952911484,726.4849952911484,,4,181.6212488227871,181.6212488227871,181.6212488227871,181.6212488227871,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,781.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3706314478976399,0.1532424976455742,989.4761260544568,0.2333828219627907,0.2333828219627907,0.2333828219627907,0.2333828219627907,21.888803251329463,21.888803251329463,21.888803251329463,21.888803251329463,,0.9254637346065516,0.9254637346065516,0.9254637346065516,0.9254637346065516,36.08168242372158,36.08168242372158,36.08168242372158,36.08168242372158,0.734861149159299,0.734861149159299,0.734861149159299,0.734861149159299,0.97,0.97,0.97,0.97,34.99923195100993,34.99923195100993,34.99923195100993,34.99923195100993,139.99692780403973,3359.926267296953,0.1621301221995592,5.352902778884959e-05,0.375
1976-02-18,1976-02-29,955.6116,0.91769253620946,876.9576328351801,0.3720000000000001,1976,2,18,1976.02,1975,5,141,21,0.0757691394769595,13.472637544031729,0.0153629286519521,0.66,3,Normal,43,7,5,4,78,137.0,0.156221914115831,739.9576328351801,739.9576328351801,,4,184.98940820879503,184.98940820879503,184.98940820879503,184.98940820879503,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,794.9576328351801,990.0,967.4078305313408,22.592169468659336,0.3826912864492167,0.15997881641759,989.4573298971331,0.2420726731786912,0.2420726731786912,0.2420726731786912,0.2420726731786912,21.807426692613795,21.807426692613795,21.807426692613795,21.807426692613795,,0.9266995691130072,0.9266995691130072,0.9266995691130072,0.9266995691130072,36.6630798656353,36.6630798656353,36.6630798656353,36.6630798656353,0.7467022375893136,0.7467022375893136,0.7467022375893136,0.7467022375893136,0.97,0.97,0.97,0.97,35.563187469666246,35.563187469666246,35.563187469666246,35.563187469666246,142.252749878665,3414.06599708796,0.1622116560166832,5.340123676090952e-05,0.37
1976-02-19,1976-03-01,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1976,2,19,1976.02,1975,5,142,21,0.0764734562663935,8.151814692522407,0.0092099510577953,0.66,3,Normal,43,7,5,4,78,137.0,0.1547831179326691,748.1094475277025,748.1094475277025,,4,187.02736188192563,187.02736188192563,187.02736188192563,187.02736188192563,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,803.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3901503076373614,0.1640547237638512,989.4457949685988,0.2474927826059222,0.2474927826059222,0.2474927826059222,0.2474927826059222,21.75786439588219,21.75786439588219,21.75786439588219,21.75786439588219,,0.9273868635296594,0.9273868635296594,0.9273868635296594,0.9273868635296594,37.01016770009959,37.01016770009959,37.01016770009959,37.01016770009959,0.753771236254574,0.753771236254574,0.753771236254574,0.753771236254574,0.97,0.97,0.97,0.97,35.8998626690966,35.8998626690966,35.8998626690966,35.8998626690966,143.5994506763864,3446.3868162332737,0.1622392022562746,5.331938586100952e-05,0.365
1976-02-20,1976-03-02,979.4038,0.924461588505012,905.4211927358452,0.359,1976,2,20,1976.02,1975,5,143,21,0.078228391052377,20.311745208142728,0.022433476674837,0.66,3,Normal,43,7,5,4,78,137.0,0.151310794466868,768.4211927358452,768.4211927358452,,4,192.1052981839613,192.1052981839613,192.1052981839613,192.1052981839613,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,823.4211927358452,990.0,967.5216847709434,22.478315229056648,0.4087358304430637,0.1742105963679226,989.4170535731888,0.2611264110603747,0.2611264110603747,0.2611264110603747,0.2611264110603747,21.6342423911852,21.6342423911852,21.6342423911852,21.6342423911852,,0.929089732798422,0.929089732798422,0.929089732798422,0.929089732798422,37.86843822195444,37.86843822195444,37.86843822195444,37.86843822195444,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.7712512876161799,0.97,0.97,0.97,0.97,36.7323850752958,36.7323850752958,36.7323850752958,36.7323850752958,146.9295403011832,3526.308967228397,0.1622775582016331,5.3113789131012906e-05,0.36
1976-02-21,1976-03-03,995.4845,0.9181998096202312,914.0536783798912,0.355,1976,2,21,1976.02,1975,5,144,21,0.0789742378120225,8.632485644045914,0.0094441780042354,0.65,3,Normal,43,7,5,4,78,137.0,0.1498817883899606,777.0536783798912,777.0536783798912,,4,194.2634195949728,194.2634195949728,194.2634195949728,194.2634195949728,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,832.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4166346720818902,0.1785268391899455,989.4048384887282,0.2669965012983259,0.2669965012983259,0.2669965012983259,0.2669965012983259,21.581627273910254,21.581627273910254,21.581627273910254,21.581627273910254,,0.9298095853220836,0.9298095853220836,0.9298095853220836,0.9298095853220836,38.2303202036859,38.2303202036859,38.2303202036859,38.2303202036859,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.7786215927430936,0.97,0.97,0.97,0.97,37.08341059757532,37.08341059757532,37.08341059757532,37.08341059757532,148.3336423903013,3560.007417367231,0.1622811065682864,5.302566695105134e-05,0.355
1976-02-22,1976-03-04,1019.9159,0.9227467245233664,941.1240560143012,0.348,1976,2,22,1976.02,1975,5,145,21,0.0813131184396356,27.0703776344102,0.0287638781108776,0.65,3,Normal,43,7,5,4,78,137.0,0.1455706068976714,804.1240560143012,804.1240560143012,,4,201.0310140035753,201.0310140035753,201.0310140035753,201.0310140035753,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,859.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4414044353753765,0.1932992448114409,989.3652963198132,0.2859487000502254,0.2859487000502254,0.2859487000502254,0.2859487000502254,21.414851395705767,21.414851395705767,21.414851395705767,21.414851395705767,,0.93205058481932,0.93205058481932,0.93205058481932,0.93205058481932,39.3510487297773,39.3510487297773,39.3510487297773,39.3510487297773,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.8014470209730612,0.970144702097306,0.970144702097306,0.970144702097306,0.970144702097306,38.17621144716638,38.17621144716638,38.17621144716638,38.17621144716638,152.70484578866552,3664.916298927973,0.1622579348735136,5.275058295024986e-05,0.35
1976-02-23,1976-03-05,1044.7218,0.9169267811345148,957.9333972550564,0.342,1976,2,23,1976.02,1975,5,146,21,0.0827654455228368,16.809341240754975,0.017547505169902,0.65,3,Normal,43,7,5,4,78,137.0,0.1430162059205487,820.9333972550564,820.9333972550564,,4,205.2333493137641,205.2333493137641,205.2333493137641,205.2333493137641,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,875.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4567852109698658,0.2067467178040451,989.336468071226,0.2979860469824665,0.2979860469824665,0.2979860469824665,0.2979860469824665,21.306748435223334,21.306748435223334,21.306748435223334,21.306748435223334,,0.9333964316466196,0.9333964316466196,0.9333964316466196,0.9333964316466196,40.02855813494986,40.02855813494986,40.02855813494986,40.02855813494986,0.8152455831965348,0.8152455831965348,0.8152455831965348,0.8152455831965348,0.9715245583196536,0.9715245583196536,0.9715245583196536,0.9715245583196536,38.888727262229736,38.888727262229736,38.888727262229736,38.888727262229736,155.55490904891894,3733.317817174055,0.1623859336094337,5.263483871226667e-05,0.34
1976-02-24,1976-03-06,1078.3827,0.9251619817921662,997.6786758623872,0.331,1976,2,24,1976.02,1975,5,147,21,0.0861994375945102,39.74527860733088,0.0398377549494834,0.65,3,Normal,43,7,5,4,78,137.0,0.1373187613552811,860.6786758623872,860.6786758623872,,4,215.1696689655968,215.1696689655968,215.1696689655968,215.1696689655968,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,915.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4931526808453448,0.2385429406899097,989.2683043784648,0.3275225804140381,0.3275225804140381,0.3275225804140381,0.3275225804140381,21.05006709460128,21.05006709460128,21.05006709460128,21.05006709460128,,0.9353270108178052,0.9353270108178052,0.9353270108178052,0.9353270108178052,41.54671701640959,41.54671701640959,41.54671701640959,41.54671701640959,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.8461653160164885,0.9746165316016489,0.9746165316016489,0.9746165316016489,0.9746165316016489,40.49211723796832,40.49211723796832,40.49211723796832,40.49211723796832,161.96846895187326,3887.2432548449583,0.1623453250735952,5.227414439011144e-05,0.33
1976-02-25,1976-03-07,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1976,2,25,1976.02,1975,5,148,22,0.0901011685254177,45.15892281142908,0.0433038882265637,0.65,3,Normal,43,7,5,4,78,137.0,0.1313723250621418,905.8375986738164,905.8375986738164,,4,226.45939966845413,226.45939966845413,226.45939966845413,226.45939966845413,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,960.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5344737087133146,0.2746700789390532,989.1908562123476,0.3627992669324222,0.3627992669324222,0.3627992669324222,0.3627992669324222,20.793424492440355,20.793424492440355,20.793424492440355,20.793424492440355,,0.9373023359386348,0.9373023359386348,0.9373023359386348,0.9373023359386348,43.28473571927972,43.28473571927972,43.28473571927972,43.28473571927972,0.8815628456065117,0.8815628456065117,0.8815628456065117,0.8815628456065117,0.9781562845606512,0.9781562845606512,0.9781562845606512,0.9781562845606512,42.33923626936036,42.33923626936036,42.33923626936036,42.33923626936036,169.35694507744142,4064.566681858594,0.1624001141623717,5.193380791845977e-05,0.32
1976-02-26,1976-03-08,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1976,2,26,1976.02,1975,5,149,22,0.09273277377105,30.458394046670264,0.0283783730240781,0.65,3,Normal,43,7,5,4,78,137.0,0.1276441922164879,936.2959927204864,936.2959927204864,,4,234.0739981801216,234.0739981801216,234.0739981801216,234.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,991.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5623435530510876,0.299036794176389,989.1386196527726,0.3875627140307988,0.3875627140307988,0.3875627140307988,0.3875627140307988,20.620698104477437,20.620698104477437,20.620698104477437,20.620698104477437,,0.9382830425707692,0.9382830425707692,0.9382830425707692,0.9382830425707692,44.41494251065536,44.41494251065536,44.41494251065536,44.41494251065536,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.98,0.98,0.98,0.98,43.52664366044225,43.52664366044225,43.52664366044225,43.52664366044225,174.106574641769,4178.557791402456,0.1622167378082355,5.165347045859807e-05,0.31
1976-02-27,1976-03-09,1192.4734,0.9195163786021252,1096.498822347363,0.301,1976,2,27,1976.02,1975,5,150,22,0.0947374982508122,23.202829626876788,0.0211608340601813,0.65,3,Normal,43,7,5,4,78,137.0,0.1249431346462489,959.4988223473632,959.4988223473632,,4,239.8747055868408,239.8747055868408,239.8747055868408,239.8747055868408,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1014.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5835744573760525,0.3175990578778904,989.098826484746,0.406979010771785,0.406979010771785,0.406979010771785,0.406979010771785,20.48856546088259,20.48856546088259,20.48856546088259,20.48856546088259,,0.9390105298386268,0.9390105298386268,0.9390105298386268,0.9390105298386268,45.2590223278431,45.2590223278431,45.2590223278431,45.2590223278431,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.9217723488359084,0.98,0.98,0.98,0.98,44.35384188128624,44.35384188128624,44.35384188128624,44.35384188128624,177.41536752514494,4257.968820603479,0.1618016945475031,5.136227933474328e-05,0.3
1976-02-28,1976-03-10,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1976,2,28,1976.02,1975,5,151,22,0.0978285134948028,35.775639398039175,0.0315962609833052,0.65,3,Normal,43,7,5,4,78,137.0,0.1209953987558938,995.2744617454024,995.2744617454024,,4,248.81861543635063,248.81861543635063,248.81861543635063,248.81861543635063,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1050.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6256060255913786,0.346219569396322,989.0281744050122,0.4379651540272272,0.4379651540272272,0.4379651540272272,0.4379651540272272,20.274489514070847,20.274489514070847,20.274489514070847,20.274489514070847,,0.939726863380584,0.939726863380584,0.939726863380584,0.939726863380584,46.4914550485916,46.4914550485916,46.4914550485916,46.4914550485916,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.9468728115802768,0.98,0.98,0.98,0.98,45.56162594761977,45.56162594761977,45.56162594761977,45.56162594761977,182.24650379047907,4373.916090971497,0.1609561196934053,5.0864390453573776e-05,0.29
1976-02-29,1976-03-11,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1976,2,29,1976.02,1975,5,152,22,0.1025276051483333,54.38763487882534,0.0458324530913604,0.65,3,Normal,43,7,5,4,78,137.0,0.1154498828181438,1049.6620966242278,1049.6620966242278,,4,262.41552415605696,262.41552415605696,262.41552415605696,262.41552415605696,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1104.6620966242278,990.0,968.486652303676,21.51334769632388,0.7053088067918217,0.4145607256114961,988.8801304675968,0.4871374393774108,0.4871374393774108,0.4871374393774108,0.4871374393774108,19.906340724543167,19.906340724543167,19.906340724543167,19.906340724543167,,0.9398263928404738,0.9398263928404738,0.9398263928404738,0.9398263928404738,48.14678512953043,48.14678512953043,48.14678512953043,48.14678512953043,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.9805862551839192,0.98,0.98,0.98,0.98,47.18384942693982,47.18384942693982,47.18384942693982,47.18384942693982,188.7353977077593,4529.649544986223,0.1590472959780772,4.994607267602882e-05,0.275
1976-03-01,1976-03-12,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1976,3,1,1976.03,1975,6,153,22,0.1076613433446157,59.41826616067692,0.0476841365414676,0.58,3,Normal,49,9,9,9,107,183.0,0.14686051194243,1063.0803627849048,1063.0803627849048,,4,265.7700906962262,265.7700906962262,265.7700906962262,265.7700906962262,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1130.0803627849048,990.0,968.6733954258954,21.32660457410464,0.742558202004773,0.4320044716203761,988.8254373263748,0.4996109428317349,0.4996109428317349,0.4996109428317349,0.4996109428317349,19.652430957647656,19.652430957647656,19.652430957647656,19.652430957647656,,0.9392824750288068,0.9392824750288068,0.9392824750288068,0.9392824750288068,48.11243116123652,48.11243116123652,48.11243116123652,48.11243116123652,0.9798865816952448,0.9798865816952448,0.9798865816952448,0.9798865816952448,0.98,0.98,0.98,0.98,47.15018253801178,47.15018253801178,47.15018253801178,47.15018253801178,188.60073015204716,4526.417523649131,0.1513551900701952,4.928046227066089e-05,0.265
1976-03-02,1976-03-13,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1976,3,2,1976.03,1975,6,154,22,0.1076613433446157,0.0,0.0,0.58,3,Normal,49,9,9,9,107,183.0,0.14686051194243,1063.0803627849048,1063.0803627849048,,4,265.7700906962262,265.7700906962262,265.7700906962262,265.7700906962262,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1130.0803627849048,990.0,968.6733954258954,21.32660457410464,0.742558202004773,0.4320044716203761,988.8254373263748,0.4996109428317349,0.4996109428317349,0.4996109428317349,0.4996109428317349,19.652430957647656,19.652430957647656,19.652430957647656,19.652430957647656,,0.9392824750288068,0.9392824750288068,0.9392824750288068,0.9392824750288068,48.11243116123652,48.11243116123652,48.11243116123652,48.11243116123652,0.9798865816952448,0.9798865816952448,0.9798865816952448,0.9798865816952448,0.98,0.98,0.98,0.98,47.15018253801178,47.15018253801178,47.15018253801178,47.15018253801178,188.60073015204716,4526.417523649131,0.1513551900701952,4.928046227066089e-05,0.265
1976-03-03,1976-03-14,1525.9589,0.9480519815469955,1446.688358904274,0.237,1976,3,3,1976.03,1975,6,155,23,0.1249938742093292,200.6079961193693,0.1386670424799093,0.58,3,Normal,49,9,9,9,107,183.0,0.1264957990942878,1263.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,163.68835890427408,43.82912342245591,8.050247159226593,8.050247159226593,8.050247159226593,95.7084940041384,92.82912342245592,17.050247159226593,17.050247159226593,17.050247159226593,202.7084940041384,1226.9296177409092,990.0,969.3123777749216,20.687622225078485,0.8846617499256976,0.48,988.6353382500744,0.5349,0.5349,0.5349,0.5349,18.78806047515274,18.78806047515274,18.78806047515274,18.78806047515274,,0.9364023904967312,0.9364023904967312,0.9364023904967312,0.9364023904967312,47.44777553276149,47.44777553276149,47.44777553276149,47.44777553276149,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.9663498071845515,0.98,0.98,0.98,0.98,46.49882002210626,46.49882002210626,46.49882002210626,46.49882002210626,185.99528008842503,4463.886722122201,0.1285662381560175,4.696850507283461e-05,0.235
1976-03-04,1976-03-15,1667.4025,0.969982977775391,1617.3520421001313,0.216,1976,3,4,1976.03,1975,6,156,23,0.1397392164374513,170.66368319585715,0.1055204301558555,0.58,3,Normal,49,9,9,9,107,183.0,0.1131479079609499,1434.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,334.35204210013126,51.0,9.0,16.0,16.443543054104815,241.9084990460265,100.0,18.0,25.0,25.44354305410481,348.90849904602646,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1976-03-05,1976-03-16,1828.6668,0.9885857895968824,1807.794012387604,0.195,1976,3,5,1976.03,1975,6,157,23,0.1561934026702889,190.44197028747269,0.1053449502446081,0.58,3,Normal,49,9,9,9,107,183.0,0.1012283472265221,1624.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,524.794012387604,51.0,8.999999999999996,15.999999999999996,25.809541592832986,422.984470794771,100.0,18.0,25.0,34.809541592832986,529.984470794771,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1976-03-06,1976-03-17,2114.3104,1.0117799479063805,2139.216866369918,0.162,1976,3,6,1976.03,1975,6,158,23,0.1848283372543609,331.4228539823141,0.1549271881652244,0.58,3,Normal,49,9,9,9,107,183.0,0.085545324028104,1956.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,856.2168663699181,51.0,9.0,16.0,42.109026214914,738.1078401550042,100.0,18.0,25.0,51.109026214914,845.1078401550042,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1976-03-07,1976-03-18,2287.4661,1.006148957666809,2301.531632213161,0.143,1976,3,7,1976.03,1975,6,159,23,0.1988523330232171,162.3147658432431,0.0705246730357386,0.58,3,Normal,49,9,9,9,107,183.0,0.0795122680212856,2118.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,1018.5316322131612,51.0,9.0,16.0,50.09171961704071,892.4399125961204,100.0,18.0,25.0,59.09171961704071,999.4399125961204,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1976-03-08,1976-03-19,2570.8598,1.0179079879576662,2616.898726339248,0.115,1976,3,8,1976.03,1975,6,160,23,0.226100049955711,315.36709412608707,0.1205117687405697,0.58,3,Normal,49,9,9,9,107,183.0,0.0699301039654663,2433.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1333.8987263392478,51.0,9.0,16.0,65.60157670520891,1192.2971496340392,100.0,18.0,25.0,74.60157670520891,1299.2971496340392,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1976-03-09,1976-03-20,2781.7915,1.0178649970908706,2831.488197054909,0.099,1976,3,9,1976.03,1975,6,161,23,0.2446405802255441,214.5894707156608,0.0757868144881761,0.58,3,Normal,49,9,9,9,107,183.0,0.0646303241490966,2648.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1548.488197054909,51.0,9.0,16.0,71.0,1401.4881970549093,100.0,18.0,25.0,80.0,1508.4881970549093,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1976-03-10,1976-03-21,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1976,3,10,1976.03,1975,6,162,24,0.2532846586711122,100.04720423111212,0.0341279195152215,0.58,3,Normal,49,9,9,9,107,183.0,0.0624246256482935,2748.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1648.5354012860212,51.0,9.0,16.0,71.0,1501.5354012860216,100.0,18.0,25.0,80.0,1608.5354012860216,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1976-03-11,1976-03-22,2971.0078,1.0206875929295791,3032.470799957004,0.084,1976,3,11,1976.03,1975,6,163,24,0.2620054771162851,100.93539867098252,0.0332848707636075,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0788136195749646,2793.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1693.470799957004,41.0,7.0,13.0,67.0,1565.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
