Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1976-03-12,1976-03-23,3134.7263,1.0242753271445222,3210.822806441037,0.072,1976,3,12,1976.03,1975,6,164,24,0.2774150904765056,178.35200648403315,0.0555471345619733,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0744357488431179,2971.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1871.8228064410368,40.99999999999994,7.0,13.0,67.0,1743.8228064410368,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1976-03-13,1976-03-24,3304.0166,1.0414612372122911,3441.005216005948,0.061,1976,3,13,1976.03,1975,6,165,24,0.2973028506629138,230.1824095649108,0.0668939438086899,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0694564480426486,3202.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2102.005216005948,41.0,7.0,13.0,67.0,1974.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1976-03-14,1976-03-25,3550.5294,1.0250435165353269,3639.447141738064,0.05,1976,3,14,1976.03,1975,6,166,24,0.3144482330461688,198.4419257321165,0.0545252940910547,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0656693147866031,3400.447141738064,1100.0,,4,275.0,275.0,275.0,275.0,2300.447141738064,41.0,7.0,13.0,67.0,2172.447141738064,100.0,18.0,25.0,80.0,2316.447141738064,1243.0,990.0,974.9159713241592,15.08402867584084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.142839263322564,13.142839263322564,13.142839263322564,13.142839263322564,,0.8881075670474087,0.8881075670474087,0.8881075670474087,0.8881075670474087,31.47937928452557,31.47937928452557,31.47937928452557,31.47937928452557,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.6411278876685452,0.97,0.97,0.97,0.97,30.534997905989805,30.534997905989805,30.534997905989805,30.534997905989805,122.13999162395922,2931.359798975021,0.0335600399915767,3.084343222827253e-05,0.05
1976-03-15,1976-03-26,3733.5042,1.0249522745569744,3826.663621858017,0.044,1976,3,15,1976.03,1975,6,167,24,0.3306237369285326,187.21648011995285,0.048924206206829,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0624564956885222,3587.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2487.663621858017,41.0,7.0,13.0,67.0,2359.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1976-03-16,1976-03-27,3827.1734,1.0193419091144624,3901.198240068088,0.041,1976,3,16,1976.03,1975,6,168,24,0.3370635279418828,74.53461821007069,0.0191055705512596,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0612632287037606,3662.198240068088,1100.0,,4,275.0,275.0,275.0,275.0,2562.198240068088,41.0,7.000000000000014,13.0,67.0,2434.198240068088,100.0,18.0,25.0,80.0,2578.198240068088,1243.0,990.0,975.4706343658584,14.529365634141527,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.58817622162325,12.58817622162325,12.58817622162325,12.58817622162325,,0.8767031083301171,0.8767031083301171,0.8767031083301171,0.8767031083301171,29.76368870270632,29.76368870270632,29.76368870270632,29.76368870270632,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.6061851059614322,0.97,0.97,0.97,0.97,28.87077804162513,28.87077804162513,28.87077804162513,28.87077804162513,115.4831121665005,2771.594691996012,0.029601959464763,2.91624020622476e-05,0.04
1976-03-17,1976-03-28,3941.514,1.0074330404372898,3970.811432946144,0.038,1976,3,17,1976.03,1975,6,169,25,0.3430781078065468,69.613192878056,0.0175312260613711,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0601892091921055,3731.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2631.811432946144,41.0,7.0,13.0,67.0,2503.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1976-03-18,1976-03-29,4057.9837,0.9948355616753416,4037.026493458881,0.036,1976,3,18,1976.03,1975,6,170,25,0.3487990890348473,66.21506051273764,0.0164019385604787,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0592019894809328,3798.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2698.026493458881,41.0,7.0,13.0,67.0,2570.026493458881,100.0,18.0,25.0,80.0,2714.026493458881,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1976-03-19,1976-03-30,4057.9837,0.9948355616753416,4037.026493458881,0.036,1976,3,19,1976.03,1975,6,171,25,0.3487990890348473,0.0,0.0,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0592019894809328,3798.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2698.026493458881,41.0,7.0,13.0,67.0,2570.026493458881,100.0,18.0,25.0,80.0,2714.026493458881,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1976-03-20,1976-03-31,4371.001,1.0032349857691722,4385.141126032038,0.028,1976,3,20,1976.03,1975,6,172,25,0.3788761932891681,348.11463257315694,0.0793850465852974,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.0545022367880467,4146.141126032038,1100.0,,4,275.0,275.0,275.0,275.0,3046.1411260320383,41.0,7.0,13.0,67.0,2918.1411260320388,100.0,18.0,25.0,80.0,3062.1411260320388,1243.0,990.0,976.3848082606386,13.61519173936142,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.674002326843144,11.674002326843144,11.674002326843144,11.674002326843144,,0.8402606383127162,0.8402606383127162,0.8402606383127162,0.8402606383127162,26.454843001400736,26.454843001400736,26.454843001400736,26.454843001400736,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.97,0.97,0.97,0.97,25.661197711358717,25.661197711358717,25.661197711358717,25.661197711358717,102.64479084543484,2463.4749802904366,0.0234074087686921,2.5920401728645168e-05,0.03
1976-03-21,1976-04-01,4488.5142,0.9991072065460684,4484.506883904361,0.026,1976,3,21,1976.03,1975,6,173,25,0.3874613947693367,99.3657578723223,0.0221575661370846,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0532945998717965,4245.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3145.5068839043606,41.0,7.0,13.0,67.0,3017.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1976-03-22,1976-04-02,4590.2785,1.0010095903033338,4594.912800663202,0.022,1976,3,22,1976.03,1975,6,174,25,0.3970004659773007,110.40591675884116,0.0240278589711007,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0520140447421557,4355.912800663202,1100.0,,4,275.0,275.0,275.0,275.0,3255.912800663202,41.0,7.0,13.0,67.0,3127.912800663202,100.0,18.0,25.0,80.0,3271.912800663202,1243.0,990.0,976.7686904252135,13.231309574786335,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.29012016226806,11.29012016226806,11.29012016226806,11.29012016226806,,0.812629919762915,0.812629919762915,0.812629919762915,0.812629919762915,24.74359313548357,24.74359313548357,24.74359313548357,24.74359313548357,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.5039428337165697,0.97,0.97,0.97,0.97,24.001285341419063,24.001285341419063,24.001285341419063,24.001285341419063,96.00514136567624,2304.12339277623,0.0208937896170346,2.4243722567089964e-05,0.02
1976-03-23,1976-04-03,4658.6523,1.009477735901297,4702.805776155369,0.021,1976,3,23,1976.03,1975,6,175,25,0.4063224190598239,107.89297549216737,0.0229422563098856,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0508207251959673,4463.805776155369,1100.0,,4,275.0,275.0,275.0,275.0,3363.805776155369,41.0,7.0,13.0,67.0,3235.805776155369,100.0,18.0,25.0,80.0,3379.805776155369,1243.0,990.0,976.9661345703644,13.03386542963574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.092676017117462,11.092676017117462,11.092676017117462,11.092676017117462,,0.7984184660737317,0.7984184660737317,0.7984184660737317,0.7984184660737317,23.88571768989774,23.88571768989774,23.88571768989774,23.88571768989774,0.4864708287148215,0.4864708287148215,0.4864708287148215,0.4864708287148215,0.9686470828714822,0.9686470828714822,0.9686470828714822,0.9686470828714822,23.1368307626112,23.1368307626112,23.1368307626112,23.1368307626112,92.5473230504448,2221.1357532106754,0.0196791718509166,2.33705361238497e-05,0.02
1976-03-24,1976-04-04,4710.2106,1.0142918534042853,4777.528239398511,0.02,1976,3,24,1976.03,1975,6,176,26,0.4127784398840313,74.72246324314166,0.0156404022119499,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0500258686131994,4538.528239398511,1100.0,,4,275.0,275.0,275.0,275.0,3438.528239398511,41.0,7.0,13.0,67.0,3310.5282393985112,100.0,18.0,25.0,80.0,3454.5282393985112,1243.0,990.0,977.1028766780992,12.897123321900722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.955933909382445,10.955933909382445,10.955933909382445,10.955933909382445,,0.7885761679901127,0.7885761679901127,0.7885761679901127,0.7885761679901127,23.30045731461948,23.30045731461948,23.30045731461948,23.30045731461948,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.4745510654708652,0.9674551065470864,0.9674551065470864,0.9674551065470864,0.9674551065470864,22.54214641391103,22.54214641391103,22.54214641391103,22.54214641391103,90.16858565564412,2164.046055735459,0.0188734804144237,2.2769844862536395e-05,0.02
1976-03-25,1976-04-05,4762.0068,1.01605202564386,4838.446655269836,0.019,1976,3,25,1976.03,1975,6,177,26,0.4180417910153138,60.91841587132512,0.0125904903394925,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0493960183977002,4599.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3499.446655269836,41.0,7.0,13.0,67.0,3371.4466552698364,100.0,18.0,25.0,80.0,3515.4466552698364,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1976-03-26,1976-04-06,4814.0403,1.0281600220155551,4949.60378083177,0.018,1976,3,26,1976.03,1975,6,178,26,0.4276457666638649,111.15712556193375,0.0224577825789631,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0482866933562582,4710.60378083177,1100.0,,4,275.0,275.0,275.0,275.0,3610.6037808317697,41.0,7.0,13.0,67.0,3482.6037808317697,100.0,18.0,25.0,80.0,3626.6037808317697,1243.0,990.0,977.417774918922,12.582225081077922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.641035668559644,10.641035668559644,10.641035668559644,10.641035668559644,,0.76591071106889,0.76591071106889,0.76591071106889,0.76591071106889,21.980290874351223,21.980290874351223,21.980290874351223,21.980290874351223,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.4476637652617357,0.9647663765261736,0.9647663765261736,0.9647663765261736,0.9647663765261736,21.20584558183915,21.20584558183915,21.20584558183915,21.20584558183915,84.8233823273566,2035.7611758565583,0.0171374085852791,2.1420046042261768e-05,0.02
1976-03-27,1976-04-07,4901.2893,1.0292589936629206,5044.696092568841,0.017,1976,3,27,1976.03,1975,6,179,26,0.4358617423979478,95.0923117370712,0.0188499584498555,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0473764911928118,4805.696092568841,1100.0,,4,275.0,275.0,275.0,275.0,3705.696092568841,41.0,7.0,13.0,67.0,3577.6960925688413,100.0,18.0,25.0,80.0,3721.696092568841,1243.0,990.0101691051984,977.578831982556,12.431337122642503,0.9224907254510752,0.48,988.6076783797474,0.5349,0.5349,0.5349,0.5349,10.493946397191388,10.493946397191388,10.493946397191388,10.493946397191388,,0.7553236543261774,0.7553236543261774,0.7553236543261774,0.7553236543261774,21.37683083367044,21.37683083367044,21.37683083367044,21.37683083367044,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.9635373336734632,0.9635373336734632,0.9635373336734632,0.9635373336734632,20.59737458386349,20.59737458386349,20.59737458386349,20.59737458386349,82.38949833545396,1977.3479600508952,0.0163319051977816,2.0805428872589384e-05,0.015
1976-03-28,1976-04-08,5006.8544,1.039557435538597,5204.912720179142,0.015,1976,3,28,1976.03,1975,6,180,26,0.4497044590234778,160.21662761030075,0.0307818086918442,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0459181571044238,4965.912720179142,1100.0,,4,275.0,275.0,275.0,275.0,3865.9127201791416,41.0,7.0,13.0,67.0,3737.9127201791416,100.0,18.0,25.0,80.0,3881.9127201791416,1243.0,990.0231958385396,977.8255655890758,12.197630249463828,0.9176245663834772,0.48,988.6255712721562,0.5349,0.5349,0.5349,0.5349,10.265105683080373,10.265105683080373,10.265105683080373,10.265105683080373,,0.7388523671765495,0.7388523671765495,0.7388523671765495,0.7388523671765495,20.45467047251636,20.45467047251636,20.45467047251636,20.45467047251636,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.9616592066650028,0.9616592066650028,0.9616592066650028,0.9616592066650028,19.670422179194137,19.670422179194137,19.670422179194137,19.670422179194137,78.68168871677655,1888.3605292026373,0.0151168123168967,1.9869113312317312e-05,0.015
1976-03-29,1976-04-09,5077.7546,1.0394378020389885,5278.010080717362,0.014,1976,3,29,1976.03,1975,6,181,26,0.4560200709739801,73.09736053822053,0.0138494166211,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0452822174162115,5039.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3939.010080717362,41.0,7.0,13.0,67.0,3811.0100807173617,100.0,18.0,25.0,80.0,3955.0100807173617,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1976-03-30,1976-04-10,5149.0725,1.0380217268960774,5344.849128363103,0.013,1976,3,30,1976.03,1975,6,182,26,0.4617949646905721,66.83904764574072,0.0125053198023964,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0447159488060602,5105.849128363103,1100.0,,4,275.0,275.0,275.0,275.0,4005.849128363103,41.000000000000114,7.0,13.0,67.0,3877.8491283631033,100.0,18.0,25.0,80.0,4021.8491283631033,1243.0,990.0345736480798,978.0410676576792,11.99350599040065,0.913374365691308,0.48,988.6411992823884,0.5349,0.5349,0.5349,0.5349,10.06523162470932,10.06523162470932,10.06523162470932,10.06523162470932,,0.7244660154210047,0.7244660154210047,0.7244660154210047,0.7244660154210047,19.66587092569667,19.66587092569667,19.66587092569667,19.66587092569667,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.4005269027636796,0.960052690276368,0.960052690276368,0.960052690276368,0.960052690276368,18.880272288842896,18.880272288842896,18.880272288842896,18.880272288842896,75.52108915537158,1812.506139728918,0.0141296952152698,1.907098210994232e-05,0.015
1976-03-31,1976-04-11,5220.8071,1.0336196486102478,5396.328800163887,0.012,1976,3,31,1976.03,1975,6,183,27,0.4662428083341599,51.47967180078376,0.0095397581776744,0.16,2,Mod_Wet,59,11,12,13,144,239.0,0.0442893694677651,5157.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5157.328800163887,1141.0,7.0,13.0,67.0,3929.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1976-04-01,1976-04-12,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1976,4,1,1976.04,1975,7,184,27,0.4694992598147712,37.69041065522378,0.0069360098286333,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0542876255226805,5139.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5139.01921081911,1130.0,4.0,7.0,55.0,3943.0192108191104,1200.0,18.0,25.0,80.0,4111.01921081911,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1976-04-02,1976-04-13,5274.880999999999,1.0301690617890924,5434.01921081911,0.011,1976,4,2,1976.04,1975,7,185,27,0.4694992598147712,0.0,0.0,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0542876255226805,5139.01921081911,0.0,,0,275.0,275.0,275.0,275.0,5139.01921081911,1130.0,4.0,7.0,55.0,3943.0192108191104,1200.0,18.0,25.0,80.0,4111.01921081911,1243.0,990.041823799974,978.1783895846614,11.863434215312624,0.9106660587460572,0.48,988.651157741228,0.5349,0.5349,0.5349,0.5349,9.93786815656653,9.93786815656653,9.93786815656653,9.93786815656653,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1976-04-03,1976-04-14,5113.3614,1.0380217268960774,5307.780230671744,0.013,1976,4,3,1976.04,1975,7,186,27,0.4585922119300387,126.23898014736643,0.0237837616971925,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0555787894712184,5012.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3912.780230671744,30.0,4.0,7.0,55.0,3816.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1976-04-04,1976-04-15,5113.3614,1.0380217268960774,5307.780230671744,0.013,1976,4,4,1976.04,1975,7,187,27,0.4585922119300387,0.0,0.0,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0555787894712184,5012.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3912.780230671744,30.0,4.0,7.0,55.0,3816.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1976-04-05,1976-04-16,5077.7546,1.0394378020389885,5278.010080717362,0.014,1976,4,5,1976.04,1975,7,188,27,0.4560200709739801,29.770149954381854,0.0056404117269771,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.055892276727123,4983.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3883.010080717362,30.0,4.0,7.0,55.0,3787.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1976-04-06,1976-04-17,5042.2522,1.0394378020389885,5241.107544094253,0.014,1976,4,6,1976.04,1975,7,189,27,0.4528316918097435,36.90253662310897,0.0070409806157653,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0562858131641297,4946.107544094253,1100.0,,4,275.0,275.0,275.0,275.0,3846.107544094253,30.0,4.0,7.0,55.0,3750.107544094253,100.0,18.0,25.0,80.0,3918.107544094253,1243.0,990.0261387310876,977.8813056179052,12.144833113182584,0.9165252437150344,0.48,988.6296134873728,0.5349,0.5349,0.5349,0.5349,10.213407869467568,10.213407869467568,10.213407869467568,10.213407869467568,,0.7351313093379895,0.7351313093379895,0.7351313093379895,0.7351313093379895,20.249158918267057,20.249158918267057,20.249158918267057,20.249158918267057,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.4124064952803881,0.9612406495280388,0.9612406495280388,0.9612406495280388,0.9612406495280388,19.464314670991502,19.464314670991502,19.464314670991502,19.464314670991502,77.85725868396602,1868.5742084151848,0.0148551156466339,1.966092391009243e-05,0.015
1976-04-07,1976-04-18,5006.8544,1.039557435538597,5204.912720179142,0.015,1976,4,7,1976.04,1975,7,190,28,0.4497044590234778,36.19482391511156,0.0069539732673684,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0566772232042051,4909.912720179142,1100.0,,4,275.0,275.0,275.0,275.0,3809.9127201791416,30.0,4.0,7.0,55.0,3713.9127201791416,100.0,18.0,25.0,80.0,3881.9127201791416,1243.0,990.0231958385396,977.8255655890758,12.197630249463828,0.9176245663834772,0.48,988.6255712721562,0.5349,0.5349,0.5349,0.5349,10.265105683080373,10.265105683080373,10.265105683080373,10.265105683080373,,0.7388523671765495,0.7388523671765495,0.7388523671765495,0.7388523671765495,20.45467047251636,20.45467047251636,20.45467047251636,20.45467047251636,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.9616592066650028,0.9616592066650028,0.9616592066650028,0.9616592066650028,19.670422179194137,19.670422179194137,19.670422179194137,19.670422179194137,78.68168871677655,1888.3605292026373,0.0151168123168967,1.9869113312317312e-05,0.015
1976-04-08,1976-04-19,4953.9539,1.0361660584290755,5133.118886202348,0.016,1976,4,8,1976.04,1975,7,191,28,0.4435014717678829,71.79383397679341,0.0139863961011643,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0574699332978533,4838.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3738.118886202348,30.0,4.0,7.0,55.0,3642.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1976-04-09,1976-04-20,4918.8179,1.0292589936629206,5062.737561765161,0.017,1976,4,9,1976.04,1975,7,192,28,0.43742052533651,70.38132443718679,0.0139018314851476,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0582688706260227,4767.737561765161,1100.0,,4,275.0,275.0,275.0,275.0,3667.7375617651614,30.0,4.0,7.0,55.0,3571.737561765161,100.0,18.0,25.0,80.0,3739.7375617651614,1243.0,990.0116360029344,977.6066158451184,12.405020157816123,0.9219427632312428,0.48,988.6096932397032,0.5349,0.5349,0.5349,0.5349,10.46817739458492,10.46817739458492,10.46817739458492,10.46817739458492,,0.753468876678155,0.753468876678155,0.753468876678155,0.753468876678155,21.27197356807412,21.27197356807412,21.27197356807412,21.27197356807412,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.4332377508772732,0.9633237750877272,0.9633237750877272,0.9633237750877272,0.9633237750877272,20.49179788116351,20.49179788116351,20.49179788116351,20.49179788116351,81.96719152465404,1967.212596591697,0.0161902904356898,2.0698785738549e-05,0.015
1976-04-10,1976-04-21,4883.7869,1.0292589936629206,5026.681589958155,0.017,1976,4,10,1976.04,1975,7,193,28,0.4343052893723847,36.05597180700624,0.007172917393263,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0586868284216219,4731.681589958155,1100.0,,4,275.0,275.0,275.0,275.0,3631.681589958155,30.0,4.0,7.0,55.0,3535.681589958156,100.0,18.0,25.0,80.0,3703.681589958156,1243.0,990.0087044000348,977.5510896485356,12.457614751499136,0.9230378686317636,0.48,988.6056665314028,0.5349,0.5349,0.5349,0.5349,10.519676882867309,10.519676882867309,10.519676882867309,10.519676882867309,,0.7571756596378806,0.7571756596378806,0.7571756596378806,0.7571756596378806,21.48178859609188,21.48178859609188,21.48178859609188,21.48178859609188,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.9637510969370506,0.9637510969370506,0.9637510969370506,0.9637510969370506,20.70309732365337,20.70309732365337,20.70309732365337,20.70309732365337,82.8123892946135,1987.497343070724,0.0164745643448052,2.0912219518841797e-05,0.015
1976-04-11,1976-04-22,4831.4375,1.0281600220155551,4967.490886366779,0.018,1976,4,11,1976.04,1975,7,194,28,0.4291912125820897,59.19070359137641,0.0119156139277124,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0593861180117358,4672.490886366779,1100.0,,4,275.0,275.0,275.0,275.0,3572.490886366779,30.0,4.0,7.0,55.0,3476.4908863667797,100.0,18.0,25.0,80.0,3644.4908863667793,1243.0,990.0,977.4505083220512,12.549491677948822,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.608302265430543,10.608302265430543,10.608302265430543,10.608302265430543,,0.7635546561840831,0.7635546561840831,0.7635546561840831,0.7635546561840831,21.845269600869933,21.845269600869933,21.845269600869933,21.845269600869933,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.4449138411582471,0.9644913841158248,0.9644913841158248,0.9644913841158248,0.9644913841158248,21.069574313726392,21.069574313726392,21.069574313726392,21.069574313726392,84.27829725490557,2022.6791341177336,0.0169659691749422,2.1282398296693326e-05,0.02
1976-04-12,1976-04-23,4762.0068,1.01605202564386,4838.446655269836,0.019,1976,4,12,1976.04,1975,7,195,28,0.4180417910153138,129.0442310969429,0.0266705908509693,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0609699808674542,4543.446655269836,1100.0,,4,275.0,275.0,275.0,275.0,3443.446655269836,30.0,4.0,7.0,55.0,3347.446655269836,100.0,18.0,25.0,80.0,3515.446655269836,1243.0,990.0,977.2143573791436,12.785642620856263,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.844453208337988,10.844453208337988,10.844453208337988,10.844453208337988,,0.7805521122809774,0.7805521122809774,0.7805521122809774,0.7805521122809774,22.82868816883087,22.82868816883087,22.82868816883087,22.82868816883087,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.4649427325627468,0.9664942732562748,0.9664942732562748,0.9664942732562748,0.9664942732562748,22.063796381128306,22.063796381128306,22.063796381128306,22.063796381128306,88.25518552451322,2118.1244525883176,0.0182403965182481,2.228666301124072e-05,0.02
1976-04-13,1976-04-24,4692.9981,1.0142918534042853,4760.069740871789,0.02,1976,4,13,1976.04,1975,7,196,28,0.4112700256113226,78.37691439804712,0.0164654970756148,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0619738819091276,4465.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3365.069740871789,30.0,4.0,7.0,55.0,3269.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1976-04-14,1976-04-25,4607.3322,1.0010095903033338,4611.9837179133565,0.022,1976,4,14,1976.04,1975,7,197,29,0.398475393227714,148.08602295843232,0.0321089648220684,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0639637991032348,4316.9837179133565,1100.0,,4,275.0,275.0,275.0,275.0,3216.9837179133565,30.0,4.0,7.0,55.0,3120.9837179133565,100.0,18.0,25.0,80.0,3288.9837179133565,1243.0,990.0,976.7999302037814,13.2000697962186,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.258880383700324,11.258880383700324,11.258880383700324,11.258880383700324,,0.8103813716176301,0.8103813716176301,0.8103813716176301,0.8103813716176301,24.60685146488994,24.60685146488994,24.60685146488994,24.60685146488994,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.97,0.97,0.97,0.97,23.86864592094324,23.86864592094324,23.86864592094324,23.86864592094324,95.47458368377296,2291.390008410551,0.0207014138651316,2.410974335448812e-05,0.02
1976-04-15,1976-04-26,4522.3293,0.9984176938383548,4515.173590483621,0.024,1976,4,15,1976.04,1975,7,198,29,0.3901109982177849,96.81012742973508,0.0214410643333351,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0653352510348118,4220.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3120.1735904836214,30.0,4.0,7.0,55.0,3024.1735904836214,100.0,18.0,25.0,80.0,3192.1735904836214,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1976-04-16,1976-04-27,4488.5142,0.9991072065460684,4484.506883904361,0.026,1976,4,16,1976.04,1975,7,199,29,0.3874613947693367,30.666706579260783,0.0068383676005334,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0657820374986609,4189.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3089.5068839043606,30.0,4.0,7.0,55.0,2993.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1976-04-17,1976-04-28,4454.8056,1.0054853034328617,4479.24156045041,0.026,1976,4,17,1976.04,1975,7,200,29,0.3870064708229154,5.265323453950258,0.0011754944186177,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0658593639165859,4184.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3084.2415604504104,30.0,4.0,7.0,55.0,2988.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1976-04-18,1976-04-29,4437.9913,1.0054853034328617,4462.335028912899,0.026,1976,4,18,1976.04,1975,7,201,29,0.3855457464980745,16.906531537511,0.0037887185583261,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.0661088865108962,4167.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,3067.3350289129,30.0,4.0,7.0,55.0,2971.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1976-04-19,1976-04-30,4421.2037,1.002491267285598,4432.218100140775,0.027,1976,4,19,1976.04,1975,7,202,29,0.3829436438521629,30.116928772124087,0.0067950015300843,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.06655809649589,4137.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3037.2181001407757,30.0,4.0,7.0,55.0,2941.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1976-04-20,1976-05-01,4421.2037,1.002491267285598,4432.218100140775,0.027,1976,4,20,1976.04,1975,7,203,29,0.3829436438521629,0.0,0.0,0.1,2,Mod_Wet,70,14,18,25,168,295.0,0.06655809649589,4137.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3037.2181001407757,30.0,4.0,7.0,55.0,2941.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1976-04-21,1976-05-02,4404.4427,1.002491267285598,4415.415344009801,0.027,1976,4,21,1976.04,1975,7,204,30,0.3814918857224468,16.802756130974558,0.00380547577563,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0668113817197771,4120.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3020.4153440098007,30.0,4.0,7.0,55.00000000000003,2924.4153440098003,100.0,18.0,25.0,80.0,3092.4153440098003,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1976-04-22,1976-05-03,4387.7085,1.0032349857691722,4401.902674556776,0.028,1976,4,22,1976.04,1975,7,205,30,0.3803243910817055,13.5126694530245,0.0030697338065033,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0670164748769015,4106.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3006.902674556776,30.0,4.0,7.0,55.0,2910.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1976-04-23,1976-05-04,4387.7085,1.0032349857691722,4401.902674556776,0.028,1976,4,23,1976.04,1975,7,206,30,0.3803243910817055,0.0,0.0,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0670164748769015,4106.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3006.902674556776,30.0,4.0,7.0,55.0,2910.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1976-04-24,1976-05-05,4387.7085,1.0032349857691722,4401.902674556776,0.028,1976,4,24,1976.04,1975,7,207,30,0.3803243910817055,0.0,0.0,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0670164748769015,4106.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3006.902674556776,30.0,4.0,7.0,55.0,2910.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1976-04-25,1976-05-06,4354.3203,0.9996331882875896,4352.723084314373,0.029,1976,4,25,1976.04,1975,7,208,30,0.3760752744847618,49.17959024240281,0.0112985800589125,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0677736658835643,4057.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2957.7230843143734,30.0,4.0,7.0,55.0,2861.723084314373,100.0,18.0,25.0,80.0,3029.723084314373,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1976-04-26,1976-05-07,4354.3203,0.9996331882875896,4352.723084314373,0.029,1976,4,26,1976.04,1975,7,209,30,0.3760752744847618,0.0,0.0,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0677736658835643,4057.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2957.7230843143734,30.0,4.0,7.0,55.0,2861.723084314373,100.0,18.0,25.0,80.0,3029.723084314373,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1976-04-27,1976-05-08,4371.001,1.0032349857691722,4385.141126032038,0.028,1976,4,27,1976.04,1975,7,210,30,0.3788761932891681,32.41804171766489,0.0073927020330583,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.067272635365999,4090.1411260320383,1100.0,,4,275.0,275.0,275.0,275.0,2990.1411260320383,30.0,4.0,7.0,54.99999999999997,2894.141126032039,100.0,18.0,25.0,80.0,3062.141126032039,1243.0,990.0,976.3848082606386,13.61519173936142,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.674002326843144,11.674002326843144,11.674002326843144,11.674002326843144,,0.8402606383127162,0.8402606383127162,0.8402606383127162,0.8402606383127162,26.454843001400736,26.454843001400736,26.454843001400736,26.454843001400736,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.97,0.97,0.97,0.97,25.661197711358717,25.661197711358717,25.661197711358717,25.661197711358717,102.64479084543484,2463.4749802904366,0.0234074087686921,2.5920401728645168e-05,0.03
1976-04-28,1976-05-09,4387.7085,1.0032349857691722,4401.902674556776,0.028,1976,4,28,1976.04,1975,7,211,31,0.3803243910817055,16.761548524737922,0.0038077962562917,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0670164748769015,4106.902674556776,1100.0,,4,275.0,275.0,275.0,275.0,3006.902674556776,30.0,4.0,7.0,55.0,2910.902674556776,100.0,18.0,25.0,80.0,3078.902674556776,1243.0,990.0,976.4154818944388,13.584518105561187,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.64332869304291,11.64332869304291,11.64332869304291,11.64332869304291,,0.8380528396165408,0.8380528396165408,0.8380528396165408,0.8380528396165408,26.316004568204413,26.316004568204413,26.316004568204413,26.316004568204413,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.5359675064807415,0.97,0.97,0.97,0.97,25.52652443115828,25.52652443115828,25.52652443115828,25.52652443115828,102.10609772463312,2450.546345391195,0.0231959007896316,2.578436811228109e-05,0.03
1976-04-29,1976-05-10,4404.4427,1.002491267285598,4415.415344009801,0.027,1976,4,29,1976.04,1975,7,212,31,0.3814918857224468,13.5126694530245,0.0030603393792515,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.0668113817197771,4120.415344009801,1100.0,,4,275.0,275.0,275.0,275.0,3020.4153440098007,30.0,4.0,7.0,55.00000000000003,2924.4153440098003,100.0,18.0,25.0,80.0,3092.4153440098003,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
