Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1976-04-30,1976-05-11,4421.2037,1.002491267285598,4432.218100140775,0.027,1976,4,30,1976.04,1975,7,213,31,0.3829436438521629,16.802756130974558,0.0037910490303807,0.12,2,Mod_Wet,70,14,18,25,168,295.0,0.06655809649589,4137.218100140775,1100.0,,4,275.0,275.0,275.0,275.0,3037.2181001407757,30.0,4.0,7.0,55.0,2941.2181001407757,100.0,18.0,25.0,80.0,3109.2181001407757,1243.0,990.0,976.4709591232576,13.529040876742442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.587851464224164,11.587851464224164,11.587851464224164,11.587851464224164,,0.8340597504947515,0.8340597504947515,0.8340597504947515,0.8340597504947515,26.065825097472043,26.065825097472043,26.065825097472043,26.065825097472043,0.530872201577842,0.530872201577842,0.530872201577842,0.530872201577842,0.97,0.97,0.97,0.97,25.283850344547883,25.283850344547883,25.283850344547883,25.283850344547883,101.13540137819152,2427.2496330765966,0.0228182366240008,2.5539242772270583e-05,0.025
1976-05-01,1976-05-12,4471.6466,1.0054853034328617,4496.174938445523,0.025,1976,5,1,1976.05,1975,8,214,31,0.3884695146816933,63.956838304748096,0.0142247219426164,0.08,1,Wet,71,14,18,24,213,340.0,0.0756198334483731,4156.174938445523,1100.0,,4,275.0,275.0,275.0,275.0,3056.174938445524,29.0,4.000000000000014,7.0,56.0,2960.174938445524,100.0,18.0,25.0,80.0,3173.174938445524,1243.0,990.0,976.5880001373552,13.411999862644734,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.470810450126455,11.470810450126455,11.470810450126455,11.470810450126455,,0.8256354796696228,0.8256354796696228,0.8256354796696228,0.8256354796696228,25.541937864089697,25.541937864089697,25.541937864089697,25.541937864089697,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.97,0.97,0.97,0.97,24.77567972816701,24.77567972816701,24.77567972816701,24.77567972816701,99.10271891266802,2378.4652539040326,0.0220415620542849,2.502593911936061e-05,0.025
1976-05-02,1976-05-13,4505.4084,0.9991072065460684,4501.386000873192,0.025,1976,5,2,1976.05,1975,8,215,31,0.3889197504754438,5.211062427668368,0.0011576573141378,0.08,1,Wet,71,14,18,24,213,340.0,0.0755322915950877,4161.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3061.386000873192,29.0,3.999999999999986,7.0,56.0,2965.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1976-05-03,1976-05-14,4505.4084,0.9991072065460684,4501.386000873192,0.025,1976,5,3,1976.05,1975,8,216,31,0.3889197504754438,0.0,0.0,0.08,1,Wet,71,14,18,24,213,340.0,0.0755322915950877,4161.386000873192,1100.0,,4,275.0,275.0,275.0,275.0,3061.386000873192,29.0,3.999999999999986,7.0,56.0,2965.386000873192,100.0,18.0,25.0,80.0,3178.386000873192,1243.0,990.0,976.597536381598,13.402463618402066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.46127420588379,11.46127420588379,11.46127420588379,11.46127420588379,,0.8249490886230813,0.8249490886230813,0.8249490886230813,0.8249490886230813,25.49948699953703,25.49948699953703,25.49948699953703,25.49948699953703,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.5193378207645016,0.97,0.97,0.97,0.97,24.73450238955092,24.73450238955092,24.73450238955092,24.73450238955092,98.93800955820367,2374.512229396888,0.0219794546699641,2.498434584803123e-05,0.025
1976-05-04,1976-05-15,4471.6466,1.0054853034328617,4496.174938445523,0.025,1976,5,4,1976.05,1975,8,217,31,0.3884695146816933,5.211062427668368,0.001158999037851,0.08,1,Wet,71,14,18,24,213,340.0,0.0756198334483731,4156.174938445523,1100.0,,4,275.0,275.0,275.0,275.0,3056.174938445524,29.0,4.000000000000014,7.0,56.0,2960.174938445524,100.0,18.0,25.0,80.0,3173.174938445524,1243.0,990.0,976.5880001373552,13.411999862644734,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.470810450126455,11.470810450126455,11.470810450126455,11.470810450126455,,0.8256354796696228,0.8256354796696228,0.8256354796696228,0.8256354796696228,25.541937864089697,25.541937864089697,25.541937864089697,25.541937864089697,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.5202024004906252,0.97,0.97,0.97,0.97,24.77567972816701,24.77567972816701,24.77567972816701,24.77567972816701,99.10271891266802,2378.4652539040326,0.0220415620542849,2.502593911936061e-05,0.025
1976-05-05,1976-05-16,4437.9913,1.0054853034328617,4462.335028912899,0.026,1976,5,5,1976.05,1975,8,218,32,0.3855457464980745,33.83990953262401,0.0075834533519702,0.08,1,Wet,71,14,18,24,213,340.0,0.0761932929278126,4122.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,3022.3350289129,29.0,4.0,7.0,56.0,2926.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1976-05-06,1976-05-17,4404.4427,1.002491267285598,4415.415344009801,0.027,1976,5,6,1976.05,1975,8,219,32,0.3814918857224468,46.91968490309864,0.0106263355194325,0.08,1,Wet,71,14,18,24,213,340.0,0.077002948422794,4075.4153440098007,1100.0,,4,275.0,275.0,275.0,275.0,2975.4153440098007,29.0,4.0,7.0,56.0,2879.4153440098007,100.0,18.0,25.0,80.0,3092.4153440098007,1243.0,990.0,976.440210079538,13.559789920462094,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.618600507943816,11.618600507943816,11.618600507943816,11.618600507943816,,0.8362729769769811,0.8362729769769811,0.8362729769769811,0.8362729769769811,26.20434302904174,26.20434302904174,26.20434302904174,26.20434302904174,0.533693340713681,0.533693340713681,0.533693340713681,0.533693340713681,0.97,0.97,0.97,0.97,25.41821273817049,25.41821273817049,25.41821273817049,25.41821273817049,101.67285095268196,2440.1484228643667,0.0230267920526699,2.567496236178837e-05,0.025
1976-05-07,1976-05-18,4371.001,1.0032349857691722,4385.141126032038,0.028,1976,5,7,1976.05,1975,8,220,32,0.3788761932891681,30.274217977762422,0.0069038183966399,0.08,1,Wet,71,14,18,24,213,340.0,0.0775345627947108,4045.1411260320383,1100.0,,4,275.0,275.0,275.0,275.0,2945.1411260320383,29.0,3.999999999999986,7.0,56.0,2849.1411260320388,100.0,18.0,25.0,80.0,3062.1411260320388,1243.0,990.0,976.3848082606386,13.61519173936142,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.674002326843144,11.674002326843144,11.674002326843144,11.674002326843144,,0.8402606383127162,0.8402606383127162,0.8402606383127162,0.8402606383127162,26.454843001400736,26.454843001400736,26.454843001400736,26.454843001400736,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.97,0.97,0.97,0.97,25.661197711358717,25.661197711358717,25.661197711358717,25.661197711358717,102.64479084543484,2463.4749802904366,0.0234074087686921,2.5920401728645168e-05,0.03
1976-05-08,1976-05-19,4354.3203,0.9996331882875896,4352.723084314373,0.029,1976,5,8,1976.05,1975,8,221,32,0.3760752744847618,32.41804171766489,0.007447761111771,0.08,1,Wet,71,14,18,24,213,340.0,0.0781120216963114,4012.723084314373,1100.0,,4,275.0,275.0,275.0,275.0,2912.7230843143734,29.0,4.0,7.0,56.0,2816.7230843143734,100.0,18.0,25.0,80.0,3029.7230843143734,1243.0,990.0,976.3254832442952,13.674516755704758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.73332734318648,11.73332734318648,11.73332734318648,11.73332734318648,,0.8445306799578121,0.8445306799578121,0.8445306799578121,0.8445306799578121,26.724402956760425,26.724402956760425,26.724402956760425,26.724402956760425,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.5442851926020453,0.97,0.97,0.97,0.97,25.92267086805761,25.92267086805761,25.92267086805761,25.92267086805761,103.69068347223045,2488.576403333531,0.02382202622673,2.6184516028341025e-05,0.03
1976-05-09,1976-05-20,4337.6663,0.9996331882875896,4336.075193196632,0.029,1976,5,9,1976.05,1975,8,222,32,0.3746368966921889,16.647891117740983,0.0038393917023998,0.08,1,Wet,71,14,18,24,213,340.0,0.0784119243442699,3996.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2896.0751931966324,29.0,3.999999999999986,7.0,56.0,2800.075193196633,100.0,18.0,25.0,80.0,3013.075193196633,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1976-05-10,1976-05-21,4236.7153,0.9976583455247472,4226.794376657384,0.032,1976,5,10,1976.05,1975,8,223,32,0.3651950341431981,109.280816539248,0.0258543015820109,0.08,1,Wet,71,14,18,24,213,340.0,0.0804392098838925,3886.794376657384,1100.0,,4,275.0,275.0,275.0,275.0,2786.7943766573844,29.0,3.999999999999986,7.0,56.0,2690.7943766573844,100.0,18.0,25.0,80.0,2903.7943766573844,1243.0,990.0,976.095033709283,13.90496629071697,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.963776878198694,11.963776878198694,11.963776878198694,11.963776878198694,,0.8611177653435138,0.8611177653435138,0.8611177653435138,0.8611177653435138,27.784478346460872,27.784478346460872,27.784478346460872,27.784478346460872,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.5658753227385106,0.97,0.97,0.97,0.97,26.950943996067046,26.950943996067046,26.950943996067046,26.950943996067046,107.8037759842682,2587.290623622436,0.025504854596102,2.7223175753603077e-05,0.03
1976-05-11,1976-05-22,4156.6796,0.9961693822117608,4140.75694918423,0.033,1976,5,11,1976.05,1975,8,224,32,0.3577614004095174,86.0374274731548,0.0207781882706506,0.04,1,Wet,71,14,18,24,213,340.0,0.0821105909312024,3800.7569491842296,1100.0,,4,275.0,275.0,275.0,275.0,2700.7569491842296,29.0,4.0,7.0,56.0,2604.7569491842296,100.0,18.0,25.0,80.0,2817.7569491842296,1243.0,990.0,975.937585217007,14.06241478299296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.121225370474685,12.121225370474685,12.121225370474685,12.121225370474685,,0.8663998377995239,0.8663998377995239,0.8663998377995239,0.8663998377995239,28.322806272246265,28.322806272246265,28.322806272246265,28.322806272246265,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.5768392316139769,0.97,0.97,0.97,0.97,27.47312208407888,27.47312208407888,27.47312208407888,27.47312208407888,109.89248833631552,2637.419720071572,0.0265392269299856,2.775062836775644e-05,0.035
1976-05-12,1976-05-23,4077.6034,0.9948355616753416,4056.5448687282815,0.035,1976,5,12,1976.05,1975,8,225,33,0.3504854766581235,84.21208045594813,0.0207595584866163,0.04,1,Wet,71,14,18,24,213,340.0,0.0838151705460093,3716.5448687282815,1100.0,,4,275.0,275.0,275.0,275.0,2616.544868728281,29.0,4.0,7.0,56.0,2520.544868728281,100.0,18.0,25.0,80.0,2733.544868728281,1243.0,990.0,975.7834771097728,14.216522890227338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.27533347770906,12.27533347770906,12.27533347770906,12.27533347770906,,0.8698002331856505,0.8698002331856505,0.8698002331856505,0.8698002331856505,28.79547270562104,28.79547270562104,28.79547270562104,28.79547270562104,0.586465839218351,0.586465839218351,0.586465839218351,0.586465839218351,0.97,0.97,0.97,0.97,27.931608524452404,27.931608524452404,27.931608524452404,27.931608524452404,111.72643409780962,2681.434418347431,0.0275422650835452,2.821374598429536e-05,0.035
1976-05-13,1976-05-24,3999.4817,1.0068859865754054,4027.02207729478,0.036,1976,5,13,1976.05,1975,8,226,33,0.347934707478269,29.522791433501425,0.0073311719843696,0.04,1,Wet,71,14,18,24,213,340.0,0.0844296339761814,3687.02207729478,1100.0,,4,275.0,275.0,275.0,275.0,2587.02207729478,29.0,4.0,7.0,56.0,2491.02207729478,100.0,18.0,25.0,80.0,2704.02207729478,1243.0,990.0,975.7294504014494,14.270549598550588,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32936018603231,12.32936018603231,12.32936018603231,12.32936018603231,,0.8709923325048029,0.8709923325048029,0.8709923325048029,0.8709923325048029,28.96184769157906,28.96184769157906,28.96184769157906,28.96184769157906,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.5898543318040541,0.97,0.97,0.97,0.97,28.09299226083169,28.09299226083169,28.09299226083169,28.09299226083169,112.37196904332674,2696.9272570398416,0.0279044829867966,2.8376759859425944e-05,0.035
1976-05-14,1976-05-25,3941.514,1.0074330404372898,3970.811432946144,0.038,1976,5,14,1976.05,1975,8,227,33,0.3430781078065468,56.21064434863638,0.0141559591277118,0.04,1,Wet,71,14,18,24,213,340.0,0.0856248164239159,3630.811432946144,1100.0,,4,275.0,275.0,275.0,275.0,2530.811432946144,29.0,4.0,7.0,56.0,2434.811432946144,100.0,18.0,25.0,80.0,2647.811432946144,1243.0,990.0,975.6181480364812,14.381851963518898,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44066255100062,12.44066255100062,12.44066255100062,12.44066255100062,,0.8734482191878288,0.8734482191878288,0.8734482191878288,0.8734482191878288,29.305697821468367,29.305697821468367,29.305697821468367,29.305697821468367,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.5968573894392742,0.97,0.97,0.97,0.97,28.42652688682432,28.42652688682432,28.42652688682432,28.42652688682432,113.70610754729726,2728.9465811351342,0.0286354840735746,2.8713663522044764e-05,0.04
1976-05-15,1976-05-26,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1976,5,15,1976.05,1975,8,228,33,0.3396392633344948,39.80144064875003,0.0101249909633246,0.04,1,Wet,71,14,18,24,213,340.0,0.0864917669164443,3591.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2491.0099922973936,29.0,4.0,7.0,56.0,2395.009992297393,100.0,18.0,25.0,80.0,2608.009992297393,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1976-05-16,1976-05-27,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1976,5,16,1976.05,1975,8,229,33,0.3396392633344948,0.0,0.0,0.04,1,Wet,71,14,18,24,213,340.0,0.0864917669164443,3591.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2491.0099922973936,29.0,4.0,7.0,56.0,2395.009992297393,100.0,18.0,25.0,80.0,2608.009992297393,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1976-05-17,1976-05-28,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1976,5,17,1976.05,1975,8,230,33,0.3396392633344948,0.0,0.0,0.04,1,Wet,71,14,18,24,213,340.0,0.0864917669164443,3591.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2491.0099922973936,29.0,4.0,7.0,56.0,2395.009992297393,100.0,18.0,25.0,80.0,2608.009992297393,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1976-05-18,1976-05-29,3733.5042,1.0249522745569744,3826.663621858017,0.044,1976,5,18,1976.05,1975,8,231,33,0.3306237369285326,104.34637043937664,0.0272682369684513,0.04,1,Wet,71,14,18,24,213,340.0,0.088850244912542,3486.663621858017,1100.0,,4,275.0,275.0,275.0,275.0,2386.663621858017,29.0,4.0,7.000000000000014,56.0,2290.663621858017,100.0,18.0,25.0,80.0,2503.663621858017,1243.0,990.0,975.3126919606038,14.687308039396155,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.74611862687788,12.74611862687788,12.74611862687788,12.74611862687788,,0.8801881075020603,0.8801881075020603,0.8801881075020603,0.8801881075020603,30.25692897470306,30.25692897470306,30.25692897470306,30.25692897470306,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.6162307326823434,0.97,0.97,0.97,0.97,29.349221105461968,29.349221105461968,29.349221105461968,29.349221105461968,117.39688442184789,2817.525226124349,0.0306786527436781,2.964567788430502e-05,0.045
1976-05-19,1976-05-30,3568.5667,1.0285190813200429,3670.338943913297,0.049,1976,5,19,1976.05,1975,8,232,34,0.3171172847541088,156.32467794471995,0.0425913465577779,0.04,1,Wet,71,14,18,24,213,340.0,0.0926344964853555,3330.338943913297,1100.0,,4,275.0,275.0,275.0,275.0,2230.338943913297,29.0,4.0,7.000000000000014,56.0,2134.338943913297,100.0,18.0,25.0,80.0,2347.338943913297,1243.0,990.0,974.9814325240068,15.018567475993336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.07737806347506,13.07737806347506,13.07737806347506,13.07737806347506,,0.8870454590798827,0.8870454590798827,0.8870454590798827,0.8870454590798827,31.285128965207495,31.285128965207495,31.285128965207495,31.285128965207495,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.6371716693524948,0.97,0.97,0.97,0.97,30.34657509625127,30.34657509625127,30.34657509625127,30.34657509625127,121.38630038500509,2913.271209240122,0.0330722318128972,3.065310615782957e-05,0.05
1976-05-20,1976-05-31,3425.876,1.0251582385453473,3512.0650056347804,0.055,1976,5,20,1976.05,1975,8,233,34,0.303442416486845,158.27393827851662,0.0450657769786666,0.04,1,Wet,71,14,18,24,213,340.0,0.0968091420444956,3172.0650056347804,1100.0,,4,275.0,275.0,275.0,275.0,2072.0650056347804,29.0,4.0,7.0,56.0,1976.0650056347804,100.0,18.0,25.0,80.0,2189.0650056347804,1243.0,990.0,974.6460425119404,15.353957488059676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.4127680755414,13.4127680755414,13.4127680755414,13.4127680755414,,0.8924871620256594,0.8924871620256594,0.8924871620256594,0.8924871620256594,32.28433061644585,32.28433061644585,32.28433061644585,32.28433061644585,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.6575220084815855,0.97,0.97,0.97,0.97,31.315800697952472,31.315800697952472,31.315800697952472,31.315800697952472,125.26320279180987,3006.316867003437,0.0356665388000611,3.163212191712371e-05,0.055
1976-05-21,1976-06-01,3373.3099,1.0340492705415865,3488.168641405712,0.057,1976,5,21,1976.05,1975,8,234,34,0.3013777706174535,23.89636422906824,0.0068506906304387,0.03,1,Wet,71,14,18,24,213,340.0,0.0974723515268407,3148.168641405712,1100.0,,4,275.0,275.0,275.0,275.0,2048.168641405712,29.0,4.0,7.0,56.0,1952.168641405712,100.0,18.0,25.0,80.0,2165.168641405712,1243.0,990.0,974.5954049782168,15.404595021783166,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.463405609264887,13.463405609264887,13.463405609264887,13.463405609264887,,0.8933087560103228,0.8933087560103228,0.8933087560103228,0.8933087560103228,32.43604647965583,32.43604647965583,32.43604647965583,32.43604647965583,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.6606119445958417,0.97,0.97,0.97,0.97,31.462965085266152,31.462965085266152,31.462965085266152,31.462965085266152,125.8518603410646,3020.4446481855507,0.0360796375631503,3.178077281340016e-05,0.055
1976-05-22,1976-06-02,3338.55,1.0394409287846869,3470.2255127941166,0.059,1976,5,22,1976.05,1975,8,235,34,0.2998274843054117,17.94312861159551,0.005170594402422,0.03,1,Wet,71,14,18,24,213,340.0,0.0979763415220363,3130.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2030.2255127941169,29.0,4.0,7.0,56.0,1934.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1976-05-23,1976-06-03,3338.55,1.0394409287846869,3470.2255127941166,0.059,1976,5,23,1976.05,1975,8,236,34,0.2998274843054117,0.0,0.0,0.03,1,Wet,71,14,18,24,213,340.0,0.0979763415220363,3130.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2030.2255127941169,29.0,4.0,7.0,56.0,1934.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1976-05-24,1976-06-04,3252.6399,1.039721484844799,3381.83958649344,0.065,1976,5,24,1976.05,1975,8,237,34,0.2921909402730332,88.38592630067659,0.0261354579482943,0.03,1,Wet,71,14,18,24,213,340.0,0.1005369980758132,3041.83958649344,1100.0,,4,275.0,275.0,275.0,275.0,1941.83958649344,29.0,4.0,7.0,56.0,1845.8395864934405,100.0,18.0,25.0,80.0,2058.83958649344,1243.0,990.0,974.3700886475694,15.629911352430554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.688721939912275,13.688721939912275,13.688721939912275,13.688721939912275,,0.8969645134750767,0.8969645134750767,0.8969645134750767,0.8969645134750767,33.11384079684571,33.11384079684571,33.11384079684571,33.11384079684571,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.6744163095080592,0.97,0.97,0.97,0.97,32.120425572940334,32.120425572940334,32.120425572940334,32.120425572940334,128.48170229176134,3083.560855002272,0.0379916607531882,3.2444874316101346e-05,0.065
1976-05-25,1976-06-05,3201.7695,1.03475301412095,3313.0406406455268,0.068,1976,5,25,1976.05,1975,8,238,34,0.2862467113517735,68.79894584791327,0.0207661038032145,0.03,1,Wet,71,14,18,24,213,340.0,0.1026247598139191,2973.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1873.0406406455268,29.0,4.0,7.0,56.0,1777.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1976-05-26,1976-06-06,3151.4034,1.0242753271445222,3227.9047484993603,0.072,1976,5,26,1976.05,1975,8,239,35,0.2788909702703447,85.1358921461665,0.0263749703846576,0.03,1,Wet,71,14,18,24,213,340.0,0.1053314848147438,2887.9047484993603,1100.0,,4,275.0,275.0,275.0,275.0,1787.9047484993605,29.0,4.0,7.0,56.0,1691.90474849936,100.0,18.0,25.0,80.0,1904.90474849936,1243.0,990.0,974.0438933956297,15.95610660437046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.014917191852184,14.014917191852184,14.014917191852184,14.014917191852184,,0.9021811775172331,0.9021811775172331,0.9021811775172331,0.9021811775172331,34.100103047911375,34.100103047911375,34.100103047911375,34.100103047911375,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.6945031170654048,0.97,0.97,0.97,0.97,33.07709995647404,33.07709995647404,33.07709995647404,33.07709995647404,132.30839982589617,3175.401595821508,0.0409889417856601,3.341121207724651e-05,0.07
1976-05-27,1976-06-07,3085.0293,1.0205046759891518,3148.286826213541,0.076,1976,5,27,1976.05,1975,8,240,35,0.2720119817848499,79.61792228581953,0.0252892848335475,0.03,1,Wet,71,14,18,24,213,340.0,0.1079952427361644,2808.286826213541,1100.0,,4,275.0,275.0,275.0,275.0,1708.2868262135412,29.0,4.0,7.0,56.000000000000014,1612.2868262135412,100.0,18.0,25.0,80.0,1825.2868262135407,1243.0,990.0,973.8717268218948,16.128273178105246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.18708376558697,14.18708376558697,14.18708376558697,14.18708376558697,,0.9040991131486388,0.9040991131486388,0.9040991131486388,0.9040991131486388,34.59239007327282,34.59239007327282,34.59239007327282,34.59239007327282,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.7045293293945584,0.97,0.97,0.97,0.97,33.55461837107463,33.55461837107463,33.55461837107463,33.55461837107463,134.21847348429853,3221.2433636231644,0.0426322253635713,3.38935539101764e-05,0.075
1976-05-28,1976-06-08,3035.8316,1.025295114645132,3112.6233083653137,0.078,1976,5,28,1976.05,1975,8,241,35,0.2689306538427632,35.66351784822655,0.0114577044232687,0.03,1,Wet,71,14,18,24,213,340.0,0.1092326203065545,2772.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1672.6233083653135,29.0,4.0,7.0,55.99999999999999,1576.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1976-05-29,1976-06-09,2987.1311,1.0208950418363147,3049.547329305057,0.083,1976,5,29,1976.05,1975,8,242,35,0.2634808892519569,63.0759790602574,0.0206837186798577,0.03,1,Wet,71,14,18,24,213,340.0,0.111491957095639,2709.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1609.5473293050568,29.0,4.0,7.0,56.000000000000014,1513.547329305057,100.0,18.0,25.0,80.0,1726.547329305057,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1976-05-30,1976-06-10,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1976,5,30,1976.05,1975,8,243,35,0.2560510089776292,85.99398465657032,0.0290171880360636,0.03,1,Wet,71,14,18,24,213,340.0,0.1147271401791919,2623.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1523.5533446484865,29.0,3.999999999999993,7.0,56.000000000000014,1427.5533446484865,100.0,18.0,25.0,80.0,1640.5533446484865,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1976-05-31,1976-06-11,2891.2138,1.0178660401524815,2942.868341840209,0.091,1976,5,31,1976.05,1975,8,244,35,0.254263824734994,20.68500280827766,0.0070288577012395,0.03,1,Wet,71,14,18,24,213,340.0,0.1155335409219816,2602.868341840209,1100.0,,4,275.0,275.0,275.0,275.0,1502.8683418402088,29.0,4.000000000000007,7.0,56.000000000000014,1406.8683418402086,100.0,18.0,25.0,80.0,1619.8683418402086,1243.0,990.0,973.3758891009936,16.624110899006382,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.682921486488103,14.682921486488103,14.682921486488103,14.682921486488103,,0.9096227453594774,0.9096227453594774,0.9096227453594774,0.9096227453594774,36.02012215360693,36.02012215360693,36.02012215360693,36.02012215360693,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.7336073758372083,0.97,0.97,0.97,0.97,34.939518488998715,34.939518488998715,34.939518488998715,34.939518488998715,139.75807395599486,3354.1937749438766,0.0474904269310949,3.529244291818052e-05,0.09
1976-06-01,1976-06-12,2828.3612,1.023722638518117,2895.457390346268,0.095,1976,6,1,1976.06,1975,9,245,35,0.2501675185259175,47.41095149394096,0.0163742528734885,0.03,1,Wet,67,13,15,17,181,293.0,0.1011929931957866,2602.457390346268,1100.0,,4,275.0,275.0,275.0,275.0,1502.457390346268,33.0,5.0,10.0,63.0,1391.457390346268,100.0,18.0,25.0,80.0,1572.457390346268,1243.0,990.0,973.2614488732496,16.738551126750394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.797361714232116,14.797361714232116,14.797361714232116,14.797361714232116,,0.9108976094965456,0.9108976094965456,0.9108976094965456,0.9108976094965456,36.351743534467474,36.351743534467474,36.351743534467474,36.351743534467474,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.7403613754474027,0.97,0.97,0.97,0.97,35.26119122843345,35.26119122843345,35.26119122843345,35.26119122843345,141.0447649137338,3385.074357929611,0.0487124298164395,3.5617364877205505e-05,0.095
1976-06-02,1976-06-13,2781.7915,1.0178649970908706,2831.488197054909,0.099,1976,6,2,1976.06,1975,9,246,36,0.2446405802255441,63.96919329135881,0.0225920748523319,0.03,1,Wet,67,13,15,17,181,293.0,0.1034791528725973,2538.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1438.488197054909,33.0,5.000000000000007,10.0,63.0,1327.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1976-06-03,1976-06-14,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1976,6,3,1976.06,1975,9,247,36,0.239254480053884,62.33912235717662,0.022512013862591,0.03,1,Wet,67,13,15,17,181,293.0,0.1058086769965544,2476.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1376.1490746977324,33.0,4.999999999999993,10.0,63.0,1265.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1976-06-04,1976-06-15,2675.0157,1.01532983475929,2716.0232486595064,0.107,1976,6,4,1976.06,1975,9,248,36,0.2346644086841813,53.12582603822602,0.019560151432594,0.03,1,Wet,67,13,15,17,181,293.0,0.1078783107414894,2423.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1323.0232486595064,33.0,4.999999999999993,10.0,63.0,1212.0232486595064,100.0,18.0,25.0,80.0,1393.0232486595064,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1976-06-05,1976-06-16,2600.3529,1.0174076948207036,2645.619049709331,0.113,1976,6,5,1976.06,1975,9,249,36,0.2285814858948862,70.4041989501752,0.0266116162710237,0.03,1,Wet,67,13,15,17,181,293.0,0.1107491269509082,2352.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1252.6190497093312,33.0,5.0,10.0,63.0,1141.6190497093314,100.0,18.0,25.0,80.0,1322.6190497093314,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1976-06-06,1976-06-17,2556.1926,1.0139677253419703,2591.896796157977,0.117,1976,6,6,1976.06,1975,9,250,36,0.2239398831880492,53.72225355135425,0.0207270033401746,0.03,1,Wet,67,13,15,17,181,293.0,0.1130446244751411,2298.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1198.896796157977,33.0,5.000000000000007,9.999999999999991,63.0,1087.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1976-06-07,1976-06-18,2512.5079,1.016693272650077,2554.4498794101723,0.12,1976,6,7,1976.06,1975,9,251,36,0.2207044695810389,37.44691674780461,0.0146594838480256,0.03,1,Wet,67,13,15,17,181,293.0,0.1147018003217406,2261.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1161.4498794101723,33.0,5.0,10.0,63.0,1050.4498794101723,100.0,18.0,25.0,80.0,1231.4498794101723,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1976-06-08,1976-06-19,2454.9977,1.0134122837316493,2487.9248257129457,0.126,1976,6,8,1976.06,1975,9,252,36,0.2149567049415985,66.52505369722667,0.0267391735512599,0.03,1,Wet,67,13,15,17,181,293.0,0.1177688316671856,2194.9248257129457,1100.0,,4,275.0,275.0,275.0,275.0,1094.9248257129457,33.0,5.0,10.0,62.99999999999999,983.9248257129456,100.0,18.0,25.0,80.0,1164.9248257129457,1243.0,990.0,972.2777495793072,17.72225042069283,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.781061008174554,15.781061008174554,15.781061008174554,15.781061008174554,,0.9214732997370588,0.9214732997370588,0.9214732997370588,0.9214732997370588,39.218443000566495,39.218443000566495,39.218443000566495,39.218443000566495,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.7987462932905599,0.97,0.97,0.97,0.97,38.0418897105495,38.0418897105495,38.0418897105495,38.0418897105495,152.167558842198,3652.021412212752,0.0611624423975883,3.842615122277727e-05,0.125
1976-06-09,1976-06-20,2412.4143,1.0045395565552413,2423.365591149523,0.13,1976,6,9,1976.06,1975,9,253,37,0.2093787870753188,64.5592345634227,0.0266403198919726,0.03,1,Wet,67,13,15,17,181,293.0,0.1209062310161033,2130.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1030.365591149523,33.0,5.0,9.999999999999991,59.782303923351165,922.583287226172,100.0,18.0,25.0,76.78230392335117,1103.583287226172,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1976-06-10,1976-06-21,2356.3647,1.0031685153704124,2363.830877770248,0.136,1976,6,10,1976.06,1975,9,254,37,0.2042349878393492,59.53471337927567,0.0251856907104257,0.03,1,Wet,67,13,15,17,181,293.0,0.1239513379554381,2070.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,970.8308777702478,32.99999999999997,5.0,10.0,56.328071406464886,866.502806363783,100.0,18.0,25.0,73.32807140646489,1047.5028063637828,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1976-06-11,1976-06-22,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1976,6,11,1976.06,1975,9,255,37,0.1996170700116807,53.4481230054239,0.023133882424977,0.03,1,Wet,67,13,15,17,181,293.0,0.1268188136341178,2017.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,917.3827547648234,33.0,5.0,10.0,53.22698577133788,816.1557689934855,100.0,18.0,25.0,70.22698577133788,997.1557689934856,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1976-06-12,1976-06-23,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1976,6,12,1976.06,1975,9,256,37,0.1957838205836959,44.36631282389772,0.0195789898090484,0.03,1,Wet,67,13,15,17,181,293.0,0.1293017978938559,1973.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,873.0164419409257,32.99999999999997,5.0,10.0,50.65283110237453,774.3636108385512,100.0,18.0,25.0,67.65283110237453,955.3636108385512,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1976-06-13,1976-06-24,2193.1616,1.0110393405717577,2217.372657831301,0.154,1976,6,13,1976.06,1975,9,257,37,0.1915809976366244,48.6437841096249,0.02193757731152,0.03,1,Wet,67,13,15,17,181,293.0,0.1321383660816709,1924.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,824.3726578313008,33.0,5.0,10.0,47.830495505570354,728.5421623257305,100.0,18.0,25.0,64.83049550557035,909.5421623257304,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1976-06-14,1976-06-25,2153.5086,1.007296810227308,2169.222343577076,0.159,1976,6,14,1976.06,1975,9,258,37,0.1874208104850593,48.15031425422468,0.0221970395966068,0.03,1,Wet,67,13,15,17,181,293.0,0.1350714466258167,1876.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,776.2223435770761,33.0,5.0,10.0,45.03679126556415,683.1855523115119,100.0,18.0,25.0,62.03679126556415,864.1855523115119,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1976-06-15,1976-06-26,2114.3104,1.0117799479063805,2139.216866369918,0.162,1976,6,15,1976.06,1975,9,259,37,0.1848283372543609,30.00547720715804,0.0140263839907334,0.03,1,Wet,67,13,15,17,181,293.0,0.1369660106023742,1846.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,746.2168663699181,33.0,5.0,10.0,43.295859140916754,654.9210072290014,100.0,18.0,25.0,60.295859140916754,835.9210072290014,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1976-06-16,1976-06-27,2062.7498,1.0155075573385,2094.7380107984795,0.1669999999999999,1976,6,16,1976.06,1975,9,260,38,0.1809853641329886,44.47885557143855,0.0212336126723952,0.03,1,Wet,67,13,15,17,181,293.0,0.1398742938207882,1801.7380107984795,1100.0,,4,275.0,275.0,275.0,275.0,701.7380107984795,33.0,4.9999999999999964,10.0,40.71517468796639,613.0228361105131,100.0,18.0,25.0,57.71517468796639,794.0228361105131,1243.0,990.0,971.3286779570998,18.67132204290021,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.730132630381938,16.730132630381938,16.730132630381938,16.730132630381938,,0.927441060499302,0.927441060499302,0.927441060499302,0.927441060499302,41.846303127220665,41.846303127220665,41.846303127220665,41.846303127220665,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.8522668661348404,0.975226686613484,0.975226686613484,0.975226686613484,0.975226686613484,40.809631545782885,40.809631545782885,40.809631545782885,40.809631545782885,163.23852618313154,3917.724628395157,0.0779278961577193,4.122185004624534e-05,0.165
1976-06-17,1976-06-28,2024.6043,1.0084233130046596,2041.65817572948,0.172,1976,6,17,1976.06,1975,9,261,38,0.176399266383027,53.0798350689995,0.0259983946872175,0.03,1,Wet,67,13,15,17,181,293.0,0.1435108009181369,1748.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,648.65817572948,33.0,5.0,10.0,37.63545729488451,563.0227184345954,100.0,18.0,25.0,54.63545729488451,744.0227184345954,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
