Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1976-06-18,1976-06-29,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1976,6,18,1976.06,1975,9,262,38,0.1745137758899003,21.822806633411343,0.0108042501717244,0.03,1,Wet,67,13,15,17,181,293.0,0.145061327513601,1726.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,626.8353690960687,33.0,5.0,10.0,36.36928762673436,542.4660814693344,100.0,18.0,25.0,53.36928762673436,723.4660814693344,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1976-06-19,1976-06-30,1962.022,1.0050074595714835,1971.8467458433613,0.179,1976,6,19,1976.06,1975,9,263,38,0.1703675588408663,47.98862325270738,0.0243368929932648,0.03,1,Wet,67,13,15,17,181,293.0,0.1485916695187604,1678.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,578.8467458433613,33.0,5.000000000000004,10.000000000000004,33.58496477589468,497.2617810674666,100.0,18.0,25.0,50.58496477589468,678.2617810674666,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1976-06-20,1976-07-01,1925.0651,0.9982266222520412,1921.651232388288,0.184,1976,6,20,1976.06,1975,9,264,38,0.166030666478348,50.195513455073296,0.0261210320629767,0.03,1,Wet,67,13,15,17,181,293.0,0.1524730372825512,1628.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,528.651232388288,32.999999999999986,4.9999999999999964,10.000000000000004,30.672597101026952,449.97863528726106,100.0,18.0,25.0,47.67259710102695,630.9786352872611,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1976-06-21,1976-07-02,1876.4759,0.9974557133713636,1871.701607458672,0.189,1976,6,21,1976.06,1975,9,265,38,0.1617150188844292,49.94962492961645,0.0266867457561444,0.03,1,Wet,67,13,15,17,181,293.0,0.1565420464631778,1578.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,478.701607458672,33.0,4.9999999999999964,10.000000000000004,27.77449599589565,402.9271114627764,100.0,18.0,25.0,44.77449599589565,583.9271114627763,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
1976-06-22,1976-07-03,1840.5463,0.9955175444855696,1832.2961330880007,0.193,1976,6,22,1976.06,1975,9,266,38,0.1583103858988032,39.40547437067085,0.0215060620710147,0.03,1,Wet,67,13,15,17,181,293.0,0.1599086494311386,1539.2961330880007,1100.0,,4,275.0,275.0,275.0,275.0,439.2961330880007,33.0,5.0,10.0,25.48817154435499,365.8079615436457,100.0,18.0,25.0,42.48817154435499,546.8079615436457,1243.0,990.0,970.5581875068996,19.441812493100315,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.500623080582038,17.500623080582038,17.500623080582038,17.500623080582038,,0.9313556995187888,0.9313556995187888,0.9313556995187888,0.9313556995187888,43.95825876689554,43.95825876689554,43.95825876689554,43.95825876689554,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.8952802192850415,0.979528021928504,0.979528021928504,0.979528021928504,0.979528021928504,43.05834625735851,43.05834625735851,43.05834625735851,43.05834625735851,172.23338502943403,4133.601240706417,0.0939986620717067,4.349327904783688e-05,0.195
1976-06-23,1976-07-04,1805.0532,0.988013942331584,1783.4177282502417,0.198,1976,6,23,1976.06,1975,9,267,39,0.1540872917208208,48.878404837759255,0.0274071542878039,0.03,1,Wet,67,13,15,17,181,293.0,0.1642912904580521,1490.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,390.4177282502417,32.999999999999986,5.0,10.0,22.65222314079901,319.7655051094427,100.0,18.0,25.0,39.65222314079901,500.7655051094427,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1976-06-24,1976-07-05,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1976,6,24,1976.06,1975,9,268,39,0.1508515357247095,37.45087958462227,0.0214499373875538,0.03,1,Wet,67,13,15,17,181,293.0,0.1678153283516978,1452.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,352.9668486656192,33.0,4.999999999999998,10.000000000000004,20.479305212680977,284.4875434529382,100.0,18.0,25.0,37.47930521268098,465.4875434529382,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1976-06-25,1976-07-06,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1976,6,25,1976.06,1975,9,269,39,0.1475565289640575,38.13665232236076,0.0223304707950576,0.03,1,Wet,67,13,15,17,181,293.0,0.1715627236404184,1414.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,314.8301963432584,33.000000000000014,5.0,10.0,18.266598422646396,248.563597920612,100.0,18.0,25.0,35.2665984226464,429.563597920612,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1976-06-26,1976-07-07,1689.8676,0.97387137230227,1645.7136786211431,0.213,1976,6,26,1976.06,1975,9,270,39,0.1421896618328668,62.1165177221153,0.0377444257339827,0.03,1,Wet,67,13,15,17,181,293.0,0.178038260121584,1352.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,252.71367862114312,33.0,5.0,10.0,14.662568384161888,190.05111023698123,100.0,18.0,25.0,31.662568384161887,371.0511102369812,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1976-06-27,1976-07-08,1667.4025,0.969982977775391,1617.3520421001313,0.216,1976,6,27,1976.06,1975,9,271,39,0.1397392164374513,28.361636521011857,0.0175358461131222,0.03,1,Wet,67,13,15,17,181,293.0,0.1811603116533241,1324.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,224.35204210013129,33.0,5.0,9.999999999999998,13.01701268157758,163.33502941855366,100.0,18.0,25.0,30.017012681577583,344.33502941855363,1243.0,990.0,969.8637527514004,20.1362472485996,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.195057836081325,18.195057836081325,18.195057836081325,18.195057836081325,,0.9345344321836562,0.9345344321836562,0.9345344321836562,0.9345344321836562,45.85853123618099,45.85853123618099,45.85853123618099,45.85853123618099,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.9339823062358652,0.98,0.98,0.98,0.98,44.94136061145737,44.94136061145737,44.94136061145737,44.94136061145737,179.76544244582948,4314.370618699908,0.1111479985596729,4.539531374894684e-05,0.215
1976-06-28,1976-07-09,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1976,6,28,1976.06,1975,9,272,39,0.13475259682999,57.715504715987656,0.0370057403328017,0.03,1,Wet,67,13,15,17,181,293.0,0.1878642831049765,1266.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,166.63653738414337,32.99999999999999,4.999999999999999,8.530880753454438,9.668331520581695,110.43732511010722,100.0,18.0,23.53088075345444,26.66833152058169,291.4373251101072,1241.5308807534543,990.0,969.6772872746257,20.322712725374345,0.9224839025237418,0.48,988.5975160974764,0.5349,0.5349,0.5349,0.5349,18.385328822850617,18.385328822850617,18.385328822850617,18.385328822850617,,0.9351337857919796,0.9351337857919796,0.9351337857919796,0.9351337857919796,46.36780560602209,46.36780560602209,46.36780560602209,46.36780560602209,0.9443544929943398,0.9443544929943398,0.9443544929943398,0.9443544929943398,0.98,0.98,0.98,0.98,45.440449493901646,45.440449493901646,45.440449493901646,45.440449493901646,181.76179797560656,4362.283151414558,0.1165411258449109,4.589944393323399e-05,0.225
1976-06-29,1976-07-10,1590.2593,0.9608539838546808,1528.006983766956,0.227,1976,6,29,1976.06,1975,9,273,39,0.132019803397465,31.62955361718764,0.0206998750353955,0.03,1,Wet,67,13,15,17,181,293.0,0.1917530502888636,1235.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,135.00698376695595,30.871904137836346,5.000000000000001,6.911620329366346,7.833169706615192,84.39028959313808,97.87190413783634,18.0,21.911620329366347,24.83316970661519,265.39028959313805,1237.7835244672026,990.0,969.5750994860164,20.42490051398363,0.9127769969515268,0.48,988.6072230030484,0.5349,0.5349,0.5349,0.5349,18.49722351703212,18.49722351703212,18.49722351703212,18.49722351703212,,0.9354862540786512,0.9354862540786512,0.9354862540786512,0.9354862540786512,46.6675872659852,46.6675872659852,46.6675872659852,46.6675872659852,0.9504600257838124,0.9504600257838124,0.9504600257838124,0.9504600257838124,0.98,0.98,0.98,0.98,45.73423552066549,45.73423552066549,45.73423552066549,45.73423552066549,182.936942082662,4390.486609983887,0.1197225824398212,4.619619749562171e-05,0.225
1976-06-30,1976-07-11,1557.9001,0.953111909397202,1484.853138961092,0.232,1976,6,30,1976.06,1975,9,274,40,0.1282913112062383,43.15384480586408,0.0290627023464809,0.03,1,Wet,67,13,15,17,181,293.0,0.1973259121134386,1191.853138961092,1100.0,,4,275.0,275.0,275.0,275.0,91.8531389610921,21.00396010373096,4.075395244007499,4.702379127700961,5.329363011394422,56.74204147425826,88.00396010373096,17.0753952440075,19.70237912770096,22.32936301139442,237.74204147425823,1224.7817344754394,990.0,969.4356793720282,20.564320627971824,0.8813390613682892,0.48,988.6386609386316,0.5349,0.5349,0.5349,0.5349,18.66808156660351,18.66808156660351,18.66808156660351,18.66808156660351,,0.9360244569348012,0.9360244569348012,0.9360244569348012,0.9360244569348012,47.12575048328179,47.12575048328179,47.12575048328179,47.12575048328179,0.9597912522053318,0.9597912522053318,0.9597912522053318,0.9597912522053318,0.98,0.98,0.98,0.98,46.18323547361616,46.18323547361616,46.18323547361616,46.18323547361616,184.73294189446463,4433.590605467151,0.1244115913198774,4.6649732801632485e-05,0.23
1976-07-01,1976-07-12,1525.9589,0.9480519815469955,1446.688358904274,0.237,1976,7,1,1976.07,1975,10,275,40,0.1249938742093292,38.16478005681779,0.0263807888007918,0.04,1,Wet,63,12,13,13,155,256.0,0.1769558719570365,1190.688358904274,1100.0,,4,275.0,275.0,275.0,275.0,90.68835890427408,22.3178383240987,4.251016823637848,4.605268225607668,4.605268225607668,54.9089673053222,85.3178383240987,16.251016823637848,17.605268225607666,17.605268225607666,209.9089673053222,1219.1741233733442,990.0,969.3123777749216,20.687622225078485,0.8731213442029215,0.48,988.6468786557972,0.5349,0.5349,0.5349,0.5349,18.79960088087557,18.79960088087557,18.79960088087557,18.79960088087557,,0.936438742774758,0.936438742774758,0.936438742774758,0.936438742774758,47.47876303543464,47.47876303543464,47.47876303543464,47.47876303543464,0.966980917218628,0.966980917218628,0.966980917218628,0.966980917218628,0.98,0.98,0.98,0.98,46.52918777472595,46.52918777472595,46.52918777472595,46.52918777472595,186.1167510989038,4466.802026373691,0.1286502030332705,4.699917957043025e-05,0.235
1976-07-02,1976-07-13,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1976,7,2,1976.07,1975,10,276,40,0.122182213407947,32.54237038636825,0.0230120303353363,0.04,1,Wet,63,12,13,13,155,256.0,0.1810279858505277,1158.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,58.14598851790584,14.30936436182839,2.725593211776836,2.9527259794249057,2.9527259794249057,35.2055789854508,77.30936436182839,14.725593211776836,15.952725979424905,15.952725979424905,190.2055789854508,1207.98768355303,990.0,969.2072408859808,20.79275911401908,0.8567280892397877,0.48,988.6632719107602,0.5349,0.5349,0.5349,0.5349,18.921131024779235,18.921131024779235,18.921131024779235,18.921131024779235,,0.9368215627280546,0.9368215627280546,0.9368215627280546,0.9368215627280546,47.80522479592873,47.80522479592873,47.80522479592873,47.80522479592873,0.973629832910972,0.973629832910972,0.973629832910972,0.973629832910972,0.98,0.98,0.98,0.98,46.84912030001016,46.84912030001016,46.84912030001016,46.84912030001016,187.39648120004065,4497.515548800975,0.132515654480936,4.7322343737384e-05,0.24
1976-07-03,1976-07-14,1463.3217,0.94550510416192,1383.5781363808978,0.248,1976,7,3,1976.07,1975,10,277,40,0.1195411509833096,30.567852137008003,0.022093332738667,0.04,1,Wet,63,12,13,13,155,256.0,0.1850274973769341,1127.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,27.57813638089783,6.786806999986576,1.2927251428545858,1.400452238092468,1.400452238092468,16.697699761871732,69.78680699998658,13.292725142854586,14.400452238092468,14.400452238092468,171.69769976187172,1197.4799843809335,990.0,969.108483209846,20.89151679015401,0.8413295000218598,0.48,988.678670499978,0.5349,0.5349,0.5349,0.5349,19.03528729013214,19.03528729013214,19.03528729013214,19.03528729013214,,0.9371800963452124,0.9371800963452124,0.9371800963452124,0.9371800963452124,48.112052611602245,48.112052611602245,48.112052611602245,48.112052611602245,0.979878871926726,0.979878871926726,0.979878871926726,0.979878871926726,0.98,0.98,0.98,0.98,47.1498115593702,47.1498115593702,47.1498115593702,47.1498115593702,188.5992462374808,4526.381909699539,0.1363126817910048,4.762607228219212e-05,0.25
1976-07-04,1976-07-15,1442.8091,0.9395485585172468,1355.589210120566,0.252,1976,7,4,1976.07,1975,10,278,40,0.1171229077544169,27.988926260331937,0.0206470559453941,0.04,1,Wet,63,12,13,13,155,256.0,0.1888477704667119,1099.589210120566,1099.589210120566,,4,274.8973025301415,274.8973025301415,274.8973025301415,274.8973025301415,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1187.589210120566,990.0,969.0180574480818,20.981942551918223,0.8268349881988427,0.4794659731567356,988.6936990386444,0.5345035877663461,0.5345035877663461,0.5345035877663461,0.5345035877663461,19.141138002796342,19.141138002796342,19.141138002796342,19.141138002796342,,0.937514156554406,0.937514156554406,0.937514156554406,0.937514156554406,48.37876376599283,48.37876376599283,48.37876376599283,48.37876376599283,0.9853108709978172,0.9853108709978172,0.9853108709978172,0.9853108709978172,0.98,0.98,0.98,0.98,47.41118849067297,47.41118849067297,47.41118849067297,47.41118849067297,189.64475396269188,4551.474095104605,0.1398983944006347,4.79079803967828e-05,0.25
1976-07-05,1976-07-16,1412.3815,0.928274988254288,1311.0784203230735,0.258,1976,7,5,1976.07,1975,10,279,40,0.1132771755159135,44.51078979749241,0.0339497539640109,0.04,1,Wet,63,12,13,13,155,256.0,0.1952591058107088,1055.0784203230735,1055.0784203230735,,4,263.7696050807684,263.7696050807684,263.7696050807684,263.7696050807684,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1143.0784203230735,990.0,968.8776750353012,21.12232496469892,0.7616063061980071,0.4216019464199955,988.816791747382,0.492147538798843,0.492147538798843,0.492147538798843,0.492147538798843,19.44696917328209,19.44696917328209,19.44696917328209,19.44696917328209,,0.9386488606565596,0.9386488606565596,0.9386488606565596,0.9386488606565596,47.21918986988305,47.21918986988305,47.21918986988305,47.21918986988305,0.9616942947023024,0.9616942947023024,0.9616942947023024,0.9616942947023024,0.98,0.98,0.98,0.98,46.27480607248539,46.27480607248539,46.27480607248539,46.27480607248539,185.0992242899416,4442.381382958598,0.1411808946137102,4.873235031753025e-05,0.26
1976-07-06,1976-07-17,1372.4449,0.9145051960029634,1255.1079922777674,0.265,1976,7,6,1976.07,1975,10,280,40,0.1084413305327991,55.97042804530611,0.0445941133270381,0.04,1,Wet,63,12,13,13,155,256.0,0.2039665125033677,999.1079922777674,999.1079922777674,,4,249.77699806944185,249.77699806944185,249.77699806944185,249.77699806944185,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1087.1079922777674,990.0,968.70176797573,21.29823202426985,0.679584008480351,0.3492863938222139,988.9711295976974,0.4413194932430464,0.4413194932430464,0.4413194932430464,0.4413194932430464,19.82804212872423,19.82804212872423,19.82804212872423,19.82804212872423,,0.9387655277128296,0.9387655277128296,0.9387655277128296,0.9387655277128296,45.59614307770951,45.59614307770951,45.59614307770951,45.59614307770951,0.9286383518881772,0.9286383518881772,0.9286383518881772,0.9286383518881772,0.98,0.98,0.98,0.98,44.68422021615532,44.68422021615532,44.68422021615532,44.68422021615532,178.73688086462127,4289.68514075091,0.1424075712722137,4.9693460524037816e-05,0.265
1976-07-07,1976-07-18,1342.9646,0.905877929951145,1216.5619918456675,0.269,1976,7,7,1976.07,1975,10,281,41,0.1051109560954656,38.54600043209985,0.0316843701270175,0.04,1,Wet,63,12,13,13,155,256.0,0.2104290629790413,960.5619918456676,960.5619918456676,,4,240.14049796141688,240.14049796141688,240.14049796141688,240.14049796141688,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1048.5619918456675,990.0,968.5806234029436,21.419376597056495,0.6230964733000348,0.318449593476534,989.0584539332234,0.407883312987274,0.407883312987274,0.407883312987274,0.407883312987274,20.06994721729263,20.06994721729263,20.06994721729263,20.06994721729263,,0.9382435270893504,0.9382435270893504,0.9382435270893504,0.9382435270893504,44.34717029528873,44.34717029528873,44.34717029528873,44.34717029528873,0.903201024343966,0.903201024343966,0.903201024343966,0.903201024343966,0.98,0.98,0.98,0.98,43.46022688938295,43.46022688938295,43.46022688938295,43.46022688938295,173.8409075575318,4172.181781380763,0.1428952315810842,5.027175903079229e-05,0.27
1976-07-08,1976-07-19,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1976,7,8,1976.07,1975,10,282,41,0.1032737759922177,21.26365860240708,0.0177894154212625,0.04,1,Wet,63,12,13,13,155,256.0,0.2141724729970825,939.2983332432603,939.2983332432603,,4,234.82458331081511,234.82458331081511,234.82458331081511,234.82458331081511,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1027.2983332432605,990.0,968.5137947616216,21.48620523837837,0.5952861837304265,0.3014386665946084,989.1032751496748,0.3900246332594735,0.3900246332594735,0.3900246332594735,0.3900246332594735,20.199455754793817,20.199455754793817,20.199455754793817,20.199455754793817,,0.9376170138048338,0.9376170138048338,0.9376170138048338,0.9376170138048338,43.61615799903753,43.61615799903753,43.61615799903753,43.61615799903753,0.8883127902044304,0.8883127902044304,0.8883127902044304,0.8883127902044304,0.978831279020443,0.978831279020443,0.978831279020443,0.978831279020443,42.69285972015563,42.69285972015563,42.69285972015563,42.69285972015563,170.77143888062253,4098.51453313494,0.1428693022747385,5.050207066415369e-05,0.275
1976-07-09,1976-07-20,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1976,7,9,1976.07,1975,10,283,41,0.1021894809402341,12.54971124980966,0.0106106327383902,0.04,1,Wet,63,12,13,13,155,256.0,0.2164449784507274,926.7486219934508,926.7486219934508,,4,231.6871554983627,231.6871554983627,231.6871554983627,231.6871554983627,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1014.7486219934508,990.0,968.4743528119794,21.52564718802057,0.5838030274458148,0.2913988975947606,989.1247980749596,0.3797338700346296,0.3797338700346296,0.3797338700346296,0.3797338700346296,20.27071139294541,20.27071139294541,20.27071139294541,20.27071139294541,,0.9372308806620638,0.9372308806620638,0.9372308806620638,0.9372308806620638,43.16743434205117,43.16743434205117,43.16743434205117,43.16743434205117,0.8791738155203904,0.8791738155203904,0.8791738155203904,0.8791738155203904,0.977917381552039,0.977917381552039,0.977917381552039,0.977917381552039,42.21418436009825,42.21418436009825,42.21418436009825,42.21418436009825,168.856737440393,4052.561698569432,0.1427663785021328,5.061205182922789e-05,0.28
1976-07-10,1976-07-21,1266.3107,0.909265330658498,1151.4124173518942,0.285,1976,7,10,1976.07,1975,10,284,41,0.0994820328592036,31.336204641556613,0.0272154478875831,0.04,1,Wet,63,12,13,13,155,256.0,0.2223356254822822,895.4124173518942,895.4124173518942,,4,223.85310433797355,223.85310433797355,223.85310433797355,223.85310433797355,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,983.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5551299744884389,0.2663299338815154,989.17854009163,0.3544987476212369,0.3544987476212369,0.3544987476212369,0.3544987476212369,20.4481737466172,20.4481737466172,20.4481737466172,20.4481737466172,,0.936167849509172,0.936167849509172,0.936167849509172,0.936167849509172,42.02522717913698,42.02522717913698,42.02522717913698,42.02522717913698,0.8559109405119548,0.8559109405119548,0.8559109405119548,0.8559109405119548,0.9755910940511956,0.9755910940511956,0.9755910940511956,0.9755910940511956,40.999437361444286,40.999437361444286,40.999437361444286,40.999437361444286,163.99774944577717,3935.945986698652,0.1424318054715369,5.087591987648506e-05,0.285
1976-07-11,1976-07-22,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1976,7,11,1976.07,1975,10,285,41,0.0978285134948028,19.137955606491687,0.0169022231385405,0.03,1,Wet,63,12,13,13,155,256.0,0.2260935918358307,876.2744617454025,876.2744617454025,,4,219.06861543635063,219.06861543635063,219.06861543635063,219.06861543635063,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,964.2744617454024,990.0,968.3157197369142,21.68428026308584,0.5376184851144793,0.251019569396322,989.2113619454892,0.3395313355439599,0.3395313355439599,0.3395313355439599,0.3395313355439599,20.55611087303098,20.55611087303098,20.55611087303098,20.55611087303098,,0.9352535670748096,0.9352535670748096,0.9352535670748096,0.9352535670748096,41.30372187393443,41.30372187393443,41.30372187393443,41.30372187393443,0.841216331444693,0.841216331444693,0.841216331444693,0.841216331444693,0.9741216331444692,0.9741216331444692,0.9741216331444692,0.9741216331444692,40.23484900678194,40.23484900678194,40.23484900678194,40.23484900678194,160.93939602712777,3862.5455046510665,0.1421381488893068,5.101756326010813e-05,0.29
1976-07-12,1976-07-23,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1976,7,12,1976.07,1975,10,286,41,0.0972681237424458,6.485992504131218,0.0057612888045499,0.03,1,Wet,63,12,13,13,155,256.0,0.227396182315255,869.7884692412713,869.7884692412713,,4,217.44711731031785,217.44711731031785,217.44711731031785,217.44711731031785,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,957.7884692412712,990.0,968.295335189044,21.704664810956046,0.5316837138593328,0.245830775393017,989.2224855107476,0.3345371213157789,0.3345371213157789,0.3345371213157789,0.3345371213157789,20.59261320038794,20.59261320038794,20.59261320038794,20.59261320038794,,0.9349506998154378,0.9349506998154378,0.9349506998154378,0.9349506998154378,41.057502420316254,41.057502420316254,41.057502420316254,41.057502420316254,0.8362016786215123,0.8362016786215123,0.8362016786215123,0.8362016786215123,0.9736201678621512,0.9736201678621512,0.9736201678621512,0.9736201678621512,39.97441239846899,39.97441239846899,39.97441239846899,39.97441239846899,159.89764959387597,3837.543590253024,0.1420316995266788,5.106530535501508e-05,0.295
1976-07-13,1976-07-24,1192.4734,0.9195163786021252,1096.498822347363,0.301,1976,7,13,1976.07,1975,10,287,41,0.0947374982508122,29.28964689390796,0.0267119729606323,0.03,1,Wet,63,12,13,13,155,256.0,0.2334703829886112,840.4988223473631,840.4988223473631,,4,210.1247055868408,210.1247055868408,210.1247055868408,210.1247055868408,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,928.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5048832890440654,0.2223990578778905,989.272717653078,0.3123741167605223,0.3123741167605223,0.3123741167605223,0.3123741167605223,20.75706152322589,20.75706152322589,20.75706152322589,20.75706152322589,,0.9336270973503946,0.9336270973503946,0.9336270973503946,0.9336270973503946,39.93513326803321,39.93513326803321,39.93513326803321,39.93513326803321,0.813342836416155,0.813342836416155,0.813342836416155,0.813342836416155,0.9713342836416154,0.9713342836416154,0.9713342836416154,0.9713342836416154,38.79036406503749,38.79036406503749,38.79036406503749,38.79036406503749,155.16145626014995,3723.8749502435994,0.1415062680395619,5.1279553725413416e-05,0.3
1976-07-14,1976-07-25,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1976,7,14,1976.07,1975,10,288,42,0.0935607797548999,13.619427036021536,0.0125770488338692,0.03,1,Wet,63,12,13,13,155,256.0,0.236406751396721,826.8793953113418,826.8793953113418,,4,206.71984882783545,206.71984882783545,206.71984882783545,206.71984882783545,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,914.8793953113418,990.0,968.16047809955,21.83952190045011,0.4924213282827077,0.2115035162490734,989.2960751554682,0.3023563555538362,0.3023563555538362,0.3023563555538362,0.3023563555538362,20.833240700364478,20.833240700364478,20.833240700364478,20.833240700364478,,0.9330359796667264,0.9330359796667264,0.9330359796667264,0.9330359796667264,39.4072474614366,39.4072474614366,39.4072474614366,39.4072474614366,0.8025915979925987,0.8025915979925987,0.8025915979925987,0.8025915979925987,0.9702591597992598,0.9702591597992598,0.9702591597992598,0.9702591597992598,38.23524281193499,38.23524281193499,38.23524281193499,38.23524281193499,152.94097124773995,3670.583309945759,0.1412354615942871,5.13782340753285e-05,0.305
1976-07-15,1976-07-26,1138.9177,0.936281984298218,1066.3481241083623,0.314,1976,7,15,1976.07,1975,10,289,42,0.0921324779229625,16.53127120297927,0.015502696379573,0.03,1,Wet,63,12,13,13,155,256.0,0.2400716934857056,810.3481241083623,810.3481241083623,,4,202.58703102709055,202.58703102709055,202.58703102709055,202.58703102709055,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,898.3481241083623,990.0,968.1085226757692,21.89147732423089,0.4772949905504356,0.1982784992866898,989.3244265101628,0.290398908737479,0.290398908737479,0.290398908737479,0.290398908737479,20.925504925656178,20.925504925656178,20.925504925656178,20.925504925656178,,0.9320323334468972,0.9320323334468972,0.9320323334468972,0.9320323334468972,38.74871138386219,38.74871138386219,38.74871138386219,38.74871138386219,0.7891794579198002,0.7891794579198002,0.7891794579198002,0.7891794579198002,0.97,0.97,0.97,0.97,37.58625004234632,37.58625004234632,37.58625004234632,37.58625004234632,150.3450001693853,3608.280004065247,0.1409905421788009,5.1536492532765904e-05,0.315
1976-07-16,1976-07-27,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1976,7,16,1976.07,1975,10,290,42,0.0888019999990386,38.547198193563865,0.0375045373297895,0.03,1,Wet,63,12,13,13,155,256.0,0.249075471275866,771.8009259147989,771.8009259147989,,4,192.9502314786997,192.9502314786997,192.9502314786997,192.9502314786997,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,859.8009259147989,990.0,967.9873743385892,22.01262566141065,0.4420237805297825,0.1759004629573994,989.3820757565128,0.2634246296220632,0.2634246296220632,0.2634246296220632,0.2634246296220632,21.13127678830138,21.13127678830138,21.13127678830138,21.13127678830138,,0.9289668877222444,0.9289668877222444,0.9289668877222444,0.9289668877222444,37.14582225461139,37.14582225461139,37.14582225461139,37.14582225461139,0.7565340581387248,0.7565340581387248,0.7565340581387248,0.7565340581387248,0.97,0.97,0.97,0.97,36.03144758697304,36.03144758697304,36.03144758697304,36.03144758697304,144.12579034789218,3459.0189683494123,0.1402273404449527,5.18721090103006e-05,0.325
1976-07-17,1976-07-28,1086.9032,0.940956999887256,1022.729174239858,0.328,1976,7,17,1976.07,1975,10,291,42,0.0883638006543237,5.071751674940742,0.0049590368620415,0.03,1,Wet,63,12,13,13,155,256.0,0.2503106457193534,766.729174239858,766.729174239858,,4,191.6822935599645,191.6822935599645,191.6822935599645,191.6822935599645,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,854.729174239858,990.0,967.971434547611,22.02856545238899,0.4373830588461684,0.173364587119929,989.3892523540338,0.2599758384831034,0.2599758384831034,0.2599758384831034,0.2599758384831034,21.157841967939717,21.157841967939717,21.157841967939717,21.157841967939717,,0.9285459455181604,0.9285459455181604,0.9285459455181604,0.9285459455181604,36.93137384825524,36.93137384825524,36.93137384825524,36.93137384825524,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.7521664734878868,0.97,0.97,0.97,0.97,35.82343263280758,35.82343263280758,35.82343263280758,35.82343263280758,143.29373053123032,3439.049532749528,0.1401091649094034,5.191378569351389e-05,0.33
1976-07-18,1976-07-29,1061.4682,0.9202131020126134,976.7769450097452,0.335,1976,7,18,1976.07,1975,10,292,42,0.0843935280488419,45.95222923011272,0.0470447520950182,0.03,1,Wet,63,12,13,13,155,256.0,0.2620864479939644,720.7769450097452,720.7769450097452,,4,180.1942362524363,180.1942362524363,180.1942362524363,180.1942362524363,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,808.7769450097452,990.0,967.8071077800388,22.19289221996109,0.3953361448278328,0.1503884725048726,989.4542753826672,0.2297011295312856,0.2297011295312856,0.2297011295312856,0.2297011295312856,21.41746647309703,21.41746647309703,21.41746647309703,21.41746647309703,,0.9245704465832788,0.9245704465832788,0.9245704465832788,0.9245704465832788,34.99352544267096,34.99352544267096,34.99352544267096,34.99352544267096,0.7126990925187567,0.7126990925187567,0.7126990925187567,0.7126990925187567,0.97,0.97,0.97,0.97,33.94371967939083,33.94371967939083,33.94371967939083,33.94371967939083,135.77487871756333,3258.59708922152,0.139002951913662,5.232581917239614e-05,0.335
1976-07-19,1976-07-30,1044.7218,0.9169267811345148,957.9333972550564,0.342,1976,7,19,1976.07,1975,10,293,42,0.0827654455228368,18.84354775468887,0.0196710416493305,0.03,1,Wet,63,12,13,13,155,256.0,0.2672419614281787,701.9333972550564,701.9333972550564,,4,175.4833493137641,175.4833493137641,175.4833493137641,175.4833493137641,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,789.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3780940426378786,0.1409666986275282,989.4809392587348,0.2179083732844102,0.2179083732844102,0.2179083732844102,0.2179083732844102,21.531297296430047,21.531297296430047,21.531297296430047,21.531297296430047,,0.922849351899786,0.922849351899786,0.922849351899786,0.922849351899786,34.19602480799044,34.19602480799044,34.19602480799044,34.19602480799044,0.6964567170670151,0.6964567170670151,0.6964567170670151,0.6964567170670151,0.97,0.97,0.97,0.97,33.170144063750726,33.170144063750726,33.170144063750726,33.170144063750726,132.6805762550029,3184.3338301200697,0.1385070993820625,5.250600095467135e-05,0.34
1976-07-20,1976-07-31,1011.7307,0.9191187179383687,929.9006238828885,0.353,1976,7,20,1976.07,1975,10,294,42,0.0803434139034815,28.032773372167977,0.0301459883477811,0.03,1,Wet,63,12,13,13,155,256.0,0.2752982344834307,673.9006238828885,673.9006238828885,,4,168.4751559707221,168.4751559707221,168.4751559707221,168.4751559707221,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,761.9006238828885,990.0,967.6196024955316,22.38039750446842,0.35950184248671,0.1321701871648665,989.5083279703484,0.2008708712103186,0.2008708712103186,0.2008708712103186,0.2008708712103186,21.68785460360653,21.68785460360653,21.68785460360653,21.68785460360653,,0.9202677077043738,0.9202677077043738,0.9202677077043738,0.9202677077043738,32.976559462016034,32.976559462016034,32.976559462016034,32.976559462016034,0.6716203556418744,0.6716203556418744,0.6716203556418744,0.6716203556418744,0.97,0.97,0.97,0.97,31.987262678155552,31.987262678155552,31.987262678155552,31.987262678155552,127.9490507126222,3070.777217102933,0.1375943272070931,5.273982797485112e-05,0.355
1976-07-21,1976-08-01,987.4235,0.9179659771125324,906.4211780013768,0.357,1976,7,21,1976.07,1975,10,295,43,0.0783147897793189,23.47944588151165,0.0259034612731389,0.03,1,Wet,63,12,13,13,155,256.0,0.2824294116389358,650.4211780013768,650.4211780013768,,3,216.80705933379227,216.80705933379227,216.80705933379227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,738.4211780013768,990.0,967.5256847120056,22.4743152879945,0.3461587046100308,0.125126353400413,989.5287149419896,0.3325657427480802,0.3325657427480802,0.3325657427480802,0.0,21.670464487235925,21.670464487235925,21.670464487235925,22.00303022998401,,0.936380357260937,0.936380357260937,0.936380357260937,0.0,43.14521458668097,43.14521458668097,43.14521458668097,0.0,0.8787212746778201,0.8787212746778201,0.8787212746778201,0.0,0.977872127467782,0.977872127467782,0.977872127467782,0.96,42.1905027779317,42.1905027779317,42.1905027779317,0.0,126.5715083337951,3037.716200011082,0.1396387368319,5.4055362131625823e-05,0.355
1976-07-22,1976-08-02,963.4877,0.9186515277026396,885.1094475277025,0.3670000000000001,1976,7,22,1976.07,1975,10,296,43,0.0764734562663935,21.31173047367417,0.0240780736588026,0.03,1,Wet,63,12,13,13,155,256.0,0.2892297678157905,629.1094475277025,629.1094475277025,,3,209.70314917590085,209.70314917590085,209.70314917590085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,717.1094475277025,990.0,967.4404377901108,22.55956220988924,0.3340474580526841,0.1187328342583107,989.5472197076888,0.3111272585771485,0.3111272585771485,0.3111272585771485,0.0,21.795654659000984,21.795654659000984,21.795654659000984,22.10678191757813,,0.9348919846820514,0.9348919846820514,0.9348919846820514,0.0,41.90588399305599,41.90588399305599,41.90588399305599,0.0,0.8534803257241544,0.8534803257241544,0.8534803257241544,0.0,0.9753480325724154,0.9753480325724154,0.9753480325724154,0.96,40.87282150583504,40.87282150583504,40.87282150583504,0.0,122.6184645175051,2942.8431484201224,0.1385348047747138,5.414111125186372e-05,0.365
1976-07-23,1976-08-03,939.9208,0.9134042636758518,858.5276662376176,0.375,1976,7,23,1976.07,1975,10,297,43,0.0741767903629301,26.581781290084905,0.0309620555463005,0.03,1,Wet,63,12,13,13,155,256.0,0.2981849159525466,602.5276662376176,602.5276662376176,,3,200.8425554125392,200.8425554125392,200.8425554125392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,690.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3189412935140812,0.1107582998712852,989.5703004066148,0.2854097084798621,0.2854097084798621,0.2854097084798621,0.0,21.950780033184387,21.950780033184387,21.950780033184387,22.236189741664248,,0.9324764299623924,0.9324764299623924,0.9324764299623924,0.0,40.31644765313777,40.31644765313777,40.31644765313777,0.0,0.8211089135058609,0.8211089135058609,0.8211089135058609,0.0,0.972110891350586,0.972110891350586,0.972110891350586,0.96,39.192057864181,39.192057864181,39.192057864181,0.0,117.576173592543,2821.828166221032,0.1369509431277908,5.4205059867360107e-05,0.375
1976-07-24,1976-08-04,932.1467,0.9087491724907756,847.0875422650073,0.377,1976,7,24,1976.07,1975,10,298,43,0.0731883636516966,11.440123972610309,0.0135052440294669,0.03,1,Wet,63,12,13,13,155,256.0,0.3022119760083918,591.0875422650073,591.0875422650073,,3,197.02918075500244,197.02918075500244,197.02918075500244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,679.0875422650073,990.0,967.28835016906,22.71164983094002,0.3124399837189875,0.1064350169060029,989.5811249993752,0.2746817061140068,0.2746817061140068,0.2746817061140068,0.0,22.01809312420112,22.01809312420112,22.01809312420112,22.292774830315125,,0.9311804107384885,0.9311804107384885,0.9311804107384885,0.0,39.6171095505593,39.6171095505593,39.6171095505593,0.0,0.8068657749604745,0.8068657749604745,0.8068657749604745,0.0,0.9706865774960476,0.9706865774960476,0.9706865774960476,0.96,38.455796479918384,38.455796479918384,38.455796479918384,0.0,115.36738943975516,2768.817346554124,0.13619299503718,5.421616050948843e-05,0.375
1976-07-25,1976-08-05,909.0679,0.9012241447918772,819.2739407352476,0.39,1976,7,25,1976.07,1975,10,299,43,0.0707852684795253,27.81360152975969,0.0339490860710139,0.03,1,Wet,63,12,13,13,155,256.0,0.3124717963935919,563.2739407352476,563.2739407352476,,3,187.7579802450825,187.7579802450825,187.7579802450825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,651.2739407352476,990.0,967.177095762941,22.822904237058992,0.296633787868734,0.095309576294099,989.6080566358372,0.2494362274519195,0.2494362274519195,0.2494362274519195,0.0,22.181524645444288,22.181524645444288,22.181524645444288,22.430960872896208,,0.9281652966342768,0.9281652966342768,0.9281652966342768,0.0,37.91000352406315,37.91000352406315,37.91000352406315,0.0,0.7720978314473146,0.7720978314473146,0.7720978314473146,0.0,0.97,0.97,0.97,0.96,36.77270341834125,36.77270341834125,36.77270341834125,0.0,110.31811025502375,2647.6346461205703,0.1346535081489594,5.44032260311644e-05,0.39
1976-07-26,1976-08-06,871.4097,0.8993963221012959,783.7426792233937,0.405,1976,7,26,1976.07,1975,10,300,43,0.0677153674849012,35.53126151185393,0.0453353663820651,0.03,1,Wet,63,12,13,13,155,256.0,0.3266378197671575,527.7426792233937,527.7426792233937,,3,175.91422640779788,175.91422640779788,175.91422640779788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,615.7426792233937,990.0,967.0349707168936,22.96502928310645,0.2764417218516082,0.0810970716893574,989.6424612064592,0.2189855660194947,0.2189855660194947,0.2189855660194947,0.0,22.388504923546027,22.388504923546027,22.388504923546027,22.60749048956552,,0.924181662953145,0.924181662953145,0.924181662953145,0.0,35.69620955521316,35.69620955521316,35.69620955521316,0.0,0.7270103779065816,0.7270103779065816,0.7270103779065816,0.0,0.97,0.97,0.97,0.96,34.62532326855676,34.62532326855676,34.62532326855676,0.0,103.87596980567028,2493.023275336087,0.1325383605606375,5.467519909436118e-05,0.405
1976-07-27,1976-08-07,849.2947,0.8954821115912885,760.52821131929,0.409,1976,7,27,1976.07,1975,10,301,43,0.0657096374579866,23.214467904103685,0.0305241377750254,0.03,1,Wet,63,12,13,13,155,256.0,0.3366081575802641,504.52821131929,504.52821131929,,3,168.17607043976332,168.17607043976332,168.17607043976332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,592.52821131929,990.0,966.9421128452772,23.057887154722835,0.2632491683500748,0.071811284527716,989.6649395471222,0.2001590476466367,0.2001590476466367,0.2001590476466367,0.0,22.52266765419843,22.52266765419843,22.52266765419843,22.722826701845065,,0.9215774115627814,0.9215774115627814,0.9215774115627814,0.0,34.23375592083003,34.23375592083003,34.23375592083003,0.0,0.6972251715036666,0.6972251715036666,0.6972251715036666,0.0,0.97,0.97,0.97,0.96,33.206743243205125,33.206743243205125,33.206743243205125,0.0,99.62022972961536,2390.8855135107688,0.1309882108867519,5.484784679065627e-05,0.41
1976-07-28,1976-08-08,827.5366,0.8937943571986156,739.6475434553279,0.419,1976,7,28,1976.07,1975,10,302,44,0.0639055477545403,20.88066786396212,0.0282305647449544,0.03,1,Wet,63,12,13,13,155,256.0,0.3461107959665136,483.6475434553279,483.6475434553279,,3,161.21584781844263,161.21584781844263,161.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,571.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2513828904288662,0.0667295086910655,989.68188760088,0.183896449982418,0.183896449982418,0.183896449982418,0.0,22.639400977076303,22.639400977076303,22.639400977076303,22.82329742705872,,0.9191015250127534,0.9191015250127534,0.9191015250127534,0.0,32.89840549359997,32.89840549359997,32.89840549359997,0.0,0.6700286251242356,0.6700286251242356,0.6700286251242356,0.0,0.97,0.97,0.97,0.96,31.911453328791968,31.911453328791968,31.911453328791968,0.0,95.7343599863759,2297.6246396730216,0.1294324044383957,5.498400257345576e-05,0.42
1976-07-29,1976-08-09,813.2284,0.8958086931444238,728.4970702319307,0.424,1976,7,29,1976.07,1975,10,303,44,0.0629421468680388,11.150473223397167,0.0153061332420282,0.03,1,Wet,63,12,13,13,155,256.0,0.3514084139260815,472.4970702319307,472.4970702319307,,3,157.49902341064356,157.49902341064356,157.49902341064356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,560.4970702319307,990.0,966.8139882809276,23.18601171907233,0.245046186302166,0.0644994140463861,989.6904543996516,0.1755478319716287,0.1755478319716287,0.1755478319716287,0.0,22.70091828675216,22.70091828675216,22.70091828675216,22.876466118723783,,0.9177066587271532,0.9177066587271532,0.9177066587271532,0.0,32.17835755007235,32.17835755007235,32.17835755007235,0.0,0.6553636975574816,0.6553636975574816,0.6553636975574816,0.0,0.97,0.97,0.97,0.96,31.213006823570176,31.213006823570176,31.213006823570176,0.0,93.63902047071052,2247.336491297053,0.1285372643172042,5.50497360901605e-05,0.425
1976-07-30,1976-08-10,799.0771,0.8911326595966059,712.0837013457431,0.433,1976,7,30,1976.07,1975,10,304,44,0.0615240317962722,16.41336888618764,0.023049774703688,0.03,1,Wet,63,12,13,13,155,256.0,0.359508298696058,456.0837013457431,456.0837013457431,,3,152.02790044858102,152.02790044858102,152.02790044858102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,544.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2357186303975502,0.0612167402691486,989.7030646293332,0.163580264968935,0.163580264968935,0.163580264968935,0.0,22.791149558981463,22.791149558981463,22.791149558981463,22.9547298239504,,0.915649759324248,0.915649759324248,0.915649759324248,0.0,31.114126560383248,31.114126560383248,31.114126560383248,0.0,0.6336889319833655,0.6336889319833655,0.6336889319833655,0.0,0.97,0.97,0.97,0.96,30.180702763571748,30.180702763571748,30.180702763571748,0.0,90.54210829071523,2173.010598977166,0.1271509348123019,5.514467094987002e-05,0.435
1976-07-31,1976-08-11,778.1427,0.8891770066630039,691.9065967426677,0.441,1976,7,31,1976.07,1975,10,305,44,0.0597807299585664,20.17710460307536,0.0291616017220595,0.03,1,Wet,63,12,13,13,155,256.0,0.3699921365184077,435.9065967426677,435.9065967426677,,2,217.95329837133383,217.95329837133383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,523.9065967426677,990.0,966.6676263869706,23.332373613029404,0.2242521805490464,0.0571813193485335,989.7185665001024,0.3360961589837082,0.3360961589837082,0.0,0.0,22.714843954148197,22.714843954148197,23.0509401131319,23.0509401131319,,0.937670303013938,0.937670303013938,0.0,0.0,45.52626946096425,45.52626946096425,0.0,0.0,0.9272152639707586,0.9272152639707586,0.0,0.0,0.98,0.98,0.96,0.96,44.61574407174496,44.61574407174496,0.0,0.0,89.23148814348993,2141.5557154437583,0.1289646443083078,5.68620082135054e-05,0.44
1976-08-01,1976-08-12,764.3804,0.8926299826267534,682.3088631722309,0.445,1976,8,1,1976.08,1975,11,306,44,0.0589514857780807,9.597733570436844,0.0140665526838014,0.05,1,Wet,58,10,10,7,117,202.0,0.2960536069557262,480.3088631722309,480.3088631722309,,3,160.10295439074363,160.10295439074363,160.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,558.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2438026497788749,0.0660617726344461,989.6901355775866,0.1813367950987103,0.1813367950987103,0.1813367950987103,0.0,22.87956332979896,22.87956332979896,22.87956332979896,23.06090012489767,,0.9192146408948996,0.9192146408948996,0.9192146408948996,0.0,33.02194958215304,33.02194958215304,33.02194958215304,0.0,0.6725447980071902,0.6725447980071902,0.6725447980071902,0.0,0.97,0.97,0.97,0.96,32.03129109468845,32.03129109468845,32.03129109468845,0.0,96.09387328406537,2306.2529588175685,0.1408363257034358,5.557412037457127e-05,0.445
1976-08-02,1976-08-13,750.7725,0.8881602932782826,666.8063237852695,0.452,1976,8,2,1976.08,1975,11,307,44,0.0576120663750472,15.502539386961416,0.0232489387607452,0.05,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
