Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1976-08-03,1976-08-14,737.3183,0.8872912629151888,654.21608557748,0.458,1976,8,3,1976.08,1975,11,308,44,0.0565242697938942,12.590238207789412,0.0192447701689816,0.05,1,Wet,58,10,10,7,117,202.0,0.3087664832051531,452.21608557748,452.21608557748,,3,150.73869519249334,150.73869519249334,150.73869519249334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,530.21608557748,990.0,966.51686434231,23.483135657690127,0.22783780092012,0.060443217115496,989.7117189819644,0.1607955816157856,0.1607955816157856,0.1607955816157856,0.0,23.034059058038736,23.034059058038736,23.034059058038736,23.194854639654523,,0.9156418361651772,0.9156418361651772,0.9156418361651772,0.0,31.178811384608707,31.178811384608707,31.178811384608707,0.0,0.6350063418453912,0.6350063418453912,0.6350063418453912,0.0,0.97,0.97,0.97,0.96,30.243447043070447,30.243447043070447,30.243447043070447,0.0,90.73034112921134,2177.528187101072,0.138685585893418,5.573192405066256e-05,0.46
1976-08-04,1976-08-15,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1976,8,4,1976.08,1975,11,309,45,0.0550303881144804,17.290297215438272,0.0271464863432568,0.05,1,Wet,58,10,10,7,117,202.0,0.3171484083247372,434.92578836204177,434.92578836204177,,2,217.46289418102089,217.46289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,512.9257883620418,990.0,966.4477031534482,23.552296846551823,0.21801189528169,0.0569851576724083,989.7250029470458,0.3345857140775443,0.3345857140775443,0.0,0.0,22.942714079520105,22.942714079520105,23.27729979359765,23.27729979359765,,0.9377651357352682,0.9377651357352682,0.0,0.0,45.88415503337378,45.88415503337378,0.0,0.0,0.9345041758324598,0.9345041758324598,0.0,0.0,0.98,0.98,0.96,0.96,44.96647193270631,44.96647193270631,0.0,0.0,89.93294386541261,2158.3906527699028,0.1411984653607601,5.743824340706352e-05,0.465
1976-08-05,1976-08-16,710.868,0.8775314292741972,623.8090120652902,0.47,1976,8,5,1976.08,1975,11,310,45,0.053897098642441,13.116776296751594,0.0210269105496326,0.05,1,Wet,58,10,10,7,117,202.0,0.3238170595375398,421.8090120652902,421.8090120652902,,2,210.9045060326451,210.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,499.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2119298706773557,0.054361802413058,989.7337083269096,0.3147135180979352,0.3147135180979352,0.0,0.0,23.02375876055046,23.02375876055046,23.3384722786484,23.3384722786484,,0.9363167802601728,0.9363167802601728,0.0,0.0,44.588574791364174,44.588574791364174,0.0,0.0,0.9081176128587408,0.9081176128587408,0.0,0.0,0.98,0.98,0.96,0.96,43.69680329553689,43.69680329553689,0.0,0.0,87.39360659107378,2097.4465581857708,0.1400967361816934,5.755211751401899e-05,0.47
1976-08-06,1976-08-17,697.8704,0.8821520065429723,615.6277736669467,0.475,1976,8,6,1976.08,1975,11,311,45,0.0531902396448241,8.181238398343453,0.013289261382105,0.05,1,Wet,58,10,10,7,117,202.0,0.3281203490817189,413.6277736669467,413.6277736669467,,2,206.81388683347336,206.81388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,491.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2090424578087138,0.0527255547333893,989.738231987458,0.3026328272904117,0.3026328272904117,0.0,0.0,23.073088065499828,23.073088065499828,23.37572089279024,23.37572089279024,,0.935407433028409,0.935407433028409,0.0,0.0,43.77487721235041,43.77487721235041,0.0,0.0,0.8915453607403342,0.8915453607403342,0.0,0.0,0.9791545360740334,0.9791545360740334,0.96,0.96,42.86236958855674,42.86236958855674,0.0,0.0,85.72473917711348,2057.393740250724,0.1392476799194741,5.756970171053352e-05,0.475
1976-08-07,1976-08-18,685.0236,0.878477532975807,601.777842158206,0.482,1976,8,7,1976.08,1975,11,312,45,0.051993605562469,13.849931508740726,0.0230150240478605,0.05,1,Wet,58,10,10,7,117,202.0,0.335672046806427,399.777842158206,399.777842158206,,2,199.888921079103,199.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,477.777842158206,990.0,966.3071113686328,23.69288863136717,0.2041543872598535,0.0499555684316412,989.7458900443085,0.2826889790214884,0.2826889790214884,0.0,0.0,23.15608969665413,23.15608969665413,23.43877867567562,23.43877867567562,,0.9334878883056033,0.9334878883056033,0.0,0.0,42.37418262583287,42.37418262583287,0.0,0.0,0.863017976086209,0.863017976086209,0.0,0.0,0.9763017976086208,0.9763017976086208,0.96,0.96,41.36999066979662,41.36999066979662,0.0,0.0,82.73998133959324,1985.7595521502376,0.1374925687573606,5.749025014946104e-05,0.48
1976-08-08,1976-08-19,672.3268,0.8764068829576366,589.2318351168824,0.488,1976,8,8,1976.08,1975,11,313,45,0.0509096305540986,12.546007041323604,0.0212921405355413,0.05,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1976-08-09,1976-08-20,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1976,8,9,1976.08,1975,11,314,45,0.0494114767522878,17.339743076514086,0.0303199560159158,0.05,1,Wet,58,10,10,7,117,202.0,0.3532134869697435,369.8920920403683,369.8920920403683,,2,184.94604602018416,184.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,447.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1936067787832767,0.0439784184080736,989.7624148028086,0.2419607987320751,0.2419607987320751,0.0,0.0,23.346939589894976,23.346939589894976,23.588900388627053,23.588900388627053,,0.9290684400806404,0.9290684400806404,0.0,0.0,39.3424514525968,39.3424514525968,0.0,0.0,0.8012719236781425,0.8012719236781425,0.0,0.0,0.9701271923678142,0.9701271923678142,0.96,0.96,38.167181968574766,38.167181968574766,0.0,0.0,76.33436393714953,1832.0247344915888,0.1334768656527625,5.732479941806225e-05,0.495
1976-08-10,1976-08-21,647.3805,0.8756118252012844,566.8540212047202,0.501,1976,8,10,1976.08,1975,11,315,45,0.0489761874320878,5.038070835648114,0.0088877747130395,0.05,1,Wet,58,10,10,7,117,202.0,0.3563527688675377,364.8540212047202,364.8540212047202,,2,182.4270106023601,182.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,442.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1918286872700254,0.042970804240944,989.7652005084892,0.235461687354089,0.235461687354089,0.0,0.0,23.37889572571377,23.37889572571377,23.614357413067864,23.614357413067864,,0.9281839004323968,0.9281839004323968,0.0,0.0,38.82271163506693,38.82271163506693,0.0,0.0,0.7906865913455586,0.7906865913455586,0.0,0.0,0.97,0.97,0.96,0.96,37.65803028601492,37.65803028601492,0.0,0.0,75.31606057202984,1807.585453728716,0.1328667659655347,5.7341091836112925e-05,0.5
1976-08-11,1976-08-22,641.2365,0.8794376863729334,563.9275439778775,0.503,1976,8,11,1976.08,1975,11,316,46,0.0487233397996886,2.926477226842735,0.0051894560889856,0.06,1,Wet,58,10,10,7,117,202.0,0.3582020459137643,361.9275439778775,361.9275439778775,,2,180.96377198893876,180.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,439.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1907958426573706,0.0423855087955755,989.7668186485472,0.2316865317314619,0.2316865317314619,0.0,0.0,23.39745816891517,23.39745816891517,23.629144700646638,23.629144700646638,,0.9276703543234656,0.9276703543234656,0.0,0.0,38.52056930663101,38.52056930663101,0.0,0.0,0.7845329797684524,0.7845329797684524,0.0,0.0,0.97,0.97,0.96,0.96,37.36495222743208,37.36495222743208,0.0,0.0,74.72990445486415,1793.5177069167398,0.1325168547855073,5.735486878082608e-05,0.505
1976-08-12,1976-08-23,635.1294,0.8861628436789661,562.8280752081156,0.506,1976,8,12,1976.08,1975,11,317,46,0.0486283456979812,1.09946876976187,0.0019534717939493,0.06,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1976-08-13,1976-08-24,629.0591,0.8842087083672124,556.2195342976412,0.513,1976,8,13,1976.08,1975,11,318,46,0.0480573677633162,6.608540910474403,0.0118811737146543,0.06,1,Wet,58,10,10,7,117,202.0,0.3631659579433376,354.2195342976412,354.2195342976412,,2,177.1097671488206,177.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,432.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1880754468861342,0.0408439068595282,989.7710806462544,0.2219744178720515,0.2219744178720515,0.0,0.0,23.44611832404291,23.44611832404291,23.66809274191496,23.66809274191496,,0.9263184436050732,0.9263184436050732,0.0,0.0,37.723543017024525,37.723543017024525,0.0,0.0,0.7683002651125158,0.7683002651125158,0.0,0.0,0.97,0.97,0.96,0.96,36.59183672651379,36.59183672651379,0.0,0.0,73.18367345302758,1756.408162872662,0.1315733607692137,5.739039271706231e-05,0.515
1976-08-14,1976-08-25,623.0255,0.8843912864860217,550.9983234585969,0.515,1976,8,14,1976.08,1975,11,319,46,0.0476062551468227,5.221210839044262,0.0094759105731409,0.06,1,Wet,58,10,10,7,117,202.0,0.3666072860840177,348.99832345859693,348.99832345859693,,2,174.49916172929846,174.49916172929846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,426.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1862327195834312,0.0397996646917193,989.7739676157248,0.2154779546194882,0.2154779546194882,0.0,0.0,23.47899720554163,23.47899720554163,23.69447516016112,23.69447516016112,,0.9254033679409912,0.9254033679409912,0.0,0.0,37.18284912345613,37.18284912345613,0.0,0.0,0.7572881695204914,0.7572881695204914,0.0,0.0,0.97,0.97,0.96,0.96,36.06736364975245,36.06736364975245,0.0,0.0,72.13472729950489,1731.2334551881172,0.1309164188499118,5.741409887385774e-05,0.515
1976-08-15,1976-08-26,611.0679,0.8869861279741288,542.0087505502821,0.523,1976,8,15,1976.08,1975,11,320,46,0.0468295560475443,8.989572908314813,0.0165856601008526,0.06,1,Wet,58,10,10,7,117,202.0,0.3726877099215033,340.0087505502821,340.0087505502821,,2,170.00437527514106,170.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,418.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1830600203861656,0.0380017501100564,989.7789382295038,0.2045106756713441,0.2045106756713441,0.0,0.0,23.53538817635618,23.53538817635618,23.73989885202752,23.73989885202752,,0.9238290600918636,0.9238290600918636,0.0,0.0,36.25031486366524,36.25031486366524,0.0,0.0,0.7382956184045874,0.7382956184045874,0.0,0.0,0.97,0.97,0.96,0.96,35.16280541775528,35.16280541775528,0.0,0.0,70.32561083551056,1687.8146600522534,0.1297499547085014,5.745408571731456e-05,0.525
1976-08-16,1976-08-27,605.1438,0.8886028945088347,537.7325322740754,0.526,1976,8,16,1976.08,1975,11,321,46,0.0464600907884801,4.276218276206691,0.0079523146165669,0.06,1,Wet,58,10,10,7,117,202.0,0.375651439844527,335.7325322740754,335.7325322740754,,2,167.8662661370377,167.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,413.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1815508102790085,0.037146506454815,989.7813026832662,0.1994217134061497,0.1994217134061497,0.0,0.0,23.56208457462667,23.56208457462667,23.76150628803282,23.76150628803282,,0.9230806919309704,0.9230806919309704,0.0,0.0,35.805975274847675,35.805975274847675,0.0,0.0,0.7292459322779568,0.7292459322779568,0.0,0.0,0.97,0.97,0.96,0.96,34.731796016602246,34.731796016602246,0.0,0.0,69.46359203320449,1667.1262087969078,0.1291787047725053,5.747266164749816e-05,0.525
1976-08-17,1976-08-28,593.4044,0.8886647923374786,527.3375978981461,0.532,1976,8,17,1976.08,1975,11,322,46,0.0455619684583998,10.394934375929324,0.0197121055228401,0.06,1,Wet,58,10,10,7,117,202.0,0.3830563206665491,325.3375978981461,325.3375978981461,,2,162.66879894907305,162.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,403.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1778821154159149,0.0350675195796292,989.7870503650043,0.187238237582868,0.187238237582868,0.0,0.0,23.626792936879816,23.626792936879816,23.814031174462684,23.814031174462684,,0.9211460234488316,0.9211460234488316,0.0,0.0,34.71972018240293,34.71972018240293,0.0,0.0,0.7071226106395708,0.7071226106395708,0.0,0.0,0.97,0.97,0.96,0.96,33.67812857693084,33.67812857693084,0.0,0.0,67.35625715386168,1616.55017169268,0.127728911085288,5.750971161189255e-05,0.53
1976-08-18,1976-08-29,587.589,0.8901106602929673,523.0192327708844,0.536,1976,8,18,1976.08,1975,11,323,47,0.0451888617114044,4.3183651272617,0.0082566086611836,0.06,1,Wet,58,10,10,7,117,202.0,0.3862190668014857,321.0192327708844,321.0192327708844,,2,160.5096163854422,160.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,399.0192327708844,990.0,965.953586547469,24.046413452531056,0.1763580303773375,0.0342038465541768,989.7894381230684,0.182272117686517,0.182272117686517,0.0,0.0,23.65357945791306,23.65357945791306,23.835851575599577,23.835851575599577,,0.9202837005083748,0.9202837005083748,0.0,0.0,34.26560131873152,34.26560131873152,0.0,0.0,0.6978737539456521,0.6978737539456521,0.0,0.0,0.97,0.97,0.96,0.96,33.23763327916957,33.23763327916957,0.0,0.0,66.47526655833914,1595.4063974001394,0.1270990862155532,5.752101412235271e-05,0.535
1976-08-19,1976-08-30,576.0661,0.8889914195501405,512.1178199937132,0.544,1976,8,19,1976.08,1975,11,324,47,0.0442469796474568,10.901412777171233,0.0212869233437435,0.06,1,Wet,58,10,10,7,117,202.0,0.3944404824703811,310.1178199937132,310.1178199937132,,2,155.05890999685658,155.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,388.1178199937132,990.0,965.9045301899716,24.09546981002836,0.172510583572028,0.0320235639987426,989.7954658524292,0.1701307801930216,0.1701307801930216,0.0,0.0,23.72080488226452,23.72080488226452,23.890935662457537,23.890935662457537,,0.9181105556424048,0.9181105556424048,0.0,0.0,33.11767409201953,33.11767409201953,0.0,0.0,0.674494380692862,0.674494380692862,0.0,0.0,0.97,0.97,0.96,0.96,32.12414386925894,32.12414386925894,0.0,0.0,64.24828773851787,1541.9589057244289,0.1254560673934498,5.75482782459729e-05,0.545
1976-08-20,1976-08-31,570.3586,0.8854392210789449,505.01787451967766,0.547,1976,8,20,1976.08,1975,11,325,47,0.0436335443585001,7.099945474035508,0.0140588003559047,0.06,1,Wet,58,10,10,7,117,202.0,0.3999858424657189,303.01787451967766,303.01787451967766,,2,151.50893725983883,151.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,381.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1700047925254625,0.0306035749039355,989.7993916325706,0.1624593044812519,0.1624593044812519,0.0,0.0,23.764351892750906,23.764351892750906,23.926811197232155,23.926811197232155,,0.916698129958294,0.916698129958294,0.0,0.0,32.36899916341884,32.36899916341884,0.0,0.0,0.659246418806901,0.659246418806901,0.0,0.0,0.97,0.97,0.96,0.96,31.39792918851628,31.39792918851628,0.0,0.0,62.79585837703255,1507.1006010487813,0.1243438332489868,5.756523116423419e-05,0.545
1976-08-21,1976-09-01,559.0506,0.8753118667840304,489.3436243127323,0.555,1976,8,21,1976.08,1975,11,326,47,0.04227928914062,15.674250206945374,0.0320311728367961,0.06,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1976-08-22,1976-09-02,559.0506,0.8753118667840304,489.3436243127323,0.555,1976,8,22,1976.08,1975,11,327,47,0.04227928914062,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1976-08-23,1976-09-03,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1976,8,23,1976.08,1975,11,328,47,0.041992562280209,3.3185979214239296,0.0068280391774559,0.06,1,Wet,58,10,10,7,117,202.0,0.4156164580656095,284.0250263913084,284.0250263913084,,2,142.0125131956542,142.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,362.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1633016271331523,0.0268050052782616,989.8098933675886,0.1427652766552214,0.1427652766552214,0.0,0.0,23.88001547217259,23.88001547217259,24.022780748827813,24.022780748827813,,0.9127052614856874,0.9127052614856874,0.0,0.0,30.35501631668557,30.35501631668557,0.0,0.0,0.618228438221702,0.618228438221702,0.0,0.0,0.97,0.97,0.96,0.96,29.444365827185003,29.444365827185003,0.0,0.0,58.888731654370005,1413.32955970488,0.1211639904463633,5.759344950316448e-05,0.56
1976-08-24,1976-09-04,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1976,8,24,1976.08,1975,11,329,47,0.0414342516334432,6.461928782011513,0.0134746164044425,0.06,1,Wet,58,10,10,7,117,202.0,0.4212167304094167,277.5630976092969,277.5630976092969,,2,138.78154880464845,138.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,355.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1610210119728355,0.0255126195218593,989.8134663685054,0.1363362046810179,0.1363362046810179,0.0,0.0,23.919096224582518,23.919096224582518,24.055432429263533,24.055432429263533,,0.9111913646103704,0.9111913646103704,0.0,0.0,29.6636638208035,29.6636638208035,0.0,0.0,0.6041479393239002,0.6041479393239002,0.0,0.0,0.97,0.97,0.96,0.96,28.773753906179397,28.773753906179397,0.0,0.0,57.54750781235879,1381.140187496611,0.1199998667521392,5.759201772300333e-05,0.565
1976-08-25,1976-09-05,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1976,8,25,1976.08,1975,11,330,48,0.0408233700040498,7.070389229090267,0.0149640176529472,0.06,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1976-08-26,1976-09-06,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1976,8,26,1976.08,1975,11,331,48,0.0406234612270272,2.313758993316867,0.0049210178301984,0.06,1,Wet,58,10,10,7,117,202.0,0.4296236576805633,268.1789493868897,268.1789493868897,,2,134.08947469344486,134.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,346.1789493868897,990.0,965.715805272241,24.28419472775897,0.1577090549048067,0.0236357898773779,989.8186551552178,0.1272882124236763,0.1272882124236763,0.0,0.0,23.97556167055311,23.97556167055311,24.102849882976784,24.102849882976784,,0.9090112998157942,0.9090112998157942,0.0,0.0,28.65968817802601,28.65968817802601,0.0,0.0,0.5837003702245622,0.5837003702245622,0.0,0.0,0.97,0.97,0.96,0.96,27.799897532685225,27.799897532685225,0.0,0.0,55.59979506537045,1334.3950815688909,0.1182524124865058,5.758985764344067e-05,0.575
1976-08-27,1976-09-07,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1976,8,27,1976.08,1975,11,332,48,0.0406234612270272,0.0,0.0,0.06,1,Wet,58,10,10,7,117,202.0,0.4296236576805633,268.1789493868897,268.1789493868897,,2,134.08947469344486,134.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,346.1789493868897,990.0,965.715805272241,24.28419472775897,0.1577090549048067,0.0236357898773779,989.8186551552178,0.1272882124236763,0.1272882124236763,0.0,0.0,23.97556167055311,23.97556167055311,24.102849882976784,24.102849882976784,,0.9090112998157942,0.9090112998157942,0.0,0.0,28.65968817802601,28.65968817802601,0.0,0.0,0.5837003702245622,0.5837003702245622,0.0,0.0,0.97,0.97,0.96,0.96,27.799897532685225,27.799897532685225,0.0,0.0,55.59979506537045,1334.3950815688909,0.1182524124865058,5.758985764344067e-05,0.575
1976-08-28,1976-09-08,520.5884,0.8885427859104034,462.56506724863937,0.581,1976,8,28,1976.08,1975,11,333,48,0.0399656218102824,7.613882138250346,0.0164601321572727,0.06,1,Wet,58,10,10,7,117,202.0,0.4366953198638763,260.56506724863937,260.56506724863937,,2,130.28253362431968,130.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,338.56506724863937,990.0,965.6815428026188,24.31845719738112,0.155021879663616,0.0221130134497278,989.8228651068866,0.120131163213721,0.120131163213721,0.0,0.0,24.02119114105404,24.02119114105404,24.14132230426776,24.14132230426776,,0.907252142900356,0.907252142900356,0.0,0.0,27.845013765203333,27.845013765203333,0.0,0.0,0.5671082233238968,0.5671082233238968,0.0,0.0,0.97,0.97,0.96,0.96,27.009663352247237,27.009663352247237,0.0,0.0,54.01932670449447,1296.4638409078673,0.1167821146240121,5.758779827039381e-05,0.58
1976-08-29,1976-09-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1976,8,29,1976.08,1975,11,334,48,0.0396801022576396,3.304624451884536,0.0071955346987003,0.06,1,Wet,58,10,10,7,117,202.0,0.4398375761907169,257.2604427967548,257.2604427967548,,2,128.6302213983774,128.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,335.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1538555751625355,0.0214520885593509,989.824692336278,0.1171343985170793,0.1171343985170793,0.0,0.0,24.04088594517559,24.04088594517559,24.15802034369267,24.15802034369267,,0.9064884200806226,0.9064884200806226,0.0,0.0,27.491247344799127,27.491247344799127,0.0,0.0,0.5599032045783936,0.5599032045783936,0.0,0.0,0.97,0.97,0.96,0.96,26.666509924455152,26.666509924455152,0.0,0.0,53.333019848910304,1279.9924763738472,0.1161280504023569,5.758649707181215e-05,0.585
1976-08-30,1976-09-10,509.9149,0.8935905892579125,455.65515596238953,0.59,1976,8,30,1976.08,1975,11,335,48,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.06,1,Wet,58,10,10,7,117,202.0,0.4433177093614922,253.65515596238956,253.65515596238956,,2,126.82757798119476,126.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,331.6551559623896,990.0,965.6504482018308,24.349551798169276,0.152583157578078,0.0207310311924779,989.8266858112296,0.1138896403661505,0.1138896403661505,0.0,0.0,24.062347969032604,24.062347969032604,24.176237609398758,24.176237609398758,,0.9056567722816709,0.9056567722816709,0.0,0.0,27.10528888105737,27.10528888105737,0.0,0.0,0.5520425434023903,0.5520425434023903,0.0,0.0,0.97,0.97,0.96,0.96,26.292130214625647,26.292130214625647,0.0,0.0,52.584260429251295,1262.0222503020311,0.1154036330790289,5.758502701317516e-05,0.59
1976-08-31,1976-09-11,504.6303,0.897830776149602,453.0726139176065,0.595,1976,8,31,1976.08,1975,11,336,48,0.0391454738424812,2.582542044782997,0.0057000621212842,0.06,1,Wet,58,10,10,7,117,202.0,0.4458446478443182,251.07261391760647,251.07261391760647,,2,125.53630695880324,125.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,329.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1516716983623894,0.0202145227835212,989.828113778854,0.1115653525258458,0.1115653525258458,0.0,0.0,24.07772166369912,24.07772166369912,24.189287016224966,24.189287016224966,,0.9050620682882724,0.9050620682882724,0.0,0.0,26.82883418503169,26.82883418503169,0.0,0.0,0.5464121015281403,0.5464121015281403,0.0,0.0,0.97,0.97,0.96,0.96,26.02396915948074,26.02396915948074,0.0,0.0,52.04793831896148,1249.1505196550754,0.1148776966873276,5.758398105856544e-05,0.595
1976-09-01,1976-09-12,504.6303,0.897830776149602,453.0726139176065,0.595,1976,9,1,1976.09,1975,12,337,49,0.0391454738424812,0.0,0.0,0.07,1,Wet,48,8,7,4,79,146.0,0.32224415141223,307.0726139176065,307.0726139176065,,2,153.53630695880324,153.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,370.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1661418704622869,0.0314145227835213,989.8024436067542,0.166838423031015,0.166838423031015,0.0,0.0,23.996778421094028,23.996778421094028,24.163616844125045,24.163616844125045,,0.917759618368643,0.917759618368643,0.0,0.0,33.161309792822095,33.161309792822095,0.0,0.0,0.675383091503505,0.675383091503505,0.0,0.0,0.97,0.97,0.96,0.96,32.16647049903743,32.16647049903743,0.0,0.0,64.33294099807486,1543.9905839537969,0.1419925615053266,5.819555563867075e-05,0.595
1976-09-02,1976-09-13,499.3804,0.8921883077628417,445.541354005931,0.598,1976,9,2,1976.09,1975,12,338,49,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.07,1,Wet,48,8,7,4,79,146.0,0.3276912427708258,299.541354005931,299.541354005931,,2,149.7706770029655,149.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,362.541354005931,990.0,965.6049360930268,24.39506390697329,0.16348385516836,0.0299082708011862,989.8066078740304,0.1587230081661682,0.1587230081661682,0.0,0.0,24.042948772837544,24.042948772837544,24.20167178100371,24.20167178100371,,0.9162700154165504,0.9162700154165504,0.0,0.0,32.357629517105586,32.357629517105586,0.0,0.0,0.6590148577821912,0.6590148577821912,0.0,0.0,0.97,0.97,0.96,0.96,31.386900631592415,31.386900631592415,0.0,0.0,62.77380126318484,1506.571230316436,0.1408933215711087,5.821288708338443e-05,0.6
1976-09-03,1976-09-14,494.165,0.8960553284209241,442.799181369126,0.602,1976,9,3,1976.09,1975,12,339,49,0.0382578492702924,2.742172636805037,0.006192813248494,0.07,1,Wet,48,8,7,4,79,146.0,0.3297205734404724,296.799181369126,296.799181369126,,2,148.399590684563,148.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,359.799181369126,990.0,965.592596316161,24.407403683838996,0.1625160573639162,0.0293598362738252,989.8081241063624,0.155871148623891,0.155871148623891,0.0,0.0,24.059656641577455,24.059656641577455,24.21552779020135,24.21552779020135,,0.9157283423618252,0.9157283423618252,0.0,0.0,32.06472235928617,32.06472235928617,0.0,0.0,0.6530493352196777,0.6530493352196777,0.0,0.0,0.97,0.97,0.96,0.96,31.102780688507583,31.102780688507583,0.0,0.0,62.20556137701517,1492.9334730483642,0.1404825573179174,5.821890250848207e-05,0.6
1976-09-04,1976-09-15,488.9841,0.8998924733267547,440.0331111664572,0.609,1976,9,4,1976.09,1975,12,340,49,0.0380188608047818,2.766070202668743,0.0062860501459454,0.07,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1976-09-05,1976-09-16,483.8375,0.9000891520783358,435.49688511870175,0.611,1976,9,5,1976.09,1975,12,341,49,0.0376269308742558,4.536226047755463,0.0104162077910592,0.07,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1976-09-06,1976-09-17,473.647,0.9007401735700734,426.6328809909446,0.62,1976,9,6,1976.09,1975,12,342,49,0.0368610809176176,8.86400412775714,0.0207766548775345,0.07,1,Wet,48,8,7,4,79,146.0,0.3422145983237023,280.6328809909446,280.6328809909446,,2,140.3164404954723,140.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,343.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1568104683714546,0.0261265761981889,989.8170629554304,0.139339209800854,0.139339209800854,0.0,0.0,24.1578757811703,24.1578757811703,24.29721499097116,24.29721499097116,,0.9122174790888514,0.9122174790888514,0.0,0.0,30.32525014654064,30.32525014654064,0.0,0.0,0.6176222025772024,0.6176222025772024,0.0,0.0,0.97,0.97,0.96,0.96,29.41549264214441,29.41549264214441,0.0,0.0,58.83098528428883,1411.943646822932,0.1378960410825379,5.823245052055826e-05,0.62
1976-09-07,1976-09-18,468.6029,0.9015518661337044,422.4698189706656,0.626,1976,9,7,1976.09,1975,12,343,49,0.0365013923590655,4.163062020279028,0.00985410515341,0.07,1,Wet,48,8,7,4,79,146.0,0.345586816960616,276.4698189706656,276.4698189706656,,2,138.2349094853328,138.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,339.4698189706656,990.0,965.501114185368,24.49888581463199,0.155341194617894,0.0252939637941331,989.819364841588,0.1352757244015456,0.1352757244015456,0.0,0.0,24.18297493181836,24.18297493181836,24.318250656219902,24.318250656219902,,0.9112567061284214,0.9112567061284214,0.0,0.0,29.87492991059213,29.87492991059213,0.0,0.0,0.6084507110100229,0.6084507110100229,0.0,0.0,0.97,0.97,0.96,0.96,28.97868201327436,28.97868201327436,0.0,0.0,57.95736402654872,1390.976736637169,0.1371869928312512,5.8231556142700026e-05,0.625
1976-09-08,1976-09-19,463.5928,0.9065907191323836,420.28892993659525,0.63,1976,9,8,1976.09,1975,12,344,50,0.0363129635465218,2.180889034070333,0.0051890232616865,0.07,1,Wet,48,8,7,4,79,146.0,0.3473800749927568,274.28892993659525,274.28892993659525,,2,137.14446496829763,137.14446496829763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,337.28892993659525,990.0,965.4913001847146,24.508699815285357,0.1545714912117043,0.024857785987319,989.8205707228008,0.1331602620384974,0.1331602620384974,0.0,0.0,24.196110276047737,24.196110276047737,24.329270538086234,24.329270538086234,,0.910754269694496,0.910754269694496,0.0,0.0,29.639014221886924,29.639014221886924,0.0,0.0,0.6036459108327276,0.6036459108327276,0.0,0.0,0.97,0.97,0.96,0.96,28.74984379523032,28.74984379523032,0.0,0.0,57.49968759046063,1379.992502171055,0.1368099026522897,5.823106111313623e-05,0.63
1976-09-09,1976-09-20,458.6166,0.911126574868046,417.8577719356288,0.633,1976,9,9,1976.09,1975,12,345,50,0.0361029114952383,2.4311580009666045,0.0058181471406044,0.07,1,Wet,48,8,7,4,79,146.0,0.3494011833827788,271.8577719356288,271.8577719356288,,2,135.9288859678144,135.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,334.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1537134601220451,0.0243715543871257,989.8219149854908,0.1308020387775599,0.1308020387775599,0.0,0.0,24.210752973002982,24.210752973002982,24.341555011780542,24.341555011780542,,0.9101949019043408,0.9101949019043408,0.0,0.0,29.37603332838988,29.37603332838988,0.0,0.0,0.5982898844885922,0.5982898844885922,0.0,0.0,0.97,0.97,0.96,0.96,28.49475232853818,28.49475232853818,0.0,0.0,56.98950465707636,1367.7481117698326,0.1363849340245264,5.823051460911464e-05,0.635
1976-09-10,1976-09-21,448.7655,0.9091709283658698,408.00454625357366,0.643,1976,9,10,1976.09,1975,12,346,50,0.0352515927963087,9.853225682054983,0.0241497938504127,0.07,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1976-09-11,1976-09-22,448.7655,0.9091709283658698,408.00454625357366,0.643,1976,9,11,1976.09,1975,12,347,50,0.0352515927963087,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1976-09-12,1976-09-23,448.7655,0.9091709283658698,408.00454625357366,0.643,1976,9,12,1976.09,1975,12,348,50,0.0352515927963087,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3578391499325632,262.00454625357366,262.00454625357366,,2,131.00227312678683,131.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,325.00454625357366,990.0,965.436020458141,24.563979541859,0.1502359510645214,0.0224009092507147,989.8273631396848,0.1214842734783592,0.1214842734783592,0.0,0.0,24.269858408065488,24.269858408065488,24.391342681543847,24.391342681543847,,0.9079353540690904,0.9079353540690904,0.0,0.0,28.309989028225583,28.309989028225583,0.0,0.0,0.5765781879475679,0.5765781879475679,0.0,0.0,0.97,0.97,0.96,0.96,27.46068935737881,27.46068935737881,0.0,0.0,54.92137871475763,1318.1130891541832,0.1346097224137893,5.822776264772175e-05,0.645
1976-09-13,1976-09-24,443.8904,0.9076618404997884,402.90237744418727,0.648,1976,9,13,1976.09,1975,12,349,50,0.0348107654111777,5.102168809386399,0.0126635361194739,0.08,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1976-09-14,1976-09-25,443.8904,0.9076618404997884,402.90237744418727,0.648,1976,9,14,1976.09,1975,12,350,50,0.0348107654111777,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3623706589326961,256.90237744418727,256.90237744418727,,2,128.45118872209363,128.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,319.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1484352373875812,0.0213804754888374,989.8301842871236,0.1168121396997685,0.1168121396997685,0.0,0.0,24.300311448924923,24.300311448924923,24.41712358862469,24.41712358862469,,0.9067700257742006,0.9067700257742006,0.0,0.0,27.75784987883211,27.75784987883211,0.0,0.0,0.5653329914222426,0.5653329914222426,0.0,0.0,0.97,0.97,0.96,0.96,26.925114382467147,26.925114382467147,0.0,0.0,53.85022876493429,1292.405490358423,0.1336557731590799,5.8225996302421015e-05,0.65
1976-09-15,1976-09-26,439.0488,0.9068394067509818,398.1467533267305,0.657,1976,9,15,1976.09,1975,12,351,51,0.0343998794874295,4.755624117456762,0.0119444000929832,0.08,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1976-09-16,1976-09-27,439.0488,0.9068394067509818,398.1467533267305,0.657,1976,9,16,1976.09,1975,12,352,51,0.0343998794874295,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1976-09-17,1976-09-28,439.0488,0.9068394067509818,398.1467533267305,0.657,1976,9,17,1976.09,1975,12,353,51,0.0343998794874295,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1976-09-18,1976-09-29,439.0488,0.9068394067509818,398.1467533267305,0.657,1976,9,18,1976.09,1975,12,354,51,0.0343998794874295,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3666989590649462,252.1467533267305,252.1467533267305,,2,126.07337666336524,126.07337666336524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,315.1467533267305,990.0,965.3907337666336,24.609266233366384,0.146756830084605,0.0204293506653461,989.83281381925,0.1125320779940574,0.1125320779940574,0.0,0.0,24.32954797462229,24.32954797462229,24.442080052616348,24.442080052616348,,0.9056881054165042,0.9056881054165042,0.0,0.0,27.244245717577822,27.244245717577822,0.0,0.0,0.5548726215392632,0.5548726215392632,0.0,0.0,0.97,0.97,0.96,0.96,26.42691834605049,26.42691834605049,0.0,0.0,52.85383669210098,1268.4920806104235,0.1327496362848088,5.822649353861405e-05,0.655
1976-09-19,1976-09-30,434.2405,0.9023039355474278,391.8169121240828,0.66,1976,9,19,1976.09,1975,12,355,51,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.08,1,Wet,48,8,7,4,79,146.0,0.3726230172365911,245.8169121240828,245.8169121240828,,2,122.9084560620414,122.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,308.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1445228327293042,0.0191633824248165,989.836313784846,0.106960713547952,0.106960713547952,0.0,0.0,24.370268510677477,24.370268510677477,24.477229224225425,24.477229224225425,,0.9035127763053596,0.9035127763053596,0.0,0.0,26.540865133421253,26.540865133421253,0.0,0.0,0.5405471513935082,0.5405471513935082,0.0,0.0,0.97,0.97,0.96,0.96,25.744639179418616,25.744639179418616,0.0,0.0,51.48927835883723,1235.7426806120936,0.1314115771055112,5.8183862120437073e-05,0.66
1976-09-20,1976-10-01,434.2405,0.9023039355474278,391.8169121240828,0.66,1976,9,20,1976.09,1975,12,356,51,0.0338529812075207,0.0,0.0,0.08,1,Wet,48,8,7,4,79,146.0,0.3726230172365911,245.8169121240828,245.8169121240828,,2,122.9084560620414,122.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,308.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1445228327293042,0.0191633824248165,989.836313784846,0.106960713547952,0.106960713547952,0.0,0.0,24.370268510677477,24.370268510677477,24.477229224225425,24.477229224225425,,0.9035127763053596,0.9035127763053596,0.0,0.0,26.540865133421253,26.540865133421253,0.0,0.0,0.5405471513935082,0.5405471513935082,0.0,0.0,0.97,0.97,0.96,0.96,25.744639179418616,25.744639179418616,0.0,0.0,51.48927835883723,1235.7426806120936,0.1314115771055112,5.8183862120437073e-05,0.66
1976-09-21,1976-10-02,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1976,9,21,1976.09,1975,12,357,51,0.0333962868007022,5.285814893733061,0.0136750055341162,0.06,1,Wet,48,8,7,4,79,146.0,0.3777186390594405,240.53109723034976,240.53109723034976,,2,120.26554861517488,120.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,303.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1426573046512427,0.0181062194460699,989.8392364759028,0.1023620545904042,0.1023620545904042,0.0,0.0,24.4042189351606,24.4042189351606,24.506580989751,24.506580989751,,0.9013723183704664,0.9013723183704664,0.0,0.0,25.944724609424032,25.944724609424032,0.0,0.0,0.5284057965259477,0.5284057965259477,0.0,0.0,0.97,0.97,0.96,0.96,25.16638287114131,25.16638287114131,0.0,0.0,50.33276574228262,1207.9863778147828,0.1302166012073467,5.8126886620033216e-05,0.67
1976-09-22,1976-10-03,420.0154,0.9067213782142306,380.8369423592014,0.675,1976,9,22,1976.09,1975,12,358,52,0.032904311819835,5.694154871148385,0.0149516872913492,0.06,1,Wet,48,8,7,4,79,146.0,0.3833661700347713,234.83694235920137,234.83694235920137,,2,117.41847117960069,117.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,297.8369423592014,990.0,965.304184711796,24.695815288204017,0.1406476607256577,0.0169673884718402,989.8423849508024,0.0976146621581371,0.0976146621581371,0.0,0.0,24.44058557684839,24.44058557684839,24.538200239006528,24.538200239006528,,0.8990583287735151,0.8990583287735151,0.0,0.0,25.30315038299739,25.30315038299739,0.0,0.0,0.5153391116700079,0.5153391116700079,0.0,0.0,0.97,0.97,0.96,0.96,24.544055871507467,24.544055871507467,0.0,0.0,49.088111743014935,1178.1146818323584,0.128895352007935,5.806406120901215e-05,0.675
1976-09-23,1976-10-04,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,23,1976.09,1975,12,359,52,0.0325828881366366,3.720181518499942,0.0098648002549836,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-24,1976-10-05,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,24,1976.09,1975,12,360,52,0.0325828881366366,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-25,1976-10-06,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,25,1976.09,1975,12,361,52,0.0325828881366366,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-26,1976-10-07,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,26,1976.09,1975,12,362,52,0.0325828881366366,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-27,1976-10-08,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,27,1976.09,1975,12,363,52,0.0325828881366366,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-28,1976-10-09,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,28,1976.09,1975,12,364,52,0.0325828881366366,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-29,1976-10-10,415.3399,0.9079714249478594,377.11676084070143,0.68,1976,9,29,1976.09,1975,12,365,53,0.0325828881366366,0.0,0.0,0.06,1,Wet,48,8,7,4,79,146.0,0.3871480007266824,231.11676084070143,231.11676084070143,,2,115.55838042035072,115.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,294.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1393346932423515,0.0162233521681402,989.8444419545896,0.0945269114977822,0.0945269114977822,0.0,0.0,24.464331238888175,24.464331238888175,24.55885815038596,24.55885815038596,,0.8975420889100652,0.8975420889100652,0.0,0.0,24.884465542346508,24.884465542346508,0.0,0.0,0.5068119255060388,0.5068119255060388,0.0,0.0,0.97,0.97,0.96,0.96,24.137931576076117,24.137931576076117,0.0,0.0,48.27586315215223,1158.6207156516534,0.128013040429525,5.802245556717475e-05,0.68
1976-09-30,1976-10-11,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1976,9,30,1976.09,1975,12,366,53,0.0322280748330436,4.106635458252072,0.0110094476766321,0.06,1,Wet,48,8,7,4,79,146.0,0.3914102863837956,227.01012538244936,227.01012538244936,,2,113.50506269122468,113.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,290.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1378853341732674,0.0154020250764898,989.8467126407504,0.0912081003059595,0.0912081003059595,0.0,0.0,24.490453913532168,24.490453913532168,24.581662013838127,24.581662013838127,,0.895864196625376,0.895864196625376,0.0,0.0,24.422659085177024,24.422659085177024,0.0,0.0,0.4974064986797764,0.4974064986797764,0.0,0.0,0.9697406498679776,0.9697406498679776,0.96,0.96,23.68364529276364,23.68364529276364,0.0,0.0,47.36729058552727,1136.8149740526546,0.1269866080363403,5.796032532044609e-05,0.69
