Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-01-19,1977-01-30,820.3628,0.8945448145815545,733.8512888156049,0.422,1977,1,19,1977.01,1976,4,111,16,0.0634047513536682,31.195272749708124,0.0425089840750372,0.4,3,Normal,41,6,4,3,66,120.0,0.1635208683678587,613.8512888156049,613.8512888156049,,3,204.6170962718683,204.6170962718683,204.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,664.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3043496610775872,0.1141553866446814,989.5814949522776,0.2962048953375433,0.2962048953375433,0.2962048953375433,0.0,22.449884901677773,22.449884901677773,22.449884901677773,22.74608979701532,,0.934291273381372,0.934291273381372,0.934291273381372,0.0,42.08981607218991,42.08981607218991,42.08981607218991,0.0,0.8572263965822793,0.8572263965822793,0.8572263965822793,0.0,0.975722639658228,0.975722639658228,0.975722639658228,0.96,41.06798644068645,41.06798644068645,41.06798644068645,0.0,123.20395932205936,2956.8950237294243,0.1678868201225123,5.575181262539589e-05,0.42
1977-01-20,1977-01-31,863.9982,0.9020463209442272,779.3663976124346,0.405,1977,1,20,1977.01,1976,4,112,16,0.0673372567537143,45.515108796829736,0.0584001426495469,0.4,3,Normal,41,6,4,3,66,120.0,0.1539712263289979,659.3663976124346,659.3663976124346,,3,219.78879920414488,219.78879920414488,219.78879920414488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,710.3663976124346,990.0,967.0174655904495,22.98253440955034,0.3302154491891531,0.1278099192837304,989.5419746315272,0.3417495015487662,0.3417495015487662,0.3417495015487662,0.0,22.182759539528643,22.182759539528643,22.182759539528643,22.52450904107741,,0.9376086639933988,0.9376086639933988,0.9376086639933988,0.0,44.83131099684699,44.83131099684699,44.83131099684699,0.0,0.9130613237647044,0.9130613237647044,0.9130613237647044,0.0,0.98,0.98,0.98,0.96,43.934684776910046,43.934684776910046,43.934684776910046,0.0,131.80405433073014,3163.297303937524,0.1691169323369699,5.552639237708291e-05,0.405
1977-01-21,1977-02-01,792.06,0.8911767402221192,705.8654488603318,0.435,1977,1,21,1977.01,1976,4,113,17,0.0609867747815326,73.50094875210289,0.1041288376853906,0.41,3,Normal,41,6,4,3,66,120.0,0.1700040711636307,585.8654488603318,585.8654488603318,,3,195.28848295344392,195.28848295344392,195.28848295344392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,636.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2884455838262612,0.1043461795441327,989.6072082366296,0.269807752269643,0.269807752269643,0.269807752269643,0.0,22.613938688918708,22.613938688918708,22.613938688918708,22.88374644118835,,0.9314019994584836,0.9314019994584836,0.9314019994584836,0.0,40.33933248937996,40.33933248937996,40.33933248937996,0.0,0.8215749997837059,0.8215749997837059,0.8215749997837059,0.0,0.9721574999783704,0.9721574999783704,0.9721574999783704,0.96,39.21618462367188,39.21618462367188,39.21618462367188,0.0,117.64855387101564,2823.5652929043754,0.1666727760382199,5.578098847889344e-05,0.435
1977-01-22,1977-02-02,799.0771,0.8911326595966059,712.0837013457431,0.433,1977,1,22,1977.01,1976,4,114,17,0.0615240317962722,6.218252485411313,0.008732474108956,0.41,3,Normal,41,6,4,3,66,120.0,0.1685195150137772,592.0837013457431,592.0837013457431,,3,197.3612337819144,197.3612337819144,197.3612337819144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,643.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2919793554784355,0.1068334805382972,989.6011871639832,0.2756114545893602,0.2756114545893602,0.2756114545893602,0.0,22.57724090401097,22.57724090401097,22.57724090401097,22.85285235860033,,0.9320299001490726,0.9320299001490726,0.9320299001490726,0.0,40.72876702695757,40.72876702695757,40.72876702695757,0.0,0.8295064567608467,0.8295064567608467,0.8295064567608467,0.0,0.9729506456760848,0.9729506456760848,0.9729506456760848,0.96,39.62708017646919,39.62708017646919,39.62708017646919,0.0,118.88124052940758,2853.1497727057817,0.1669484083187663,5.577347719362576e-05,0.435
1977-01-23,1977-02-03,806.1332,0.8935666243082664,720.3337222668207,0.431,1977,1,23,1977.01,1976,4,115,17,0.0622368336038533,8.250020921077635,0.0114530538638613,0.41,3,Normal,41,6,4,3,66,120.0,0.1665894519312126,600.3337222668207,600.3337222668207,,3,200.1112407556069,200.1112407556069,200.1112407556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,651.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2966677611244184,0.1101001166800462,989.5932321221954,0.2833181485610357,0.2833181485610357,0.2833181485610357,0.0,22.52857908456717,22.52857908456717,22.52857908456717,22.811897233128207,,0.932875204143539,0.932875204143539,0.932875204143539,0.0,41.2446416660754,41.2446416660754,41.2446416660754,0.0,0.8400130685555071,0.8400130685555071,0.8400130685555071,0.0,0.9740013068555506,0.9740013068555506,0.9740013068555506,0.96,40.172334883546334,40.172334883546334,40.172334883546334,0.0,120.517004650639,2892.408111615336,0.1673071812761779,5.576389347225384e-05,0.43
1977-01-24,1977-02-04,834.7498,0.8963571399655789,748.233943314839,0.416,1977,1,24,1977.01,1976,4,116,17,0.0646474127024021,27.900221048018352,0.037288098591751,0.41,3,Normal,41,6,4,3,66,120.0,0.1603776480232558,628.233943314839,628.233943314839,,3,209.41131443827967,209.41131443827967,209.41131443827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,679.233943314839,990.0,966.8929357732592,23.107064226740704,0.312523181993898,0.1184701829944517,989.5690066350116,0.3102692644485422,0.3102692644485422,0.3102692644485422,0.0,22.365801597303808,22.365801597303808,22.365801597303808,22.67607086175235,,0.935367111236161,0.935367111236161,0.935367111236161,0.0,42.96406903922127,42.96406903922127,42.96406903922127,0.0,0.8750319559922866,0.8750319559922866,0.8750319559922866,0.0,0.9775031955992286,0.9775031955992286,0.9775031955992286,0.96,41.99751478178467,41.99751478178467,41.99751478178467,0.0,125.99254434535402,3023.8210642884965,0.1683865660881136,5.570843370887613e-05,0.415
1977-01-25,1977-02-05,856.6266,0.8970607168566745,768.4460718744957,0.407,1977,1,25,1977.01,1976,4,117,17,0.0663937406099564,20.212128559656666,0.0263025985809941,0.41,3,Normal,41,6,4,3,66,120.0,0.1561592991259361,648.4460718744957,648.4460718744957,,3,216.14869062483191,216.14869062483191,216.14869062483191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,699.4460718744957,990.0,966.973784287498,23.026215712502108,0.3240095356120228,0.1245338215623487,989.5514566428257,0.3305379671244823,0.3305379671244823,0.3305379671244823,0.0,22.24713438820328,22.24713438820328,22.24713438820328,22.577672355327763,,0.9368227661306444,0.9368227661306444,0.9368227661306444,0.0,44.17970614985157,44.17970614985157,44.17970614985157,0.0,0.899790349284146,0.899790349284146,0.899790349284146,0.0,0.9799790349284144,0.9799790349284144,0.9799790349284144,0.96,43.29518579615248,43.29518579615248,43.29518579615248,0.0,129.88555738845744,3117.253377322979,0.1690236467363589,5.56396639006501e-05,0.405
1977-01-26,1977-02-06,878.8611,0.9037319275970654,794.2548359930772,0.399,1977,1,26,1977.01,1976,4,118,17,0.0686236178298018,25.80876411858151,0.032494311584911,0.41,3,Normal,41,6,4,3,66,120.0,0.1510850102032566,674.2548359930772,674.2548359930772,,4,168.5637089982693,168.5637089982693,168.5637089982693,168.5637089982693,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,725.2548359930772,990.0,967.0770193439724,22.92298065602768,0.3386764021044767,0.1322764507979231,989.5290471470976,0.2010816274158809,0.2010816274158809,0.2010816274158809,0.2010816274158809,22.25094617570937,22.25094617570937,22.25094617570937,22.25094617570937,,0.9210898030764688,0.9210898030764688,0.9210898030764688,0.9210898030764688,33.880767191257426,33.880767191257426,33.880767191257426,33.880767191257426,0.6900359916753039,0.6900359916753039,0.6900359916753039,0.6900359916753039,0.97,0.97,0.97,0.97,32.864344175519705,32.864344175519705,32.864344175519705,32.864344175519705,131.45737670207882,3154.977040849892,0.1655103258360577,5.415747284781001e-05,0.4
1977-01-27,1977-02-07,901.4559,0.907115570001353,817.7246825595828,0.391,1977,1,27,1977.01,1976,4,119,17,0.0706514125731479,23.46984656650557,0.0287014041120074,0.41,3,Normal,41,6,4,3,66,120.0,0.1467486582701462,697.7246825595828,697.7246825595828,,4,174.4311706398957,174.4311706398957,174.4311706398957,174.4311706398957,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,748.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3520140847849689,0.1393174047678748,989.5086685104473,0.2153120563613455,0.2153120563613455,0.2153120563613455,0.2153120563613455,22.12245772384753,22.12245772384753,22.12245772384753,22.12245772384753,,0.9230389918286076,0.9230389918286076,0.9230389918286076,0.9230389918286076,34.93141802808587,34.93141802808587,34.93141802808587,34.93141802808587,0.7114341757247632,0.7114341757247632,0.7114341757247632,0.7114341757247632,0.97,0.97,0.97,0.97,33.883475487243295,33.883475487243295,33.883475487243295,33.883475487243295,135.53390194897318,3252.8136467753566,0.165745152176078,5.395868461873138e-05,0.39
1977-01-28,1977-02-08,995.4845,0.9181998096202312,914.0536783798912,0.355,1977,1,28,1977.01,1976,4,120,18,0.0789742378120225,96.32899582030836,0.1053865851631887,0.41,3,Normal,41,6,4,3,66,120.0,0.1312833182977757,794.0536783798912,794.0536783798912,,4,198.5134195949728,198.5134195949728,198.5134195949728,198.5134195949728,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,845.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4285298486902138,0.1870268391899456,989.38444331212,0.2788375748659238,0.2788375748659238,0.2788375748659238,0.2788375748659238,21.54939102373435,21.54939102373435,21.54939102373435,21.54939102373435,,0.931284448711343,0.931284448711343,0.931284448711343,0.931284448711343,39.07022593062621,39.07022593062621,39.07022593062621,39.07022593062621,0.7957276156950348,0.7957276156950348,0.7957276156950348,0.7957276156950348,0.97,0.97,0.97,0.97,37.89811915270742,37.89811915270742,37.89811915270742,37.89811915270742,151.5924766108297,3638.2194386599126,0.1658463613203973,5.3030446715770046e-05,0.355
1977-01-29,1977-02-09,987.4235,0.9179659771125324,906.4211780013768,0.357,1977,1,29,1977.01,1976,4,121,18,0.0783147897793189,7.632500378514464,0.0084204788720226,0.41,3,Normal,41,6,4,3,66,120.0,0.1323887867057512,786.4211780013768,786.4211780013768,,4,196.6052945003442,196.6052945003442,196.6052945003442,196.6052945003442,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,837.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4215460071544042,0.1832105890006884,989.3952434038448,0.2734948246009637,0.2734948246009637,0.2734948246009637,0.2734948246009637,21.596063867238453,21.596063867238453,21.596063867238453,21.596063867238453,,0.930650825992424,0.930650825992424,0.930650825992424,0.930650825992424,38.75210327050977,38.75210327050977,38.75210327050977,38.75210327050977,0.789248539114252,0.789248539114252,0.789248539114252,0.789248539114252,0.97,0.97,0.97,0.97,37.58954017239448,37.58954017239448,37.58954017239448,37.58954017239448,150.35816068957791,3608.59585654987,0.1658811205416799,5.310914420342817e-05,0.355
1977-01-30,1977-02-10,947.7356,0.9111032605413876,863.4849952911484,0.375,1977,1,30,1977.01,1976,4,122,18,0.0746051035931552,42.93618271022832,0.0497242950883601,0.41,3,Normal,41,6,4,3,66,120.0,0.1389717258022979,743.4849952911484,743.4849952911484,,4,185.8712488227871,185.8712488227871,185.8712488227871,185.8712488227871,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,794.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3822588166755258,0.1617424976455742,989.4559986856788,0.2444175218686136,0.2444175218686136,0.2444175218686136,0.2444175218686136,21.857641182645708,21.857641182645708,21.857641182645708,21.857641182645708,,0.9270524740778482,0.9270524740778482,0.9270524740778482,0.9270524740778482,36.936736894648085,36.936736894648085,36.936736894648085,36.936736894648085,0.7522757005019977,0.7522757005019977,0.7522757005019977,0.7522757005019977,0.97,0.97,0.97,0.97,35.82863478780864,35.82863478780864,35.82863478780864,35.82863478780864,143.31453915123456,3439.5489396296293,0.1659722403200672,5.354458322738154e-05,0.375
1977-01-31,1977-02-11,939.9208,0.9134042636758518,858.5276662376176,0.375,1977,1,31,1977.01,1976,4,123,18,0.0741767903629301,4.957329053530772,0.0057742216686569,0.41,3,Normal,41,6,4,3,66,120.0,0.1397741793527562,738.5276662376176,738.5276662376176,,4,184.6319165594044,184.6319165594044,184.6319165594044,184.6319165594044,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,789.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3777227932449625,0.1592638331188088,989.4630133736364,0.2411503447232633,0.2411503447232633,0.2411503447232633,0.2411503447232633,21.88775236396255,21.88775236396255,21.88775236396255,21.88775236396255,,0.926622880145766,0.926622880145766,0.926622880145766,0.926622880145766,36.72397334103243,36.72397334103243,36.72397334103243,36.72397334103243,0.7479424305709254,0.7479424305709254,0.7479424305709254,0.7479424305709254,0.97,0.97,0.97,0.97,35.62225414080146,35.62225414080146,35.62225414080146,35.62225414080146,142.48901656320584,3419.73639751694,0.1659690446408615,5.359349986210744e-05,0.375
1977-02-01,1977-02-12,939.9208,0.9134042636758518,858.5276662376176,0.375,1977,2,1,1977.02,1976,5,124,18,0.0741767903629301,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1886951421262209,696.5276662376176,696.5276662376176,,4,174.1319165594044,174.1319165594044,174.1319165594044,174.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,760.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3587216041773334,0.1389582998712853,989.5023200959512,0.2145818764049467,0.2145818764049467,0.2145818764049467,0.2145818764049467,21.953627554595887,21.953627554595887,21.953627554595887,21.953627554595887,,0.922622952600862,0.922622952600862,0.922622952600862,0.922622952600862,34.58976617481186,34.58976617481186,34.58976617481186,34.58976617481186,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.97,0.97,0.97,0.97,33.5520731895675,33.5520731895675,33.5520731895675,33.5520731895675,134.20829275827,3220.9990261984804,0.1563237831885137,5.352275742773399e-05,0.375
1977-02-02,1977-02-13,939.9208,0.9134042636758518,858.5276662376176,0.375,1977,2,2,1977.02,1976,5,125,18,0.0741767903629301,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1886951421262209,696.5276662376176,696.5276662376176,,4,174.1319165594044,174.1319165594044,174.1319165594044,174.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,760.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3587216041773334,0.1389582998712853,989.5023200959512,0.2145818764049467,0.2145818764049467,0.2145818764049467,0.2145818764049467,21.953627554595887,21.953627554595887,21.953627554595887,21.953627554595887,,0.922622952600862,0.922622952600862,0.922622952600862,0.922622952600862,34.58976617481186,34.58976617481186,34.58976617481186,34.58976617481186,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.97,0.97,0.97,0.97,33.5520731895675,33.5520731895675,33.5520731895675,33.5520731895675,134.20829275827,3220.9990261984804,0.1563237831885137,5.352275742773399e-05,0.375
1977-02-03,1977-02-14,932.1467,0.9087491724907756,847.0875422650073,0.377,1977,2,3,1977.02,1976,5,126,18,0.0731883636516966,11.440123972610309,0.0135052440294669,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1912435160678104,685.0875422650073,685.0875422650073,,4,171.27188556625185,171.27188556625185,171.27188556625185,171.27188556625185,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,749.0875422650073,990.0,967.28835016906,22.71164983094002,0.3522202943822398,0.1355262626795022,989.5122534429382,0.2076034007816544,0.2076034007816544,0.2076034007816544,0.2076034007816544,22.0162998730966,22.0162998730966,22.0162998730966,22.0162998730966,,0.9215878792111434,0.9215878792111434,0.9215878792111434,0.9215878792111434,34.080492693066354,34.080492693066354,34.080492693066354,34.080492693066354,0.6941037208363819,0.6941037208363819,0.6941037208363819,0.6941037208363819,0.97,0.97,0.97,0.97,33.05807791227436,33.05807791227436,33.05807791227436,33.05807791227436,132.23231164909745,3173.5754795783387,0.1561022976391845,5.361533441239601e-05,0.375
1977-02-04,1977-02-15,939.9208,0.9134042636758518,858.5276662376176,0.375,1977,2,4,1977.02,1976,5,127,19,0.0741767903629301,11.440123972610309,0.0133252828330449,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1886951421262209,696.5276662376176,696.5276662376176,,4,174.1319165594044,174.1319165594044,174.1319165594044,174.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,760.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3587216041773334,0.1389582998712853,989.5023200959512,0.2145818764049467,0.2145818764049467,0.2145818764049467,0.2145818764049467,21.953627554595887,21.953627554595887,21.953627554595887,21.953627554595887,,0.922622952600862,0.922622952600862,0.922622952600862,0.922622952600862,34.58976617481186,34.58976617481186,34.58976617481186,34.58976617481186,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.97,0.97,0.97,0.97,33.5520731895675,33.5520731895675,33.5520731895675,33.5520731895675,134.20829275827,3220.9990261984804,0.1563237831885137,5.352275742773399e-05,0.375
1977-02-05,1977-02-16,939.9208,0.9134042636758518,858.5276662376176,0.375,1977,2,5,1977.02,1976,5,128,19,0.0741767903629301,0.0,0.0,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1886951421262209,696.5276662376176,696.5276662376176,,4,174.1319165594044,174.1319165594044,174.1319165594044,174.1319165594044,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,760.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3587216041773334,0.1389582998712853,989.5023200959512,0.2145818764049467,0.2145818764049467,0.2145818764049467,0.2145818764049467,21.953627554595887,21.953627554595887,21.953627554595887,21.953627554595887,,0.922622952600862,0.922622952600862,0.922622952600862,0.922622952600862,34.58976617481186,34.58976617481186,34.58976617481186,34.58976617481186,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.7044758895073697,0.97,0.97,0.97,0.97,33.5520731895675,33.5520731895675,33.5520731895675,33.5520731895675,134.20829275827,3220.9990261984804,0.1563237831885137,5.352275742773399e-05,0.375
1977-02-06,1977-02-17,947.7356,0.9111032605413876,863.4849952911484,0.375,1977,2,6,1977.02,1976,5,129,19,0.0746051035931552,4.957329053530772,0.005741071449492,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1876118298331022,701.4849952911484,701.4849952911484,,4,175.3712488227871,175.3712488227871,175.3712488227871,175.3712488227871,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,765.4849952911484,990.0,967.3539399811646,22.64606001883544,0.3615388054603252,0.1407424976455742,989.497718696894,0.2176281220569677,0.2176281220569677,0.2176281220569677,0.2176281220569677,21.926150593672613,21.926150593672613,21.926150593672613,21.926150593672613,,0.9230817985009148,0.9230817985009148,0.9230817985009148,0.9230817985009148,34.80965141484944,34.80965141484944,34.80965141484944,34.80965141484944,0.7089542039684203,0.7089542039684203,0.7089542039684203,0.7089542039684203,0.97,0.97,0.97,0.97,33.76536187240396,33.76536187240396,33.76536187240396,33.76536187240396,135.06144748961583,3241.47473975078,0.1564143537249029,5.348235386210108e-05,0.375
1977-02-07,1977-02-18,971.4252,0.9180964110207984,891.8619896951615,0.363,1977,2,7,1977.02,1976,5,130,19,0.0770568759096619,28.37699440401309,0.0318176968318969,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1816424535093951,729.8619896951615,729.8619896951615,,4,182.4654974237904,182.4654974237904,182.4654974237904,182.4654974237904,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,793.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3816887580915075,0.1549309948475807,989.4633802470609,0.2355609833533791,0.2355609833533791,0.2355609833533791,0.2355609833533791,21.760371304926807,21.760371304926807,21.760371304926807,21.760371304926807,,0.92569351190437,0.92569351190437,0.92569351190437,0.92569351190437,36.04565953464751,36.04565953464751,36.04565953464751,36.04565953464751,0.7341274854307028,0.7341274854307028,0.7341274854307028,0.7341274854307028,0.97,0.97,0.97,0.97,34.96428974860809,34.96428974860809,34.96428974860809,34.96428974860809,139.85715899443235,3356.5718158663767,0.1568147993864337,5.322816009094098e-05,0.365
1977-02-08,1977-02-19,979.4038,0.924461588505012,905.4211927358452,0.359,1977,2,8,1977.02,1976,5,131,19,0.078228391052377,13.55920304068377,0.0149755750687841,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.178922253311187,743.4211927358452,743.4211927358452,,4,185.8552981839613,185.8552981839613,185.8552981839613,185.8552981839613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,807.4211927358452,990.0,967.5216847709434,22.478315229056648,0.394095613078973,0.1617105963679226,989.4441937905532,0.2443750931693371,0.2443750931693371,0.2443750931693371,0.2443750931693371,21.67813392644038,21.67813392644038,21.67813392644038,21.67813392644038,,0.9269088256192708,0.9269088256192708,0.9269088256192708,0.9269088256192708,36.62457197731945,36.62457197731945,36.62457197731945,36.62457197731945,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.7459179628781964,0.97,0.97,0.97,0.97,35.525834817999865,35.525834817999865,35.525834817999865,35.525834817999865,142.10333927199946,3410.480142527987,0.1569472201579644,5.309661627013013e-05,0.36
1977-02-09,1977-02-20,995.4845,0.9181998096202312,914.0536783798912,0.355,1977,2,9,1977.02,1976,5,132,19,0.0789742378120225,8.632485644045914,0.0094441780042354,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1772324797019972,752.0536783798912,752.0536783798912,,4,188.0134195949728,188.0134195949728,188.0134195949728,188.0134195949728,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,816.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4019944547177995,0.1660268391899456,989.4319787060922,0.2501156961226276,0.2501156961226276,0.2501156961226276,0.2501156961226276,21.625648296449988,21.625648296449988,21.625648296449988,21.625648296449988,,0.9276330161327132,0.9276330161327132,0.9276330161327132,0.9276330161327132,36.9890247744874,36.9890247744874,36.9890247744874,36.9890247744874,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.7533406267716374,0.97,0.97,0.97,0.97,35.879354031252774,35.879354031252774,35.879354031252774,35.879354031252774,143.5174161250111,3444.4179870002663,0.1570120218534514,5.300944609365553e-05,0.355
1977-02-10,1977-02-21,1044.7218,0.9169267811345148,957.9333972550564,0.342,1977,2,10,1977.02,1976,5,133,19,0.0827654455228368,43.879718875165175,0.0458066489809227,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1691140537162693,795.9333972550564,795.9333972550564,,4,198.9833493137641,198.9833493137641,198.9833493137641,198.9833493137641,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,859.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4421449936057752,0.1879666986275282,989.3698883077668,0.2801533780785394,0.2801533780785394,0.2801533780785394,0.2801533780785394,21.35800134066794,21.35800134066794,21.35800134066794,21.35800134066794,,0.9312783471581112,0.9312783471581112,0.9312783471581112,0.9312783471581112,38.814638976859705,38.814638976859705,38.814638976859705,38.814638976859705,0.7905221787547801,0.7905221787547801,0.7905221787547801,0.7905221787547801,0.97,0.97,0.97,0.97,37.65019980755391,37.65019980755391,37.65019980755391,37.65019980755391,150.60079923021564,3614.419181525175,0.1572142694489616,5.255911548126812e-05,0.34
1977-02-11,1977-02-22,1003.5869,0.9213790990341242,924.6839937244496,0.353,1977,2,11,1977.02,1976,5,134,20,0.0798926970577924,33.249403530606735,0.0359575852467009,0.45,3,Normal,43,7,5,4,78,137.0,0.1481587233365966,787.6839937244496,787.6839937244496,,4,196.9209984311124,196.9209984311124,196.9209984311124,196.9209984311124,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,842.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4263615550377129,0.1838419968622248,989.3897964481,0.2743787956071147,0.2743787956071147,0.2743787956071147,0.2743787956071147,21.51668167759515,21.51668167759515,21.51668167759515,21.51668167759515,,0.9306927791436794,0.9306927791436794,0.9306927791436794,0.9306927791436794,38.673401137586126,38.673401137586126,38.673401137586126,38.673401137586126,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.7876456443500229,0.97,0.97,0.97,0.97,37.51319910345854,37.51319910345854,37.51319910345854,37.51319910345854,150.05279641383416,3601.26711393202,0.1622746770055468,5.291631246699837e-05,0.355
1977-02-12,1977-02-23,1028.1428,0.9210811262601332,947.0029281802472,0.345,1977,2,12,1977.02,1976,5,135,20,0.0818210529947733,22.31893445579749,0.0235679677344666,0.45,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1977-02-13,1977-02-24,1028.1428,0.9210811262601332,947.0029281802472,0.345,1977,2,13,1977.02,1976,5,136,20,0.0818210529947733,0.0,0.0,0.45,3,Normal,43,7,5,4,78,137.0,0.1446669233254199,810.0029281802472,810.0029281802472,,4,202.5007320450618,202.5007320450618,202.5007320450618,202.5007320450618,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,865.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4467836832731984,0.1980023425441977,989.3552139741826,0.2901520936488767,0.2901520936488767,0.2901520936488767,0.2901520936488767,21.377050167812747,21.377050167812747,21.377050167812747,21.377050167812747,,0.9325327994187635,0.9325327994187635,0.9325327994187635,0.9325327994187635,39.58924225897304,39.58924225897304,39.58924225897304,39.58924225897304,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.8062982130137076,0.9706298213013708,0.9706298213013708,0.9706298213013708,0.9706298213013708,38.426499139283685,38.426499139283685,38.426499139283685,38.426499139283685,153.70599655713474,3688.9439173712335,0.1623078366320312,5.271105655220376e-05,0.345
1977-02-14,1977-02-25,1036.4114,0.9189739555961264,952.4350838829192,0.343,1977,2,14,1977.02,1976,5,137,20,0.0822903912474842,5.432155702672277,0.0057034393152825,0.45,3,Normal,43,7,5,4,78,137.0,0.1438418243073048,815.4350838829192,815.4350838829192,,4,203.8587709707298,203.8587709707298,203.8587709707298,203.8587709707298,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,870.4350838829192,990.0,967.7097403355316,22.29025966446829,0.4517541795383674,0.2023480671063353,989.3458977533552,0.2940360849762872,0.2940360849762872,0.2940360849762872,0.2940360849762872,21.34212133284731,21.34212133284731,21.34212133284731,21.34212133284731,,0.9329773843893816,0.9329773843893816,0.9329773843893816,0.9329773843893816,39.80859062173156,39.80859062173156,39.80859062173156,39.80859062173156,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.8107655931106224,0.9710765593110622,0.9710765593110622,0.9710765593110622,0.9710765593110622,38.6571892119737,38.6571892119737,38.6571892119737,38.6571892119737,154.6287568478948,3711.0901643494753,0.162350966973517,5.267425121472417e-05,0.345
1977-02-15,1977-02-26,1053.0739999999996,0.9224728423044594,971.4321659369264,0.34,1977,2,15,1977.02,1976,5,138,20,0.0839317391369504,18.997082054007024,0.0195557474007304,0.45,3,Normal,43,7,5,4,78,137.0,0.1410288899254909,834.4321659369264,834.4321659369264,,4,208.6080414842316,208.6080414842316,208.6080414842316,208.6080414842316,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,889.4321659369264,990.0,967.7857286637476,22.214271336252292,0.4691367676980005,0.2175457327495411,989.3133174995525,0.3079076419636409,0.3079076419636409,0.3079076419636409,0.3079076419636409,21.219681193841108,21.219681193841108,21.219681193841108,21.219681193841108,,0.9340599513650112,0.9340599513650112,0.9340599513650112,0.9340599513650112,40.54929909090346,40.54929909090346,40.54929909090346,40.54929909090346,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.8258513053137161,0.9725851305313716,0.9725851305313716,0.9725851305313716,0.9725851305313716,39.43764534928197,39.43764534928197,39.43764534928197,39.43764534928197,157.7505813971279,3786.013953531069,0.1623897035002754,5.251428184631955e-05,0.34
1977-02-16,1977-02-27,1069.9044,0.9248279637273736,989.4775076349576,0.333,1977,2,16,1977.02,1976,5,139,20,0.0854908566596603,18.04534169803117,0.0182372429477078,0.45,3,Normal,43,7,5,4,78,137.0,0.1384569117972741,852.4775076349576,852.4775076349576,,4,213.1193769087394,213.1193769087394,213.1193769087394,213.1193769087394,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4856485005022796,0.2319820061079661,989.2823694933898,0.3213581307262182,0.3213581307262182,0.3213581307262182,0.3213581307262182,21.103101332123774,21.103101332123774,21.103101332123774,21.103101332123774,,0.9349343622341652,0.9349343622341652,0.9349343622341652,0.9349343622341652,41.23718808010154,41.23718808010154,41.23718808010154,41.23718808010154,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.8398612643605201,0.973986126436052,0.973986126436052,0.973986126436052,0.973986126436052,40.16444908325303,40.16444908325303,40.16444908325303,40.16444908325303,160.65779633301213,3855.787111992291,0.1623662944264547,5.234996260707078e-05,0.335
1977-02-17,1977-02-28,1086.9032,0.940956999887256,1022.729174239858,0.328,1977,2,17,1977.02,1976,5,140,20,0.0883638006543237,33.25166660490038,0.0325126802309268,0.45,3,Normal,43,7,5,4,78,137.0,0.1339553064982477,885.729174239858,885.729174239858,,4,221.4322935599645,221.4322935599645,221.4322935599645,221.4322935599645,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,940.729174239858,990.0,967.971434547611,22.02856545238899,0.5160742271781555,0.2585833393918864,989.22534243343,0.3468974017782885,0.3468974017782885,0.3468974017782885,0.3468974017782885,20.9070104840407,20.9070104840407,20.9070104840407,20.9070104840407,,0.936464816145949,0.936464816145949,0.936464816145949,0.936464816145949,42.51704376020742,42.51704376020742,42.51704376020742,42.51704376020742,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.8659275714909862,0.9765927571490984,0.9765927571490984,0.9765927571490984,0.9765927571490984,41.521836991609845,41.521836991609845,41.521836991609845,41.521836991609845,166.08734796643938,3986.096351194545,0.1623962160753687,5.208745040459563e-05,0.33
1977-02-18,1977-03-01,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1977,2,18,1977.02,1976,5,141,21,0.0888019999990386,5.071751674940742,0.0049345661665235,0.45,3,Normal,43,7,5,4,78,137.0,0.1332942951749751,890.8009259147989,890.8009259147989,,4,222.7002314786997,222.7002314786997,222.7002314786997,222.7002314786997,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,945.8009259147988,990.0,967.9873743385892,22.01262566141065,0.5207149488617696,0.2626407407318391,989.2166443104064,0.3508787268431171,0.3508787268431171,0.3508787268431171,0.3508787268431171,20.87839124497396,20.87839124497396,20.87839124497396,20.87839124497396,,0.9366925069985546,0.9366925069985546,0.9366925069985546,0.9366925069985546,42.71234794626799,42.71234794626799,42.71234794626799,42.71234794626799,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.8699052534881464,0.9769905253488146,0.9769905253488146,0.9769905253488146,0.9769905253488146,41.72955925890573,41.72955925890573,41.72955925890573,41.72955925890573,166.9182370356229,4006.0376888549495,0.1624032756022831,5.2049987382674106e-05,0.325
1977-02-19,1977-03-02,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1977,2,19,1977.02,1976,5,142,21,0.09273277377105,45.4950668056879,0.0423881828631181,0.45,3,Normal,43,7,5,4,78,137.0,0.1276441922164879,936.2959927204864,936.2959927204864,,4,234.0739981801216,234.0739981801216,234.0739981801216,234.0739981801216,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,991.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5623435530510876,0.299036794176389,989.1386196527726,0.3875627140307988,0.3875627140307988,0.3875627140307988,0.3875627140307988,20.620698104477437,20.620698104477437,20.620698104477437,20.620698104477437,,0.9382830425707692,0.9382830425707692,0.9382830425707692,0.9382830425707692,44.41494251065536,44.41494251065536,44.41494251065536,44.41494251065536,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.9045813138626344,0.98,0.98,0.98,0.98,43.52664366044225,43.52664366044225,43.52664366044225,43.52664366044225,174.106574641769,4178.557791402456,0.1622167378082355,5.165347045859807e-05,0.31
1977-02-20,1977-03-03,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1977,2,20,1977.02,1976,5,143,21,0.0972681237424458,52.49247652078475,0.0466272998480453,0.45,3,Normal,43,7,5,4,78,137.0,0.1216924881921482,988.7884692412712,988.7884692412712,,4,247.19711731031785,247.19711731031785,247.19711731031785,247.19711731031785,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1043.7884692412713,990.0,968.295335189044,21.704664810956046,0.6161010775903072,0.341030775393017,989.0428681470166,0.4322899105861124,0.4322899105861124,0.4322899105861124,0.4322899105861124,20.315243047386566,20.315243047386566,20.315243047386566,20.315243047386566,,0.9396905901605282,0.9396905901605282,0.9396905901605282,0.9396905901605282,46.27953661960744,46.27953661960744,46.27953661960744,46.27953661960744,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.9425567539634916,0.98,0.98,0.98,0.98,45.35394588721528,45.35394588721528,45.35394588721528,45.35394588721528,181.41578354886116,4353.978805172667,0.1611455335575846,5.09646651186025e-05,0.295
1977-02-21,1977-03-04,1323.5347,0.9063317221724048,1199.561484005937,0.273,1977,2,21,1977.02,1976,5,144,21,0.1036421122181129,73.77301476466573,0.0614999862435568,0.5,3,Normal,43,7,5,4,78,137.0,0.1142084018423868,1062.561484005937,1062.561484005937,,4,265.64037100148425,265.64037100148425,265.64037100148425,265.64037100148425,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1117.561484005937,990.0,968.5271932354472,21.47280676455273,0.7242123140392824,0.431329929207718,988.8444577567532,0.4991206023856104,0.4991206023856104,0.4991206023856104,0.4991206023856104,19.81814391892018,19.81814391892018,19.81814391892018,19.81814391892018,,0.9397477001207716,0.9397477001207716,0.9397477001207716,0.9397477001207716,48.51846216276213,48.51846216276213,48.51846216276213,48.51846216276213,0.988156052194748,0.988156052194748,0.988156052194748,0.988156052194748,0.98,0.98,0.98,0.98,47.548092919506885,47.548092919506885,47.548092919506885,47.548092919506885,190.19237167802757,4564.616920272661,0.1585515825690567,4.972061866559475e-05,0.275
1977-02-22,1977-03-05,1333.2273,0.906175230008076,1208.137555230546,0.272,1977,2,22,1977.02,1976,5,145,21,0.1043830847719191,8.576071224608995,0.0070985883912634,0.5,3,Normal,43,7,5,4,78,137.0,0.1133976834068837,1071.137555230546,1071.137555230546,,4,267.7843888076365,267.7843888076365,267.7843888076365,267.7843888076365,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1126.137555230546,990.0,968.5541466021532,21.44585339784692,0.7367801841056557,0.4424788217997097,988.8207409940946,0.5072249896928659,0.5072249896928659,0.5072249896928659,0.5072249896928659,19.7593694022487,19.7593694022487,19.7593694022487,19.7593694022487,,0.939550512202565,0.939550512202565,0.939550512202565,0.939550512202565,48.75477636206201,48.75477636206201,48.75477636206201,48.75477636206201,0.992968968677434,0.992968968677434,0.992968968677434,0.992968968677434,0.98,0.98,0.98,0.98,47.779680834820766,47.779680834820766,47.779680834820766,47.779680834820766,191.11872333928304,4586.849360142794,0.1581928502361739,4.956276063860488e-05,0.27
1977-02-23,1977-03-06,1342.9646,0.905877929951145,1216.5619918456675,0.269,1977,2,23,1977.02,1976,5,146,21,0.1051109560954656,8.424436615121522,0.0069247902462748,0.5,3,Normal,43,7,5,4,78,137.0,0.1126124282348776,1079.5619918456675,1079.5619918456675,,4,269.8904979614169,269.8904979614169,269.8904979614169,269.8904979614169,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1134.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7491258400579326,0.4534305893993677,988.7974435705428,0.5151860822941557,0.5151860822941557,0.5151860822941557,0.5151860822941557,19.701634085305123,19.701634085305123,19.701634085305123,19.701634085305123,,0.9393482224041504,0.9393482224041504,0.9393482224041504,0.9393482224041504,48.98410312112727,48.98410312112727,48.98410312112727,48.98410312112727,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.9976395747683762,0.98,0.98,0.98,0.98,48.00442105870472,48.00442105870472,48.00442105870472,48.00442105870472,192.0176842348189,4608.424421635653,0.1578363334724155,4.940730224263783e-05,0.27
1977-02-24,1977-03-07,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1977,2,24,1977.02,1976,5,147,21,0.1064438433129472,15.426935387517917,0.012521975682171,0.5,3,Normal,43,7,5,4,78,137.0,0.1112022981470102,1094.9889272331854,1094.9889272331854,,4,273.7472318082964,273.7472318082964,273.7472318082964,273.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1149.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7717333621265824,0.473485605403141,988.7547810324704,0.530064314780024,0.530064314780024,0.530064314780024,0.530064314780024,19.595608660671697,19.595608660671697,19.595608660671697,19.595608660671697,,0.9389547996998796,0.9389547996998796,0.9389547996998796,0.9389547996998796,49.39601111094357,49.39601111094357,49.39601111094357,49.39601111094357,1.0060287395304188,1.0060287395304188,1.0060287395304188,1.0060287395304188,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1564949130127268,4.890967773608412e-05,0.265
1977-02-25,1977-03-08,1392.323,0.9273803807430936,1291.2130338573666,0.261,1977,2,25,1977.02,1976,5,148,22,0.1115608061252764,59.2241066241811,0.0458670297396667,0.5,3,Normal,43,7,5,4,78,137.0,0.106101779030782,1154.2130338573666,1100.0,,4,275.0,275.0,275.0,275.0,54.21303385736656,17.015769750852275,2.77000902920851,1.9785778780060783,1.582862302404863,30.865814896894825,60.01576975085227,9.77000902920851,6.978577878006078,5.582862302404863,108.86581489689482,1176.7643566580668,990.0,968.8152409635516,21.184759036448327,0.8109716227671475,0.48,988.7090283772328,0.5349,0.5349,0.5349,0.5349,19.35888741368114,19.35888741368114,19.35888741368114,19.35888741368114,,0.9381897287306852,0.9381897287306852,0.9381897287306852,0.9381897287306852,48.982670787162746,48.982670787162746,48.982670787162746,48.982670787162746,0.9976104029972046,0.9976104029972046,0.9976104029972046,0.9976104029972046,0.98,0.98,0.98,0.98,48.00301737141949,48.00301737141949,48.00301737141949,48.00301737141949,192.012069485678,4608.289667656271,0.1487067311519165,4.848789633476716e-05,0.26
1977-02-26,1977-03-09,1442.8091,0.9395485585172468,1355.589210120566,0.252,1977,2,26,1977.02,1976,5,149,22,0.1171229077544169,64.37617626319935,0.0474894428065518,0.5,3,Normal,43,7,5,4,78,137.0,0.1010630646638263,1218.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,118.5892101205659,37.22143091375426,6.059302706890228,4.3280733620644485,3.462458689651559,67.5179444482054,80.22143091375426,13.059302706890229,9.328073362064448,7.462458689651559,145.5179444482054,1202.608806982709,990.0,969.0180574480818,20.981942551918223,0.8488455728673869,0.48,988.6711544271326,0.5349,0.5349,0.5349,0.5349,19.11819697905081,19.11819697905081,19.11819697905081,19.11819697905081,,0.9374387745746384,0.9374387745746384,0.9374387745746384,0.9374387745746384,48.33494605156916,48.33494605156916,48.33494605156916,48.33494605156916,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.9844184531887812,0.98,0.98,0.98,0.98,47.368247130537775,47.368247130537775,47.368247130537775,47.368247130537775,189.4729885221511,4547.351724531626,0.1397716853362232,4.784671427327048e-05,0.25
1977-02-27,1977-03-10,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1977,2,27,1977.02,1976,5,150,22,0.1237071185387949,76.20614333770891,0.0532241867901338,0.5,3,Normal,43,7,5,4,78,137.0,0.0956840652325754,1294.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,194.7953534582748,57.00000000000001,9.953047256992145,7.109319469280102,5.687455575424082,115.04553115657846,100.0,16.953047256992143,12.109319469280102,9.687455575424082,193.04553115657848,1229.0623667262723,990.0,969.2642619111728,20.735738088827134,0.8901862828040125,0.48,988.629813717196,0.5349,0.5349,0.5349,0.5349,18.830651806023063,18.830651806023063,18.830651806023063,18.830651806023063,,0.9365365531889728,0.9365365531889728,0.9365365531889728,0.9365365531889728,47.56215007632069,47.56215007632069,47.56215007632069,47.56215007632069,0.9686792276236392,0.9686792276236392,0.9686792276236392,0.9686792276236392,0.98,0.98,0.98,0.98,46.61090707479428,46.61090707479428,46.61090707479428,46.61090707479428,186.4436282991771,4474.64707918025,0.1302166736669818,4.708172431797401e-05,0.24
1977-02-28,1977-03-11,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1977,2,28,1977.02,1976,5,151,22,0.1289885684885815,61.12789293734477,0.0409451008850766,0.5,3,Normal,43,7,5,4,78,137.0,0.0917662715285334,1355.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,255.9232463956196,57.0,11.0,9.340264466993414,7.472211573594731,171.1107703550314,100.0,18.0,14.340264466993414,11.47221157359473,249.1107703550314,1232.3402644669934,990.0,969.4617520268166,20.53824797318339,0.8986771337970956,0.48,988.6213228662028,0.5349,0.5349,0.5349,0.5349,18.62467083938622,18.62467083938622,18.62467083938622,18.62467083938622,,0.9358877131440666,0.9358877131440666,0.9358877131440666,0.9358877131440666,47.009295747641815,47.009295747641815,47.009295747641815,47.009295747641815,0.957419465328754,0.957419465328754,0.957419465328754,0.957419465328754,0.98,0.98,0.98,0.98,46.06910983268898,46.06910983268898,46.06910983268898,46.06910983268898,184.27643933075592,4422.634543938142,0.1234332975761858,4.653445437645352e-05,0.23
1977-03-01,1977-03-12,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1977,3,1,1977.03,1976,6,152,22,0.13475259682999,66.71329098852402,0.0427748961949923,0.43,3,Normal,49,9,9,9,107,183.0,0.1173350300621525,1376.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,276.63653738414337,51.0,9.000000000000002,13.60507560905623,13.60507560905623,189.4263861660309,100.0,18.0,22.60507560905623,22.60507560905623,296.4263861660309,1240.6050756090565,990.0,969.6772872746257,20.322712725374345,0.920085757690833,0.48,988.5999142423092,0.5349,0.5349,0.5349,0.5349,18.387726967683527,18.387726967683527,18.387726967683527,18.387726967683527,,0.9351413399482033,0.9351413399482033,0.9351413399482033,0.9351413399482033,46.37422834332033,46.37422834332033,46.37422834332033,46.37422834332033,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.9444853023079496,0.98,0.98,0.98,0.98,45.44674377645393,45.44674377645393,45.44674377645393,45.44674377645393,181.7869751058157,4362.887402539577,0.1165572687920692,4.590580179439791e-05,0.225
1977-03-02,1977-03-13,1689.8676,0.97387137230227,1645.7136786211431,0.213,1977,3,2,1977.03,1976,6,153,22,0.1421896618328668,86.07714123699951,0.052303837754523,0.43,3,Normal,49,9,9,9,107,183.0,0.1111979576868596,1462.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,362.7136786211431,51.0,9.0,16.0,17.8383776371054,268.8753009840377,100.0,18.0,25.0,26.8383776371054,375.8753009840377,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1977-03-03,1977-03-14,1746.8622,0.982614654600295,1716.4923972873114,0.205,1977,3,3,1977.03,1976,6,154,22,0.1483049431256237,70.7787186661683,0.0412345075212827,0.43,3,Normal,49,9,9,9,107,183.0,0.1066127646642695,1533.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,433.4923972873114,51.000000000000014,9.0,16.0,21.319298227244825,336.17309906006653,100.0,18.0,25.0,30.319298227244825,443.1730990600665,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1977-03-04,1977-03-15,1805.0532,0.988013942331584,1783.4177282502417,0.198,1977,3,4,1977.03,1976,6,155,23,0.1540872917208208,66.92533096293005,0.0375264470588123,0.43,3,Normal,49,9,9,9,107,183.0,0.1026119663953022,1600.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,500.4177282502417,51.0,8.999999999999996,15.999999999999996,24.6107079467332,399.80702030350847,100.0,18.0,25.0,33.6107079467332,506.80702030350847,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1977-03-05,1977-03-16,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1977,3,5,1977.03,1976,6,156,23,0.1643442110994695,118.71434466028607,0.0624111997010999,0.43,3,Normal,49,9,9,9,107,183.0,0.0962078304688824,1719.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,619.1320729105275,51.0,9.0,16.0,30.44911833986201,512.6829545706655,100.0,18.0,25.0,39.44911833986201,619.6829545706655,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
