Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-03-06,1977-03-17,1949.6538,1.008719832298274,1966.6544541756928,0.18,1977,3,6,1977.03,1976,6,157,23,0.1699189448407798,64.52238126516521,0.0328081942042071,0.43,3,Normal,49,9,9,9,107,183.0,0.0930514252828939,1783.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,683.6544541756928,51.0,9.0,16.0,33.62235020536194,574.0321039703308,100.0,18.0,25.0,42.62235020536194,681.0321039703308,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1977-03-07,1977-03-18,1974.4395,1.004560374130299,1983.4436828176408,0.178,1977,3,7,1977.03,1976,6,158,23,0.1713695341954441,16.78922864194783,0.0084646863368953,0.43,3,Normal,49,9,9,9,107,183.0,0.0922637741546731,1800.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,700.4436828176408,51.0,9.0,16.0,34.448049974638074,589.9956328430026,100.0,18.0,25.0,43.44804997463808,696.9956328430026,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1977-03-08,1977-03-19,1986.9064,1.008700287979832,2004.1930578689712,0.176,1977,3,8,1977.03,1976,6,159,23,0.1731622801998791,20.749375051330613,0.010352982198927,0.43,3,Normal,49,9,9,9,107,183.0,0.091308568943244,1821.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,721.1930578689712,51.0,9.0,16.0,35.46851104273629,609.7245468262349,100.0,18.0,25.0,44.46851104273629,716.7245468262349,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1977-03-09,1977-03-20,1986.9064,1.008700287979832,2004.1930578689712,0.176,1977,3,9,1977.03,1976,6,160,23,0.1731622801998791,0.0,0.0,0.43,3,Normal,49,9,9,9,107,183.0,0.091308568943244,1821.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,721.1930578689712,51.0,9.0,16.0,35.46851104273629,609.7245468262349,100.0,18.0,25.0,44.46851104273629,716.7245468262349,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1977-03-10,1977-03-21,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1977,3,10,1977.03,1976,6,161,23,0.1745137758899003,15.64231122709748,0.0077443495972138,0.43,3,Normal,49,9,9,9,107,183.0,0.0906014434641262,1836.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,736.8353690960687,51.0,9.0,16.0,36.23780503751158,624.5975640585573,100.0,18.0,25.0,45.23780503751158,731.5975640585573,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1977-03-11,1977-03-22,1999.4228,1.0102092309320814,2019.8353690960687,0.174,1977,3,11,1977.03,1976,6,162,24,0.1745137758899003,0.0,0.0,0.49,3,Normal,49,9,9,9,107,183.0,0.0906014434641262,1836.8353690960687,1100.0,,4,275.0,275.0,275.0,275.0,736.8353690960687,51.0,9.0,16.0,36.23780503751158,624.5975640585573,100.0,18.0,25.0,45.23780503751158,731.5975640585573,1243.0,990.0,971.1478784771284,18.852121522871585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.910932110353308,16.910932110353308,16.910932110353308,16.910932110353308,,0.9283414419095596,0.9283414419095596,0.9283414419095596,0.9283414419095596,42.33959286073351,42.33959286073351,42.33959286073351,42.33959286073351,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.8623135002186051,0.9762313500218603,0.9762313500218603,0.9762313500218603,0.9762313500218603,41.3332378978098,41.3332378978098,41.3332378978098,41.3332378978098,165.3329515912392,3967.990838189741,0.0818546670292392,4.175074535132303e-05,0.175
1977-03-12,1977-03-23,2024.6043,1.0084233130046596,2041.65817572948,0.172,1977,3,12,1977.03,1976,6,163,24,0.176399266383027,21.822806633411343,0.010688766069087,0.49,3,Normal,49,9,9,9,107,183.0,0.0896330258294165,1858.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,758.65817572948,51.0,9.0,16.0,37.31105782276131,645.3471179067187,100.0,18.0,25.0,46.31105782276131,752.3471179067187,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1977-03-13,1977-03-24,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1977,3,13,1977.03,1976,6,164,24,0.1794339757185371,35.12395064247744,0.0169126795711774,0.49,3,Normal,49,9,9,9,107,183.0,0.0881170911845685,1893.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,793.782126371957,50.99999999999997,9.0,16.0,39.03846523140772,678.7436611405493,100.0,18.0,25.0,48.03846523140772,785.7436611405493,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1977-03-14,1977-03-25,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1977,3,14,1977.03,1976,6,165,24,0.1794339757185371,0.0,0.0,0.49,3,Normal,49,9,9,9,107,183.0,0.0881170911845685,1893.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,793.782126371957,50.99999999999997,9.0,16.0,39.03846523140772,678.7436611405493,100.0,18.0,25.0,48.03846523140772,785.7436611405493,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1977-03-15,1977-03-26,2075.5648,1.01276353090847,2102.056335477332,0.166,1977,3,15,1977.03,1976,6,166,24,0.1816176673852414,25.27420910537421,0.012023564106637,0.49,3,Normal,49,9,9,9,107,183.0,0.0870576096898205,1919.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,819.0563354773321,51.00000000000003,9.0,16.0,40.28145912183601,702.774876355496,100.0,18.0,25.0,49.28145912183601,809.774876355496,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1977-03-16,1977-03-27,2088.4298,1.0116219640558364,2112.7014560687376,0.165,1977,3,16,1977.03,1976,6,167,24,0.1825374058043389,10.645120591405885,0.0050386298361407,0.49,3,Normal,49,9,9,9,107,183.0,0.0866189586201743,1929.7014560687376,1100.0,,4,275.0,275.0,275.0,275.0,829.7014560687376,51.0,9.0,16.0,40.8049896427248,712.8964664260127,100.0,18.0,25.0,49.8049896427248,819.8964664260127,1243.0,990.0,971.3720379974072,18.627962002592653,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.686772590074376,16.686772590074376,16.686772590074376,16.686772590074376,,0.9272251274985704,0.9272251274985704,0.9272251274985704,0.9272251274985704,41.728130990051554,41.728130990051554,41.728130990051554,41.728130990051554,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.8498601016303778,0.9749860101630378,0.9749860101630378,0.9749860101630378,0.9749860101630378,40.68434394555098,40.68434394555098,40.68434394555098,40.68434394555098,162.7373757822039,3905.697018772894,0.0770280984635763,4.109529691469796e-05,0.165
1977-03-17,1977-03-28,2101.345,1.0136734641144909,2130.077665449665,0.163,1977,3,17,1977.03,1976,6,168,24,0.184038710294851,17.37620938092732,0.008157547333965,0.49,3,Normal,49,9,9,9,107,183.0,0.0859123603652114,1947.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,847.0776654496649,51.0,9.0,16.0,41.65955731719664,729.4181081324684,100.0,18.0,25.0,50.65955731719664,836.4181081324684,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1977-03-18,1977-03-29,2101.345,1.0136734641144909,2130.077665449665,0.163,1977,3,18,1977.03,1976,6,169,25,0.184038710294851,0.0,0.0,0.49,3,Normal,49,9,9,9,107,183.0,0.0859123603652114,1947.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,847.0776654496649,51.0,9.0,16.0,41.65955731719664,729.4181081324684,100.0,18.0,25.0,50.65955731719664,836.4181081324684,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1977-03-19,1977-03-30,2114.3104,1.0117799479063805,2139.216866369918,0.162,1977,3,19,1977.03,1976,6,170,25,0.1848283372543609,9.139200920253188,0.0042722180550874,0.49,3,Normal,49,9,9,9,107,183.0,0.085545324028104,1956.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,856.2168663699181,51.0,9.0,16.0,42.109026214914,738.1078401550042,100.0,18.0,25.0,51.109026214914,845.1078401550042,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1977-03-20,1977-03-31,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1977,3,20,1977.03,1976,6,171,25,0.1862100539076203,15.992090894206283,0.0074202043566611,0.49,3,Normal,49,9,9,9,107,183.0,0.0849105602420587,1972.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,872.2089572641244,51.0,9.0,16.0,42.89552248839956,753.3134347757249,100.0,18.0,25.0,51.89552248839956,860.3134347757249,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1977-03-21,1977-04-01,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1977,3,21,1977.03,1976,6,172,25,0.1867597330709233,6.362027353044142,0.002943242390983,0.59,3,Normal,49,9,9,9,107,183.0,0.0846606478817121,1978.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,878.5709846171685,51.00000000000003,9.0,16.0,43.20840907953288,759.3625755376356,100.0,18.0,25.0,52.20840907953288,866.3625755376356,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
1977-03-22,1977-04-02,2166.6756,1.0097605349112566,2187.823512835168,0.156,1977,3,22,1977.03,1976,6,173,25,0.1890279515089585,26.252528217999497,0.011999381149341,0.59,3,Normal,49,9,9,9,107,183.0,0.0836447724994293,2004.823512835168,1100.0,,4,275.0,275.0,275.0,275.0,904.823512835168,51.0,9.0,16.0,44.4995170246804,784.3239958104875,100.0,18.0,25.0,53.4995170246804,891.3239958104875,1243.0,990.0,971.553367099947,18.446632900053032,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.505443487534755,16.505443487534755,16.505443487534755,16.505443487534755,,0.9263221085679232,0.9263221085679232,0.9263221085679232,0.9263221085679232,41.2344893656397,41.2344893656397,41.2344893656397,41.2344893656397,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.8398063007258595,0.973980630072586,0.973980630072586,0.973980630072586,0.973980630072586,40.1615939330671,40.1615939330671,40.1615939330671,40.1615939330671,160.6463757322684,3855.5130175744416,0.0734274838851554,4.056726659905768e-05,0.155
1977-03-23,1977-04-03,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1977,3,23,1977.03,1976,6,174,25,0.1896668499114853,7.394657436653688,0.0033685296235216,0.59,3,Normal,49,9,9,9,107,183.0,0.0833630126054123,2012.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,912.2181702718216,51.00000000000003,9.0,16.0,44.86318870189287,791.3549815699289,100.0,18.0,25.0,53.86318870189287,898.3549815699289,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1977-03-24,1977-04-04,2193.1616,1.0110393405717577,2217.372657831301,0.154,1977,3,24,1977.03,1976,6,175,25,0.1915809976366244,22.154487559479094,0.009991323506779,0.59,3,Normal,49,9,9,9,107,183.0,0.0825301057779719,2034.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,934.3726578313008,51.0,9.0,16.0,45.952753663834464,812.4199041674663,100.0,18.0,25.0,54.952753663834464,919.4199041674664,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1977-03-25,1977-04-05,2219.8507,1.0053779694075775,2231.78898915399,0.151,1977,3,25,1977.03,1976,6,176,26,0.1928265686629047,14.416331322689071,0.0064595404819852,0.59,3,Normal,49,9,9,9,107,183.0,0.0819969992187165,2048.78898915399,1100.0,,4,275.0,275.0,275.0,275.0,948.78898915399,50.99999999999997,9.0,16.0,46.66175356495032,826.1272355890396,100.0,18.0,25.0,55.66175356495032,933.1272355890396,1243.0,990.0,971.6594906634753,18.34050933652486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.399319924006583,16.399319924006583,16.399319924006583,16.399319924006583,,0.9257936132215528,0.9257936132215528,0.9257936132215528,0.9257936132215528,40.94599339445112,40.94599339445112,40.94599339445112,40.94599339445112,0.833930619031591,0.833930619031591,0.833930619031591,0.833930619031591,0.9733930619031592,0.9733930619031592,0.9733930619031592,0.9733930619031592,39.8565458828913,39.8565458828913,39.8565458828913,39.8565458828913,159.4261835315652,3826.228404757565,0.0714342548988017,4.025913725544576e-05,0.15
1977-03-26,1977-04-06,2233.2716,1.0124644434742982,2261.108087620956,0.148,1977,3,26,1977.03,1976,6,177,26,0.1953597387704506,29.319098466966352,0.0129666947933544,0.59,3,Normal,49,9,9,9,107,183.0,0.0809337691558765,2078.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,978.1080876209562,51.0,9.0,16.0,48.1036764403749,854.0044111805813,100.0,18.0,25.0,57.1036764403749,961.0044111805812,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1977-03-27,1977-04-07,2273.8406,1.008849609181632,2293.9632006513275,0.144,1977,3,27,1977.03,1976,6,178,26,0.1981984205362747,32.855113030371285,0.0143224237516289,0.59,3,Normal,49,9,9,9,107,183.0,0.0797746014182095,2110.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,1010.9632006513276,51.0,9.0,16.0,49.71950167137676,885.2436989799508,100.0,18.0,25.0,58.71950167137676,992.2436989799508,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1977-03-28,1977-04-08,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1977,3,28,1977.03,1976,6,179,26,0.1996170700116807,16.419554113495906,0.0071068545156134,0.59,3,Normal,49,9,9,9,107,183.0,0.0792076549318893,2127.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,1027.3827547648234,51.0,9.0,16.0,50.52702072613886,900.8557340386844,100.0,18.0,25.0,59.52702072613886,1007.8557340386844,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1977-03-29,1977-04-09,2328.6506,1.0027954239303196,2335.160165612593,0.139,1977,3,29,1977.03,1976,6,180,26,0.201757838308928,24.777410847769712,0.010610583039502,0.59,3,Normal,49,9,9,9,107,183.0,0.0783672155318702,2152.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,1052.1601656125931,51.0,9.0,16.0,51.74558191537343,924.4145836972198,100.0,18.0,25.0,60.74558191537343,1031.4145836972198,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1977-03-30,1977-04-10,2356.3647,1.0031685153704124,2363.830877770248,0.136,1977,3,30,1977.03,1976,6,181,26,0.2042349878393492,28.67071215765418,0.0121289185395101,0.59,3,Normal,49,9,9,9,107,183.0,0.0774167059585159,2180.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,1080.8308777702478,51.0,9.0,16.0,53.15561693952038,951.6752608307274,100.0,18.0,25.0,62.15561693952038,1058.6752608307274,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1977-03-31,1977-04-11,2384.2857,1.004803744062384,2395.739198274402,0.132,1977,3,31,1977.03,1976,6,182,26,0.2069918667309084,31.908320504154744,0.0133187788249812,0.59,3,Normal,49,9,9,9,107,183.0,0.0763856099744959,2212.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,1112.739198274402,51.0,9.0,16.0,54.72487860365912,982.0143196707428,100.0,18.0,25.0,63.72487860365912,1089.014319670743,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1977-04-01,1977-04-12,2412.4143,1.0045395565552413,2423.365591149523,0.13,1977,4,1,1977.04,1976,7,183,27,0.2093787870753188,27.62639287512093,0.0114000103723583,0.59,3,Normal,54,13,14,19,117,217.0,0.089544887817387,2206.365591149523,1100.0,,4,275.0,275.0,275.0,275.0,1106.365591149523,46.0,5.0,11.0,61.0,983.3655911495229,100.0,18.0,25.0,80.0,1100.365591149523,1243.0,990.0,972.121916944154,17.87808305584599,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.936893643327714,15.936893643327714,15.936893643327714,15.936893643327714,,0.9231329173014402,0.9231329173014402,0.9231329173014402,0.9231329173014402,39.677043633437954,39.677043633437954,39.677043633437954,39.677043633437954,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.8080864283795917,0.9708086428379592,0.9708086428379592,0.9708086428379592,0.9708086428379592,38.51881688160039,38.51881688160039,38.51881688160039,38.51881688160039,154.07526752640155,3697.806420633637,0.0635790439911775,3.890789584000039e-05,0.13
1977-04-02,1977-04-13,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1977,4,2,1977.04,1976,7,184,27,0.2131871181572089,44.07790604039474,0.0178637954995093,0.59,3,Normal,54,13,14,19,117,217.0,0.0879452762533908,2250.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1150.4434971899177,46.0,5.0,11.0,61.0,1027.4434971899177,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1977-04-03,1977-04-14,2469.2967,1.0111383888554557,2496.800686844093,0.124,1977,4,3,1977.04,1976,7,185,27,0.2157235793433296,29.35718965417527,0.0117579227724749,0.59,3,Normal,54,13,14,19,117,217.0,0.0869112224869994,2279.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1179.800686844093,46.0,5.0,11.0,61.0,1056.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1977-04-04,1977-04-15,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1977,4,4,1977.04,1976,7,186,27,0.2197129892727941,46.17372603546937,0.0181573694967634,0.59,3,Normal,54,13,14,19,117,217.0,0.0853331433068875,2325.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1225.9744128795624,46.0,5.0,11.0,61.0,1102.9744128795624,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1977-04-05,1977-04-16,2512.5079,1.016693272650077,2554.4498794101723,0.12,1977,4,5,1977.04,1976,7,187,27,0.2207044695810389,11.475466530609992,0.0044923435856411,0.59,3,Normal,54,13,14,19,117,217.0,0.0849497975079102,2337.4498794101723,1100.0,,4,275.0,275.0,275.0,275.0,1237.4498794101723,46.0,5.0,11.0,61.0,1114.449879410172,100.0,18.0,25.0,80.0,1231.449879410172,1243.0,990.0,972.438327295128,17.561672704871967,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.62048329235369,15.62048329235369,15.62048329235369,15.62048329235369,,0.9197631470635668,0.9197631470635668,0.9197631470635668,0.9197631470635668,38.747337387914165,38.747337387914165,38.747337387914165,38.747337387914165,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.7891514742956042,0.97,0.97,0.97,0.97,37.58491726627674,37.58491726627674,37.58491726627674,37.58491726627674,150.33966906510696,3608.1520575625673,0.0588540296980971,3.796456289522904e-05,0.12
1977-04-06,1977-04-17,2541.5783,1.0133665021153897,2575.550311723379,0.118,1977,4,6,1977.04,1976,7,188,27,0.2225275469328999,21.10043231320651,0.0081925917801572,0.59,3,Normal,54,13,14,19,117,217.0,0.0842538384951209,2358.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1258.5503117233789,46.0,5.0,11.0,61.000000000000014,1135.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1977-04-07,1977-04-18,2556.1926,1.0139677253419703,2591.896796157977,0.117,1977,4,7,1977.04,1976,7,189,27,0.2239398831880492,16.346484434598096,0.0063067651685934,0.59,3,Normal,54,13,14,19,117,217.0,0.0837224693211796,2374.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1274.896796157977,46.0,5.0,11.0,61.0,1151.8967961579772,100.0,18.0,25.0,80.0,1268.8967961579772,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1977-04-08,1977-04-19,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,8,1977.04,1976,7,190,28,0.226100049955711,25.00193018127129,0.0095540304749378,0.59,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-09,1977-04-20,2585.5798,1.0179079879576662,2631.882331921985,0.115,1977,4,9,1977.04,1976,7,191,28,0.2273946334780595,14.9836055827368,0.0056931137843821,0.59,3,Normal,54,13,14,19,117,217.0,0.0824504946015315,2414.882331921985,1100.0,,4,275.0,275.0,275.0,275.0,1314.882331921985,46.0,5.0,11.0,61.0,1191.8823319219848,100.0,18.0,25.0,80.0,1308.8823319219848,1243.0,990.0,972.625233214984,17.374766785015936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.43357737249766,15.43357737249766,15.43357737249766,15.43357737249766,,0.9177725990171002,0.9177725990171002,0.9177725990171002,0.9177725990171002,38.20085507360978,38.20085507360978,38.20085507360978,38.20085507360978,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.97,0.97,0.97,0.97,37.054829421401486,37.054829421401486,37.054829421401486,37.054829421401486,148.21931768560594,3557.263624454543,0.0563168481690311,3.7429120627678274e-05,0.115
1977-04-10,1977-04-21,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,10,1977.04,1976,7,192,28,0.2285814858948862,13.736717787346151,0.0051922508604764,0.59,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-11,1977-04-22,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,11,1977.04,1976,7,193,28,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-12,1977-04-23,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,12,1977.04,1976,7,194,28,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-13,1977-04-24,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,13,1977.04,1976,7,195,28,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-14,1977-04-25,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,14,1977.04,1976,7,196,28,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-15,1977-04-26,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,15,1977.04,1976,7,197,29,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-16,1977-04-27,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,16,1977.04,1976,7,198,29,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-17,1977-04-28,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,17,1977.04,1976,7,199,29,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-18,1977-04-29,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,18,1977.04,1976,7,200,29,0.2285814858948862,0.0,0.0,0.6,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-19,1977-04-30,2585.5798,1.0179079879576662,2631.882331921985,0.115,1977,4,19,1977.04,1976,7,201,29,0.2273946334780595,13.736717787346151,0.0052193510404071,0.6,3,Normal,54,13,14,19,117,217.0,0.0824504946015315,2414.882331921985,1100.0,,4,275.0,275.0,275.0,275.0,1314.882331921985,46.0,5.0,11.0,61.0,1191.8823319219848,100.0,18.0,25.0,80.0,1308.8823319219848,1243.0,990.0,972.625233214984,17.374766785015936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.43357737249766,15.43357737249766,15.43357737249766,15.43357737249766,,0.9177725990171002,0.9177725990171002,0.9177725990171002,0.9177725990171002,38.20085507360978,38.20085507360978,38.20085507360978,38.20085507360978,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.97,0.97,0.97,0.97,37.054829421401486,37.054829421401486,37.054829421401486,37.054829421401486,148.21931768560594,3557.263624454543,0.0563168481690311,3.7429120627678274e-05,0.115
1977-04-20,1977-05-01,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,20,1977.04,1976,7,202,29,0.226100049955711,14.9836055827368,0.0057257109080782,0.6,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-21,1977-05-02,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,21,1977.04,1976,7,203,29,0.226100049955711,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-22,1977-05-03,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,22,1977.04,1976,7,204,30,0.226100049955711,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
