Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-04-23,1977-05-04,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,23,1977.04,1976,7,205,30,0.226100049955711,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-24,1977-05-05,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,24,1977.04,1976,7,206,30,0.226100049955711,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-25,1977-05-06,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,25,1977.04,1976,7,207,30,0.226100049955711,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-26,1977-05-07,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,4,26,1977.04,1976,7,208,30,0.226100049955711,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.082922582297848,2399.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1299.8987263392478,46.0,5.0,11.0,61.0,1176.898726339248,100.0,18.0,25.0,80.0,1293.898726339248,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-04-27,1977-05-08,2585.5798,1.0179079879576662,2631.882331921985,0.115,1977,4,27,1977.04,1976,7,209,30,0.2273946334780595,14.9836055827368,0.0056931137843821,0.62,3,Normal,54,13,14,19,117,217.0,0.0824504946015315,2414.882331921985,1100.0,,4,275.0,275.0,275.0,275.0,1314.882331921985,46.0,5.0,11.0,61.0,1191.8823319219848,100.0,18.0,25.0,80.0,1308.8823319219848,1243.0,990.0,972.625233214984,17.374766785015936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.43357737249766,15.43357737249766,15.43357737249766,15.43357737249766,,0.9177725990171002,0.9177725990171002,0.9177725990171002,0.9177725990171002,38.20085507360978,38.20085507360978,38.20085507360978,38.20085507360978,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.97,0.97,0.97,0.97,37.054829421401486,37.054829421401486,37.054829421401486,37.054829421401486,148.21931768560594,3557.263624454543,0.0563168481690311,3.7429120627678274e-05,0.115
1977-04-28,1977-05-09,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,4,28,1977.04,1976,7,210,30,0.2285814858948862,13.736717787346151,0.0051922508604764,0.62,3,Normal,54,13,14,19,117,217.0,0.08202239094999,2428.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1328.6190497093312,46.0,5.0,11.0,61.0,1205.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-04-29,1977-05-10,2615.179,1.0214997490135054,2671.4046921253907,0.111,1977,4,29,1977.04,1976,7,211,31,0.2308093653996337,25.785642416059545,0.0096524657952682,0.62,3,Normal,54,13,14,19,117,217.0,0.0812306726268991,2454.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1354.4046921253907,46.0,5.0,11.0,60.99999999999999,1231.4046921253907,100.0,18.0,25.0,80.0,1348.4046921253907,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1977-04-30,1977-05-11,2630.0582,1.019244741793797,2680.67299096166,0.11,1977,4,30,1977.04,1976,7,212,31,0.2316101464190874,9.268298836268968,0.0034574522396124,0.62,3,Normal,54,13,14,19,117,217.0,0.0809498214559,2463.67299096166,1100.0,,4,275.0,275.0,275.0,275.0,1363.6729909616602,46.0,5.0,11.0,61.0,1240.67299096166,100.0,18.0,25.0,80.0,1357.67299096166,1243.0,990.0,972.7430037712868,17.256996228713206,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.315806816194929,15.315806816194929,15.315806816194929,15.315806816194929,,0.916518342592476,0.916518342592476,0.916518342592476,0.916518342592476,37.85754386075632,37.85754386075632,37.85754386075632,37.85754386075632,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.7710294065327153,0.97,0.97,0.97,0.97,36.72181754493363,36.72181754493363,36.72181754493363,36.72181754493363,146.88727017973451,3525.2944843136283,0.0547949230193274,3.709274499488245e-05,0.11
1977-05-01,1977-05-12,2659.9765,1.0168576574949744,2704.817472781681,0.109,1977,5,1,1977.05,1976,8,213,31,0.2336962296483372,24.144481820021163,0.0089264736208578,0.54,3,Normal,55,13,13,17,178,276.0,0.1020401571556534,2428.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1328.8174727816809,45.0,4.999999999999993,11.999999999999991,63.0,1203.8174727816809,100.0,18.0,25.0,80.0,1381.8174727816809,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1977-05-02,1977-05-13,2675.0157,1.01532983475929,2716.0232486595064,0.107,1977,5,2,1977.05,1976,8,214,31,0.2346644086841813,11.205775877825545,0.0041258026356571,0.54,3,Normal,55,13,13,17,178,276.0,0.1016191596063177,2440.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1340.0232486595064,45.0,5.0,12.0,63.0,1215.0232486595062,100.0,18.0,25.0,80.0,1393.0232486595062,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1977-05-03,1977-05-14,2690.1084,1.0194753303873465,2742.499149867776,0.106,1977,5,3,1977.05,1976,8,215,31,0.2369519265485758,26.47590120826953,0.0096539323301325,0.54,3,Normal,55,13,13,17,178,276.0,0.1006381351160334,2466.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1366.499149867776,45.0,5.0,12.0,63.0,1241.4991498677762,100.0,18.0,25.0,80.0,1419.4991498677762,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1977-05-04,1977-05-15,2705.2546,1.016250048483886,2749.2151184112568,0.106,1977,5,4,1977.05,1976,8,216,31,0.2375321862307325,6.7159685434808125,0.0024428676019219,0.54,3,Normal,55,13,13,17,178,276.0,0.1003922894762406,2473.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1373.2151184112568,45.0,5.0,12.0,63.0,1248.2151184112568,100.0,18.0,25.0,80.0,1426.2151184112568,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1977-05-05,1977-05-16,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1977,5,5,1977.05,1976,8,217,31,0.239254480053884,19.93395628647568,0.0071985854675056,0.54,3,Normal,55,13,13,17,178,276.0,0.0996696070001673,2493.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1393.1490746977324,45.0,5.0,12.0,63.0,1268.1490746977324,100.0,18.0,25.0,80.0,1446.1490746977324,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1977-05-06,1977-05-17,2735.7079,1.0169969211617809,2782.206511497961,0.102,1977,5,6,1977.05,1976,8,218,32,0.2403826425934238,13.057436800228515,0.0046931946806487,0.54,3,Normal,55,13,13,17,178,276.0,0.0992018381307718,2506.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1406.206511497961,45.0,5.0,12.0,63.0,1281.2065114979607,100.0,18.0,25.0,80.0,1459.2065114979607,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1977-05-07,1977-05-18,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1977,5,7,1977.05,1976,8,219,32,0.2436331047842445,37.62109017153534,0.0133416277467677,0.54,3,Normal,55,13,13,17,178,276.0,0.0978783241346359,2543.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1443.8276016694963,45.0,5.0,12.0,63.0,1318.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1977-05-08,1977-05-19,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1977,5,8,1977.05,1976,8,220,32,0.2436331047842445,0.0,0.0,0.54,3,Normal,55,13,13,17,178,276.0,0.0978783241346359,2543.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1443.8276016694963,45.0,5.0,12.0,63.0,1318.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1977-05-09,1977-05-20,2781.7915,1.0178649970908706,2831.488197054909,0.099,1977,5,9,1977.05,1976,8,221,32,0.2446405802255441,11.660595385412762,0.004118186117654,0.54,3,Normal,55,13,13,17,178,276.0,0.0974752429789654,2555.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1455.488197054909,45.0,5.0,12.0,63.0,1330.4881970549088,100.0,18.0,25.0,80.0,1508.4881970549088,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1977-05-10,1977-05-21,2781.7915,1.0178649970908706,2831.488197054909,0.099,1977,5,10,1977.05,1976,8,222,32,0.2446405802255441,0.0,0.0,0.54,3,Normal,55,13,13,17,178,276.0,0.0974752429789654,2555.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1455.488197054909,45.0,5.0,12.0,63.0,1330.4881970549088,100.0,18.0,25.0,80.0,1508.4881970549088,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1977-05-11,1977-05-22,2781.7915,1.0178649970908706,2831.488197054909,0.099,1977,5,11,1977.05,1976,8,223,32,0.2446405802255441,0.0,0.0,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1977-05-12,1977-05-23,2781.7915,1.0178649970908706,2831.488197054909,0.099,1977,5,12,1977.05,1976,8,224,32,0.2446405802255441,0.0,0.0,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1977-05-13,1977-05-24,2781.7915,1.0178649970908706,2831.488197054909,0.099,1977,5,13,1977.05,1976,8,225,33,0.2446405802255441,0.0,0.0,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1977-05-14,1977-05-25,2766.3764,1.0193217385998146,2819.8276016694963,0.1,1977,5,14,1977.05,1976,8,226,33,0.2436331047842445,11.660595385412762,0.0041352157055661,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1138367465478917,2498.8276016694963,1100.0,,4,275.0,275.0,275.0,275.0,1398.8276016694963,35.0,4.0,8.0,57.0,1294.8276016694963,100.0,18.0,25.0,80.0,1496.8276016694963,1243.0,990.0,973.0788942109264,16.921105789073636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.97991637655536,14.97991637655536,14.97991637655536,14.97991637655536,,0.9129312684348267,0.9129312684348267,0.9129312684348267,0.9129312684348267,36.88237374931344,36.88237374931344,36.88237374931344,36.88237374931344,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.7511685081326566,0.97,0.97,0.97,0.97,35.77590253683403,35.77590253683403,35.77590253683403,35.77590253683403,143.10361014733613,3434.4866435360677,0.0507490635465128,3.613727528973135e-05,0.1
1977-05-15,1977-05-26,2751.0152,1.018827290046873,2802.809361093756,0.101,1977,5,15,1977.05,1976,8,227,33,0.2421627287985004,17.018240575740947,0.0060718509121504,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1145279463012548,2481.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1381.8093610937558,35.0,4.000000000000007,8.0,57.0,1277.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1977-05-16,1977-05-27,2751.0152,1.018827290046873,2802.809361093756,0.101,1977,5,16,1977.05,1976,8,228,33,0.2421627287985004,0.0,0.0,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1145279463012548,2481.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1381.8093610937558,35.0,4.000000000000007,8.0,57.0,1277.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1977-05-17,1977-05-28,2735.7079,1.0169969211617809,2782.206511497961,0.102,1977,5,17,1977.05,1976,8,229,33,0.2403826425934238,20.6028495957944,0.0074052193863573,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1153760508694845,2461.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1361.206511497961,35.0,4.0,8.0,57.0,1257.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1977-05-18,1977-05-29,2705.2546,1.016250048483886,2749.2151184112568,0.106,1977,5,18,1977.05,1976,8,230,33,0.2375321862307325,32.99139308670419,0.0120002952354523,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1167605975430189,2428.2151184112568,1100.0,,4,275.0,275.0,275.0,275.0,1328.2151184112568,35.0,4.0,8.0,57.0,1224.2151184112563,100.0,18.0,25.0,80.0,1426.2151184112563,1243.0,990.0,972.9084502858204,17.091549714179678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.1503603016614,15.1503603016614,15.1503603016614,15.1503603016614,,0.914756337212694,0.914756337212694,0.914756337212694,0.914756337212694,37.376599019073694,37.376599019073694,37.376599019073694,37.376599019073694,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.7612341959078145,0.97,0.97,0.97,0.97,36.25530104850148,36.25530104850148,36.25530104850148,36.25530104850148,145.02120419400592,3480.508900656142,0.0527500388102813,3.662151621060756e-05,0.105
1977-05-19,1977-05-30,2690.1084,1.0194753303873465,2742.499149867776,0.106,1977,5,19,1977.05,1976,8,231,33,0.2369519265485758,6.7159685434808125,0.0024488498178038,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1170465267110388,2421.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1321.499149867776,35.0,4.000000000000007,8.0,57.0,1217.499149867776,100.0,18.0,25.0,80.0,1419.499149867776,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1977-05-20,1977-05-31,2659.9765,1.0168576574949744,2704.817472781681,0.109,1977,5,20,1977.05,1976,8,232,34,0.2336962296483372,37.68167708609508,0.0139313197527308,0.33,2,Mod_Wet,65,14,17,23,202,321.0,0.1186771393005969,2383.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1283.8174727816809,35.0,4.0,8.0,57.0,1179.8174727816806,100.0,18.0,25.0,80.0,1381.8174727816806,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1977-05-21,1977-06-01,2600.3529,1.0174076948207036,2645.619049709331,0.113,1977,5,21,1977.05,1976,8,233,34,0.2285814858948862,59.19842307234967,0.0223760193588164,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.121332661267036,2324.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1224.6190497093312,34.99999999999997,4.0,8.0,57.0,1120.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1977-05-22,1977-06-02,2570.8598,1.0179079879576662,2616.898726339248,0.115,1977,5,22,1977.05,1976,8,234,34,0.226100049955711,28.72032337008295,0.0109749464436705,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1226642807263097,2295.898726339248,1100.0,,4,275.0,275.0,275.0,275.0,1195.8987263392478,35.00000000000003,4.0,8.000000000000007,57.0,1091.8987263392478,100.0,18.0,25.0,80.0,1293.8987263392478,1243.0,990.0,972.5890658911636,17.410934108836273,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.469744696317996,15.469744696317996,15.469744696317996,15.469744696317996,,0.9181577810157866,0.9181577810157866,0.9181577810157866,0.9181577810157866,38.30644581887789,38.30644581887789,38.30644581887789,38.30644581887789,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.7801720126044377,0.97,0.97,0.97,0.97,37.15725244431155,37.15725244431155,37.15725244431155,37.15725244431155,148.6290097772462,3567.096234653909,0.0567958585027712,3.753257822657733e-05,0.115
1977-05-23,1977-06-03,2541.5783,1.0133665021153897,2575.550311723379,0.118,1977,5,23,1977.05,1976,8,235,34,0.2225275469328999,41.34841461586939,0.0160542057468882,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1977-05-24,1977-06-04,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1977,5,24,1977.05,1976,8,236,34,0.2197129892727941,32.575898843816496,0.0128101559649311,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1977-05-25,1977-06-05,2469.2967,1.0111383888554557,2496.800686844093,0.124,1977,5,25,1977.05,1976,8,237,34,0.2157235793433296,46.17372603546937,0.0184931565738361,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1285645272733954,2175.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1075.800686844093,35.00000000000003,4.0,8.000000000000007,57.0,971.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1977-05-26,1977-06-06,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1977,5,26,1977.05,1976,8,238,34,0.2116912061044961,46.67098656057261,0.019048373869829,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1310134724552969,2129.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1029.1297002835204,35.0,4.0,7.999999999999993,57.0,925.1297002835202,100.0,18.0,25.0,80.0,1127.1297002835202,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1977-05-27,1977-06-07,2384.2857,1.004803744062384,2395.739198274402,0.132,1977,5,27,1977.05,1976,8,239,35,0.2069918667309084,54.39050200911835,0.0227030146053855,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1339878732339518,2074.739198274402,1100.0,,4,275.0,275.0,275.0,275.0,974.739198274402,34.99999999999997,4.0,8.0,57.0,870.739198274402,100.0,18.0,25.0,80.0,1072.739198274402,1243.0,990.0,972.055232547559,17.944767452441056,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.00357803992278,16.00357803992278,16.00357803992278,16.00357803992278,,0.9238228186388155,0.9238228186388155,0.9238228186388155,0.9238228186388155,39.87284004706264,39.87284004706264,39.87284004706264,39.87284004706264,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.8120741353780578,0.9712074135378056,0.9712074135378056,0.9712074135378056,0.9712074135378056,38.72479785251434,38.72479785251434,38.72479785251434,38.72479785251434,154.89919141005737,3717.580593841377,0.0646561159585433,3.911595742678216e-05,0.13
1977-05-28,1977-06-08,2356.3647,1.0031685153704124,2363.830877770248,0.136,1977,5,28,1977.05,1976,8,240,35,0.2042349878393492,31.908320504154744,0.0134985632027335,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1357965170092001,2042.830877770248,1100.0,,4,275.0,275.0,275.0,275.0,942.8308777702478,35.0,4.0,8.0,57.0,838.8308777702478,100.0,18.0,25.0,80.0,1040.8308777702478,1243.0,990.0,971.9782124635834,18.021787536416586,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.080598123898305,16.080598123898305,16.080598123898305,16.080598123898305,,0.9242063786570136,0.9242063786570136,0.9242063786570136,0.9242063786570136,40.08136961871388,40.08136961871388,40.08136961871388,40.08136961871388,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.8163211734972277,0.9716321173497228,0.9716321173497228,0.9716321173497228,0.9716321173497228,38.944346028907816,38.944346028907816,38.944346028907816,38.944346028907816,155.77738411563126,3738.6572187751503,0.0659003931205826,3.9337723261523046e-05,0.135
1977-05-29,1977-06-09,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1977,5,29,1977.05,1976,8,241,35,0.1996170700116807,53.4481230054239,0.023133882424977,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1389380176674124,1989.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,889.3827547648234,35.0,4.0,8.0,57.0,785.3827547648233,100.0,18.0,25.0,80.0,987.3827547648232,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1977-05-30,1977-06-10,2273.8406,1.008849609181632,2293.9632006513275,0.144,1977,5,30,1977.05,1976,8,242,35,0.1981984205362747,16.419554113495906,0.0071577234145839,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.1399324975696463,1972.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,872.9632006513275,35.0,4.0,8.0,56.99999999999999,768.9632006513275,100.0,18.0,25.0,80.0,970.9632006513276,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1977-05-31,1977-06-11,2233.2716,1.0124644434742982,2261.108087620956,0.148,1977,5,31,1977.05,1976,8,243,35,0.1953597387704506,32.855113030371285,0.0145305362491273,0.2,2,Mod_Wet,65,14,17,23,202,321.0,0.141965791798013,1940.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,840.1080876209562,35.0,4.0,8.0,57.00000000000001,736.1080876209562,100.0,18.0,25.0,80.0,938.1080876209562,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1977-06-01,1977-06-12,2193.1616,1.0110393405717577,2217.372657831301,0.154,1977,6,1,1977.06,1976,9,244,35,0.1915809976366244,43.73542978965543,0.0197239871409034,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1159029354368239,1960.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,860.3726578313008,37.99999999999997,6.0,11.0,53.56405651868021,751.8086013126206,100.0,18.0,25.0,69.5640565186802,904.8086013126206,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1977-06-02,1977-06-13,2153.5086,1.007296810227308,2169.222343577076,0.159,1977,6,2,1977.06,1976,9,245,35,0.1874208104850593,48.15031425422468,0.0221970395966068,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1184756374840781,1912.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,812.2223435770761,38.0,6.0,11.0,50.566371584565054,706.655971992511,100.0,18.0,25.0,66.56637158456505,859.655971992511,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1977-06-03,1977-06-14,2114.3104,1.0117799479063805,2139.216866369918,0.162,1977,6,3,1977.06,1976,9,246,36,0.1848283372543609,30.00547720715804,0.0140263839907334,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1201374222689767,1882.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,782.2168663699181,38.0,6.0,11.0,48.69832631096767,678.5185400589504,100.0,18.0,25.0,64.69832631096767,831.5185400589504,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1977-06-04,1977-06-15,2075.5648,1.01276353090847,2102.056335477332,0.166,1977,6,4,1977.06,1976,9,247,36,0.1816176673852414,37.1605308925864,0.017678180296794,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1222612332802397,1845.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,745.0563354773321,38.0,6.0,11.0,46.384830224269706,643.6715052530624,100.0,18.0,25.0,62.384830224269706,796.6715052530624,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1977-06-05,1977-06-16,2024.6043,1.0084233130046596,2041.65817572948,0.172,1977,6,5,1977.06,1976,9,248,36,0.176399266383027,60.39815974785165,0.0295828951515213,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1258780745254648,1784.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,684.65817572948,38.0,6.0,11.0,42.62463350845012,587.03354222103,100.0,18.0,25.0,58.62463350845012,740.03354222103,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1977-06-06,1977-06-17,1986.9064,1.008700287979832,2004.1930578689712,0.176,1977,6,6,1977.06,1976,9,249,36,0.1731622801998791,37.465117860508826,0.0186933677438963,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1282311596634629,1747.1930578689712,1100.0,,4,275.0,275.0,275.0,275.0,647.1930578689712,38.0,6.000000000000004,11.0,40.29217480896319,551.900883060008,100.0,18.0,25.0,56.29217480896319,704.900883060008,1243.0,990.0,971.1101211741664,18.88987882583353,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.948689413315257,16.948689413315257,16.948689413315257,16.948689413315257,,0.92852947327831,0.92852947327831,0.92852947327831,0.92852947327831,42.44271997329496,42.44271997329496,42.44271997329496,42.44271997329496,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.8644138487432781,0.9764413848743276,0.9764413848743276,0.9764413848743276,0.9764413848743276,41.44282826855742,41.44282826855742,41.44282826855742,41.44282826855742,165.77131307422968,3978.511513781512,0.0827122479161223,4.186144269551254e-05,0.175
1977-06-07,1977-06-18,1962.022,1.0050074595714835,1971.8467458433613,0.179,1977,6,7,1977.06,1976,9,250,36,0.1703675588408663,32.346312025609905,0.0164040699886011,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1303346725813018,1714.8467458433613,1100.0,,4,275.0,275.0,275.0,275.0,614.8467458433613,38.0,6.000000000000004,11.0,38.27839662838047,521.5683492149809,100.0,18.0,25.0,54.27839662838047,674.5683492149809,1243.0,990.0,971.0090433327248,18.990956667275327,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.04976725475705,17.04976725475705,17.04976725475705,17.04976725475705,,0.9290405548531774,0.9290405548531774,0.9290405548531774,0.9290405548531774,42.71933864303224,42.71933864303224,42.71933864303224,42.71933864303224,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.8700476302043225,0.9770047630204324,0.9770047630204324,0.9770047630204324,0.9770047630204324,41.736997327325305,41.736997327325305,41.736997327325305,41.736997327325305,166.94798930930122,4006.7517434232295,0.0846658035981885,4.215858315891445e-05,0.18
1977-06-08,1977-06-19,1925.0651,0.9982266222520412,1921.651232388288,0.184,1977,6,8,1977.06,1976,9,251,36,0.166030666478348,50.195513455073296,0.0261210320629767,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1337391487427156,1664.651232388288,1100.0,,4,275.0,275.0,275.0,275.0,564.651232388288,38.0,6.000000000000004,10.999999999999996,35.15338411755879,474.4978482707292,100.0,18.0,25.0,51.15338411755879,627.4978482707293,1243.0,990.0,970.8468732123314,19.15312678766861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.211937375150335,17.211937375150335,17.211937375150335,17.211937375150335,,0.929873298421397,0.929873298421397,0.929873298421397,0.929873298421397,43.16432238910978,43.16432238910978,43.16432238910978,43.16432238910978,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.8791104356234171,0.9779110435623416,0.9779110435623416,0.9779110435623416,0.9779110435623416,42.210867552195694,42.210867552195694,42.210867552195694,42.210867552195694,168.84347020878278,4052.2432850107866,0.0878637430991777,4.263723995171282e-05,0.185
1977-06-09,1977-06-20,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1977,6,9,1977.06,1976,9,252,36,0.1643442110994695,19.51915947776047,0.010261726699079,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1351115433360808,1645.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,545.1320729105275,38.0,6.0,11.0,33.93818352750366,456.1938893830238,100.0,18.0,25.0,49.93818352750366,609.1938893830238,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
