Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-06-10,1977-06-21,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1977,6,10,1977.06,1976,9,253,37,0.1586108461702685,66.35839038427092,0.0361473699159655,0.18,2,Mod_Wet,62,12,14,16,153,257.0,0.1399954702729671,1578.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,478.7736825262568,38.0,6.0,11.0,29.806921869338947,393.9667606569178,100.0,18.0,25.0,45.80692186933895,546.9667606569178,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1977-06-11,1977-06-22,1828.6668,0.9885857895968824,1807.794012387604,0.195,1977,6,11,1977.06,1976,9,254,37,0.1561934026702889,27.97967013865264,0.0154772446124539,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1421622144110174,1550.794012387604,1100.0,,4,275.0,275.0,275.0,275.0,450.794012387604,38.000000000000014,5.9999999999999964,11.0,28.06499688016212,367.7290155074418,100.0,18.0,25.0,44.06499688016211,520.7290155074418,1243.0,990.0,970.4790268092522,19.52097319074778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.579783778229505,17.579783778229505,17.579783778229505,17.579783778229505,,0.9317621897012084,0.9317621897012084,0.9317621897012084,0.9317621897012084,44.176367847195,44.176367847195,44.176367847195,44.176367847195,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.8997223594133401,0.979972235941334,0.979972235941334,0.979972235941334,0.979972235941334,43.29161397498254,43.29161397498254,43.29161397498254,43.29161397498254,173.16645589993016,4155.994941598324,0.0957888203596959,4.372890300503287e-05,0.195
1977-06-12,1977-06-23,1793.3188,0.9856727560705408,1767.625484109115,0.199,1977,6,12,1977.06,1976,9,255,37,0.1527228418270275,40.16852827848902,0.0227245695649913,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1453927895419137,1510.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,410.62548410911495,38.0,6.0,11.0,25.56423247371922,330.0612516353957,100.0,18.0,25.0,41.564232473719215,483.0612516353957,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1977-06-13,1977-06-24,1746.8622,0.982614654600295,1716.4923972873114,0.205,1977,6,13,1977.06,1976,9,256,37,0.1483049431256237,51.13308682180354,0.0297892882616972,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1497239372607501,1459.4923972873114,1100.0,,4,275.0,275.0,275.0,275.0,359.4923972873114,37.99999999999999,6.0,10.999999999999996,22.380849636564136,282.1115476507473,100.0,18.0,25.0,38.380849636564136,435.1115476507473,1243.0,990.0,970.1840523604668,19.815947639533302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.87475822701503,17.87475822701503,17.87475822701503,17.87475822701503,,0.9332768834957222,0.9332768834957222,0.9332768834957222,0.9332768834957222,44.99063039718336,44.99063039718336,44.99063039718336,44.99063039718336,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.9163061180689076,0.98,0.98,0.98,0.98,44.09081778923969,44.09081778923969,44.09081778923969,44.09081778923969,176.36327115695877,4232.718507767011,0.1027463165206426,4.45361795850906e-05,0.205
1977-06-14,1977-06-25,1723.9214,0.982538593168556,1693.8193070891668,0.208,1977,6,14,1977.06,1976,9,257,37,0.146345988132504,22.673090198144337,0.0133857785793622,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1517281087329528,1436.8193070891668,1100.0,,4,275.0,275.0,275.0,275.0,336.81930708916684,38.0,6.000000000000002,11.0,20.96929538298315,260.8500117061837,100.0,18.0,25.0,36.96929538298315,413.8500117061837,1243.0,990.0,970.110800838288,19.889199161711872,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.948009749193595,17.948009749193595,17.948009749193595,17.948009749193595,,0.9336530300621092,0.9336530300621092,0.9336530300621092,0.9336530300621092,45.193211189221294,45.193211189221294,45.193211189221294,45.193211189221294,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.9204319997804744,0.98,0.98,0.98,0.98,44.28934696543687,44.28934696543687,44.28934696543687,44.28934696543687,177.15738786174748,4251.77730868194,0.1045904879701678,4.473671410650189e-05,0.21
1977-06-15,1977-06-26,1689.8676,0.97387137230227,1645.7136786211431,0.213,1977,6,15,1977.06,1976,9,258,37,0.1421896618328668,48.10562846802395,0.0292308614146837,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1561632520520378,1388.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,288.7136786211431,37.99999999999999,6.000000000000002,11.000000000000002,17.97439244333965,215.73928617780348,100.0,18.0,25.0,33.97439244333965,368.7392861778035,1243.0,990.0,969.9553826540068,20.04461734599317,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.103427933474897,18.103427933474897,18.103427933474897,18.103427933474897,,0.934245797990446,0.934245797990446,0.934245797990446,0.934245797990446,45.6134964641868,45.6134964641868,45.6134964641868,45.6134964641868,0.928991781348,0.928991781348,0.928991781348,0.928991781348,0.98,0.98,0.98,0.98,44.70122653490306,44.70122653490306,44.70122653490306,44.70122653490306,178.80490613961223,4291.317747350693,0.1086488545744017,4.5152754075659646e-05,0.215
1977-06-16,1977-06-27,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1977,6,16,1977.06,1976,9,259,37,0.1390624920088006,36.19409518595057,0.0224875146338397,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.159674975467826,1352.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,252.51958343519232,37.99999999999999,5.999999999999998,11.0,15.721063560167616,181.79851987502477,100.0,18.0,25.0,31.72106356016761,334.79851987502474,1243.0,990.0,969.8384478849443,20.161552115055542,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.220362702537265,18.220362702537265,18.220362702537265,18.220362702537265,,0.9346141425129924,0.9346141425129924,0.9346141425129924,0.9346141425129924,45.92622611954096,45.92622611954096,45.92622611954096,45.92622611954096,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.9353610207645816,0.98,0.98,0.98,0.98,45.00770159715015,45.00770159715015,45.00770159715015,45.00770159715015,180.03080638860058,4320.739353326414,0.1118537532823064,4.546232484560621e-05,0.215
1977-06-17,1977-06-28,1623.0388,0.9609360770575194,1559.6365373841434,0.223,1977,6,17,1977.06,1976,9,260,38,0.13475259682999,49.88304605104896,0.0319837634316479,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1647819821091432,1302.6365373841434,1100.0,,4,275.0,275.0,275.0,275.0,202.63653738414337,38.00000000000001,6.0,11.0,12.615504272942776,135.02103311120058,100.0,18.0,25.0,28.61550427294278,288.0210331112006,1243.0,990.0,969.6772872746257,20.322712725374345,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.381523312856068,18.381523312856068,18.381523312856068,18.381523312856068,,0.9351217984354968,0.9351217984354968,0.9351217984354968,0.9351217984354968,46.35761384876225,46.35761384876225,46.35761384876225,46.35761384876225,0.944146921563386,0.944146921563386,0.944146921563386,0.944146921563386,0.98,0.98,0.98,0.98,45.430461571787006,45.430461571787006,45.430461571787006,45.430461571787006,181.72184628714805,4361.324310891552,0.1165155098199583,4.5889355123017175e-05,0.225
1977-06-18,1977-06-29,1590.2593,0.9608539838546808,1528.006983766956,0.227,1977,6,18,1977.06,1976,9,261,38,0.132019803397465,31.62955361718764,0.0206998750353955,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1681929485468872,1271.006983766956,1100.0,,4,275.0,275.0,275.0,275.0,171.00698376695595,37.99999999999999,6.0,9.315555535943126,10.646349183935,107.04507904707783,100.0,18.0,23.31555553594313,26.646349183935,260.0450790470778,1241.315555535943,990.0,969.5750994860164,20.42490051398363,0.9219261382243163,0.48,988.5980738617756,0.5349,0.5349,0.5349,0.5349,18.488074375759304,18.488074375759304,18.488074375759304,18.488074375759304,,0.9354574342836418,0.9354574342836418,0.9354574342836418,0.9354574342836418,46.64306744079701,46.64306744079701,46.64306744079701,46.64306744079701,0.949960640342098,0.949960640342098,0.949960640342098,0.949960640342098,0.98,0.98,0.98,0.98,45.71020609198107,45.71020609198107,45.71020609198107,45.71020609198107,182.84082436792428,4388.179784830183,0.1196596784637538,4.617192534543543e-05,0.225
1977-06-19,1977-06-30,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1977,6,19,1977.06,1976,9,262,38,0.1289885684885815,35.083737371336376,0.023500027517181,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1721454874659349,1235.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,135.92324639561957,32.790822087659194,6.000000000000001,7.404379181084335,8.462147635524953,81.26589749135108,94.7908220876592,18.0,21.40437918108433,24.462147635524957,234.2658974913511,1234.1952012687434,990.0,969.4617520268166,20.53824797318339,0.9034820402435612,0.48,988.6165179597564,0.5349,0.5349,0.5349,0.5349,18.619865932939767,18.619865932939767,18.619865932939767,18.619865932939767,,0.9358725776887604,0.9358725776887604,0.9358725776887604,0.9358725776887604,46.996407949908125,46.996407949908125,46.996407949908125,46.996407949908125,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.9571569847231796,0.98,0.98,0.98,0.98,46.05647979090996,46.05647979090996,46.05647979090996,46.05647979090996,184.22591916363984,4421.422059927356,0.1233994578143373,4.6521696758494905e-05,0.23
1977-06-20,1977-07-01,1547.2067,0.947753481275309,1466.3705361774826,0.234,1977,6,20,1977.06,1976,9,263,38,0.1266944143257345,26.55271021813701,0.0181077766928912,0.17,2,Mod_Wet,62,12,14,16,153,257.0,0.1752626595116569,1209.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,109.37053617748256,26.385109894956884,5.106795463540042,5.957928040796715,6.8090606180533895,65.11164216013553,88.38510989495688,17.106795463540042,19.95792804079672,22.80906061805339,218.11164216013557,1225.4498333992935,990.0,969.3759663476504,20.62403365234968,0.8823181321160214,0.48,988.637681867884,0.5349,0.5349,0.5349,0.5349,18.72681552023368,18.72681552023368,18.72681552023368,18.72681552023368,,0.936209468888736,0.936209468888736,0.936209468888736,0.936209468888736,47.28336266776596,47.28336266776596,47.28336266776596,47.28336266776596,0.9630012763292456,0.9630012763292456,0.9630012763292456,0.9630012763292456,0.98,0.98,0.98,0.98,46.33769541441064,46.33769541441064,46.33769541441064,46.33769541441064,185.35078165764256,4448.418759783422,0.1264010542252252,4.680575294384913e-05,0.235
1977-06-21,1977-07-02,1504.8959,0.9514248483621192,1431.7953534582748,0.241,1977,6,21,1977.06,1976,9,264,38,0.1237071185387949,34.57518271920777,0.0241481316695831,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1794949252903057,1174.7953534582748,1100.0,,4,275.0,275.0,275.0,275.0,74.7953534582748,18.04401523117913,3.492390044744349,4.07445505220174,4.656520059659131,44.52797307049045,80.04401523117913,15.492390044744347,18.074455052201746,20.65652005965913,197.52797307049045,1213.6108603281252,990.0,969.2642619111728,20.735738088827134,0.8649686172413337,0.48,988.6550313827588,0.5349,0.5349,0.5349,0.5349,18.855869471585827,18.855869471585827,18.855869471585827,18.855869471585827,,0.9366159888354952,0.9366159888354952,0.9366159888354952,0.9366159888354952,47.62988399425964,47.62988399425964,47.62988399425964,47.62988399425964,0.970058737153964,0.970058737153964,0.970058737153964,0.970058737153964,0.98,0.98,0.98,0.98,46.67728631437444,46.67728631437444,46.67728631437444,46.67728631437444,186.70914525749777,4481.019486179946,0.1304021170389549,4.714877405492368e-05,0.24
1977-06-22,1977-07-03,1463.3217,0.94550510416192,1383.5781363808978,0.248,1977,6,22,1977.06,1976,9,265,38,0.1195411509833096,48.217217077376965,0.0348496523683884,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1857502610385628,1126.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,26.57813638089783,6.411846130800255,1.2410024769290815,1.4478362230839286,1.6546699692387754,15.82278158084579,68.41184613080026,13.24100247692908,15.447836223083929,17.654669969238775,168.8227815808458,1197.1006848308132,990.0,969.108483209846,20.89151679015401,0.8407736525554267,0.48,988.6792263474446,0.5349,0.5349,0.5349,0.5349,19.035843137598583,19.035843137598583,19.035843137598583,19.035843137598583,,0.9371818305893076,0.9371818305893076,0.9371818305893076,0.9371818305893076,48.113546560261625,48.113546560261625,48.113546560261625,48.113546560261625,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.9799092985796664,0.98,0.98,0.98,0.98,47.15127562905639,47.15127562905639,47.15127562905639,47.15127562905639,188.6051025162256,4526.522460389414,0.1363169144964739,4.762755114046101e-05,0.25
1977-06-23,1977-07-04,1422.4786,0.9333766458487232,1327.7083044595877,0.255,1977,6,23,1977.06,1976,9,266,38,0.1147139975053083,55.86983192131039,0.0420798994279476,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1935666133417805,1070.7083044595877,1070.7083044595877,,4,267.6770761148969,267.6770761148969,267.6770761148969,267.6770761148969,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1158.7083044595877,990.0,968.9299403854444,21.07005961455559,0.7845112410843349,0.4419207957974639,988.773567963118,0.5068193477143104,0.5068193477143104,0.5068193477143104,0.5068193477143104,19.33680822995941,19.33680822995941,19.33680822995941,19.33680822995941,,0.9383420797445324,0.9383420797445324,0.9383420797445324,0.9383420797445324,47.63167587915726,47.63167587915726,47.63167587915726,47.63167587915726,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.9700952317547302,0.98,0.98,0.98,0.98,46.67904236157411,46.67904236157411,46.67904236157411,46.67904236157411,186.71616944629645,4481.1880667111145,0.1406304146920997,4.844045984134685e-05,0.255
1977-06-24,1977-07-05,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1977,6,24,1977.06,1976,9,267,39,0.1121034335185609,30.21486095772457,0.0232871010709513,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1980742186306323,1040.4934435018629,1040.4934435018629,,4,260.1233608754657,260.1233608754657,260.1233608754657,260.1233608754657,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1128.4934435018629,990.0,968.834979393863,21.165020606136977,0.740232638838056,0.4026414765524217,988.8571258846096,0.4786564352392232,0.4786564352392232,0.4786564352392232,0.4786564352392232,19.543490055507316,19.543490055507316,19.543490055507316,19.543490055507316,,0.9386783265159512,0.9386783265159512,0.9386783265159512,0.9386783265159512,46.79904261356919,46.79904261356919,46.79904261356919,46.79904261356919,0.9531373241052788,0.9531373241052788,0.9531373241052788,0.9531373241052788,0.98,0.98,0.98,0.98,45.8630617612978,45.8630617612978,45.8630617612978,45.8630617612978,183.4522470451912,4402.853929084589,0.1413897295311672,4.897576032872126e-05,0.26
1977-06-25,1977-07-06,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1977,6,25,1977.06,1976,9,268,39,0.1064438433129472,65.50451626867742,0.0531697280882127,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.2086057709765083,974.9889272331854,974.9889272331854,,4,243.7472318082964,243.7472318082964,243.7472318082964,243.7472318082964,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1062.9889272331854,990.0,968.6291080570186,21.370891942981416,0.6442385376156858,0.3299911417865483,989.0257703205978,0.4202904774205395,0.4202904774205395,0.4202904774205395,0.4202904774205395,19.976371786158637,19.976371786158637,19.976371786158637,19.976371786158637,,0.9386342935201156,0.9386342935201156,0.9386342935201156,0.9386342935201156,44.82201960712114,44.82201960712114,44.82201960712114,44.82201960712114,0.912872089758068,0.912872089758068,0.912872089758068,0.912872089758068,0.98,0.98,0.98,0.98,43.92557921497872,43.92557921497872,43.92557921497872,43.92557921497872,175.70231685991487,4216.855604637957,0.142616798719538,5.005820862628248e-05,0.265
1977-06-26,1977-07-07,1323.5347,0.9063317221724048,1199.561484005937,0.273,1977,6,26,1977.06,1976,9,269,39,0.1036421122181129,32.42744322724843,0.0270327479329837,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.2142449582006819,942.561484005937,942.561484005937,,4,235.64037100148423,235.64037100148423,235.64037100148423,235.64037100148423,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1030.561484005937,990.0,968.5271932354472,21.47280676455273,0.5982720110090131,0.3040491872047496,989.0976788017862,0.3927516465649871,0.3927516465649871,0.3927516465649871,0.3927516465649871,20.177733919773917,20.177733919773917,20.177733919773917,20.177733919773917,,0.937710603976322,0.937710603976322,0.937710603976322,0.937710603976322,43.72497957604926,43.72497957604926,43.72497957604926,43.72497957604926,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.8905291156018178,0.9790529115601818,0.9790529115601818,0.9790529115601818,0.9790529115601818,42.80906856184051,42.80906856184051,42.80906856184051,42.80906856184051,171.23627424736205,4109.670581936689,0.1427490599944225,5.046422174309717e-05,0.275
1977-06-27,1977-07-08,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1977,6,27,1977.06,1976,9,270,39,0.1021894809402341,16.81286201248622,0.0142150763905766,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.2172904666478005,925.7486219934508,925.7486219934508,,4,231.4371554983627,231.4371554983627,231.4371554983627,231.4371554983627,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1013.7486219934508,990.0,968.4743528119794,21.52564718802057,0.5828880138605591,0.2905988975947606,989.1265130885446,0.3789138700346296,0.3789138700346296,0.3789138700346296,0.3789138700346296,20.273246406530525,20.273246406530525,20.273246406530525,20.273246406530525,,0.9371941037107436,0.9371941037107436,0.9371941037107436,0.9371941037107436,43.12455523051898,43.12455523051898,43.12455523051898,43.12455523051898,0.878300513859857,0.878300513859857,0.878300513859857,0.878300513859857,0.9778300513859856,0.9778300513859856,0.9778300513859856,0.9778300513859856,42.16848605705615,42.16848605705615,42.16848605705615,42.16848605705615,168.6739442282246,4048.17466147739,0.1426118289987393,5.061187484766304e-05,0.28
1977-06-28,1977-07-09,1266.3107,0.909265330658498,1151.4124173518942,0.285,1977,6,28,1977.06,1976,9,271,39,0.0994820328592036,31.336204641556613,0.0272154478875831,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.2232041240193224,894.4124173518942,894.4124173518942,,4,223.60310433797355,223.60310433797355,223.60310433797355,223.60310433797355,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,982.4124173518942,990.0,968.3758675973916,21.624132402608325,0.5542149609031833,0.2655299338815153,989.1802551052152,0.3537137476212369,0.3537137476212369,0.3537137476212369,0.3537137476212369,20.45067376020231,20.45067376020231,20.45067376020231,20.45067376020231,,0.9361135733720444,0.9361135733720444,0.9361135733720444,0.9361135733720444,41.98099148208876,41.98099148208876,41.98099148208876,41.98099148208876,0.8550100098185084,0.8550100098185084,0.8550100098185084,0.8550100098185084,0.9755010009818508,0.9755010009818508,0.9755010009818508,0.9755010009818508,40.95249921298814,40.95249921298814,40.95249921298814,40.95249921298814,163.80999685195255,3931.439924446861,0.1422687426184748,5.0874491476807976e-05,0.285
1977-06-29,1977-07-10,1229.0427,0.91756512366433,1127.726717014242,0.293,1977,6,29,1977.06,1976,9,272,39,0.0974355883500305,23.68570033765218,0.0210030497462738,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.2278920913396737,870.726717014242,870.726717014242,,4,217.6816792535605,217.6816792535605,217.6816792535605,217.6816792535605,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,958.726717014242,990.0,968.301426824902,21.69857317509809,0.5325422233179369,0.2465813736113936,989.2208764030706,0.3352595721009663,0.3352595721009663,0.3352595721009663,0.3352595721009663,20.58419000606776,20.58419000606776,20.58419000606776,20.58419000606776,,0.934987992685096,0.934987992685096,0.934987992685096,0.934987992685096,41.08661799399594,41.08661799399594,41.08661799399594,41.08661799399594,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.8367946638288378,0.9736794663828836,0.9736794663828836,0.9736794663828836,0.9736794663828836,40.00519628387135,40.00519628387135,40.00519628387135,40.00519628387135,160.0207851354854,3840.498843251649,0.1418967758067795,5.1049562652231486e-05,0.295
1977-06-30,1977-07-11,1201.5505,0.921902008637954,1107.711819429938,0.298,1977,6,30,1977.06,1976,9,273,39,0.0957063011987466,20.01489758430398,0.018068686487975,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.2320098020911792,850.711819429938,850.711819429938,,4,212.6779548574845,212.6779548574845,212.6779548574845,212.6779548574845,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,938.711819429938,990.0,968.2385228610656,21.761477138934534,0.5142283201207979,0.2305694555439504,989.2552022243352,0.3200338645724535,0.3200338645724535,0.3200338645724535,0.3200338645724535,20.696645498697418,20.696645498697418,20.696645498697418,20.696645498697418,,0.9340736547143352,0.9340736547143352,0.9340736547143352,0.9340736547143352,40.32201798058064,40.32201798058064,40.32201798058064,40.32201798058064,0.8212223621299519,0.8212223621299519,0.8212223621299519,0.8212223621299519,0.9721222362129952,0.9721222362129952,0.9721222362129952,0.9721222362129952,39.19793028790265,39.19793028790265,39.19793028790265,39.19793028790265,156.7917211516106,3763.0013076386554,0.1415455883031927,5.119625104613266e-05,0.3
1977-07-01,1977-07-12,1174.4491,0.9250503042586872,1086.4244972913411,0.306,1977,7,1,1977.07,1976,10,274,40,0.0938670765659718,21.28732213859689,0.0195939268597773,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2089422694038595,859.4244972913411,859.4244972913411,,4,214.85612432283529,214.85612432283529,214.85612432283529,214.85612432283529,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,939.4244972913413,990.0,968.17161984863,21.828380151370084,0.5148804300458927,0.2375395978330729,989.247579972121,0.3265683729685059,0.3265683729685059,0.3265683729685059,0.3265683729685059,20.74939175052258,20.74939175052258,20.74939175052258,20.74939175052258,,0.9346799452432154,0.9346799452432154,0.9346799452432154,0.9346799452432154,40.865303779935815,40.865303779935815,40.865303779935815,40.865303779935815,0.8322872460272059,0.8322872460272059,0.8322872460272059,0.8322872460272059,0.9732287246027206,0.9732287246027206,0.9732287246027206,0.9732287246027206,39.77128747824967,39.77128747824967,39.77128747824967,39.77128747824967,159.08514991299867,3818.043597911968,0.1464300099175116,5.141850105454591e-05,0.305
1977-07-02,1977-07-13,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1977,7,2,1977.07,1976,10,275,40,0.09273277377105,13.128504570854602,0.0122319515398336,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2114980411178303,846.2959927204863,846.2959927204863,,4,211.5739981801216,211.5739981801216,211.5739981801216,211.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,926.2959927204864,990.0,968.1303588342644,21.86964116573563,0.5028676700094695,0.227036794176389,989.2700955358142,0.3167219945403647,0.3167219945403647,0.3167219945403647,0.3167219945403647,20.823014707009484,20.823014707009484,20.823014707009484,20.823014707009484,,0.934098910532427,0.934098910532427,0.934098910532427,0.934098910532427,40.35872744775863,40.35872744775863,40.35872744775863,40.35872744775863,0.8219700091193203,0.8219700091193203,0.8219700091193203,0.8219700091193203,0.972197000911932,0.972197000911932,0.972197000911932,0.972197000911932,39.236633785333005,39.236633785333005,39.236633785333005,39.236633785333005,156.94653514133202,3766.7168433919687,0.1462285671481165,5.1514198503218056e-05,0.31
1977-07-03,1977-07-14,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1977,7,3,1977.07,1976,10,276,40,0.0907674364807319,22.746959378681822,0.0216524490116597,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2160774916692,823.5490333418047,823.5490333418047,,4,205.8872583354512,205.8872583354512,205.8872583354512,205.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,903.5490333418048,990.0,968.0588683905028,21.941131609497237,0.4820538931547171,0.2088392266734438,989.3091068801718,0.2999085395062265,0.2999085395062265,0.2999085395062265,0.2999085395062265,20.95032995016285,20.95032995016285,20.95032995016285,20.95032995016285,,0.9331264986672404,0.9331264986672404,0.9331264986672404,0.9331264986672404,39.47294774104522,39.47294774104522,39.47294774104522,39.47294774104522,0.8039296892269902,0.8039296892269902,0.8039296892269902,0.8039296892269902,0.970392968922699,0.970392968922699,0.970392968922699,0.970392968922699,38.30427095056341,38.30427095056341,38.30427095056341,38.30427095056341,153.21708380225363,3677.210011254088,0.1458447715808837,5.167913425079257e-05,0.32
1977-07-04,1977-07-15,1095.466,0.935818257253338,1025.1570830002852,0.326,1977,7,4,1977.07,1976,10,277,40,0.0885735719712246,25.39195034151953,0.0247688386127187,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2214294801881955,798.1570830002852,798.1570830002852,,4,199.5392707500713,199.5392707500713,199.5392707500713,199.5392707500713,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,878.1570830002852,990.0,967.9790651180008,22.020934881999096,0.4588199136360895,0.1890785415001425,989.3521015448638,0.2817099581001996,0.2817099581001996,0.2817099581001996,0.2817099581001996,21.09132646876268,21.09132646876268,21.09132646876268,21.09132646876268,,0.9312323525398444,0.9312323525398444,0.9312323525398444,0.9312323525398444,38.43518979199835,38.43518979199835,38.43518979199835,38.43518979199835,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.7827940894500681,0.97,0.97,0.97,0.97,37.2821340982384,37.2821340982384,37.2821340982384,37.2821340982384,149.12853639295358,3579.0848734308856,0.1454689616507406,5.190030173856429e-05,0.325
1977-07-05,1977-07-16,1069.9044,0.9248279637273736,989.4775076349576,0.333,1977,7,5,1977.07,1976,10,278,40,0.0854908566596603,35.67957536532765,0.0360590059804479,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2294140071385491,762.4775076349576,762.4775076349576,,4,190.6193769087394,190.6193769087394,190.6193769087394,190.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,842.4775076349576,990.0,967.8579100305398,22.142089969460244,0.4261726174606615,0.1712387538174788,989.4025886287218,0.2570847051917712,0.2570847051917712,0.2570847051917712,0.2570847051917712,21.28759389299026,21.28759389299026,21.28759389299026,21.28759389299026,,0.9282802755077276,0.9282802755077276,0.9282802755077276,0.9282802755077276,36.94123786068212,36.94123786068212,36.94123786068212,36.94123786068212,0.7523673698713262,0.7523673698713262,0.7523673698713262,0.7523673698713262,0.97,0.97,0.97,0.97,35.833000724861655,35.833000724861655,35.833000724861655,35.833000724861655,143.33200289944662,3439.968069586719,0.1448562517020096,5.221720621417698e-05,0.335
1977-07-06,1977-07-17,1044.7218,0.9169267811345148,957.9333972550564,0.342,1977,7,6,1977.07,1976,10,279,40,0.0827654455228368,31.54411037990121,0.0329293356618428,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2369684579851428,730.9333972550564,730.9333972550564,,4,182.7333493137641,182.7333493137641,182.7333493137641,182.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,810.9333972550564,990.0,967.7317335890202,22.268266410979777,0.3973093279282477,0.1554666986275282,989.4472239734442,0.2362520412295114,0.2362520412295114,0.2362520412295114,0.2362520412295114,21.479238343194503,21.479238343194503,21.479238343194503,21.479238343194503,,0.9255869664769248,0.9255869664769248,0.9255869664769248,0.9255869664769248,35.62809663876593,35.62809663876593,35.62809663876593,35.62809663876593,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.7256231494657013,0.97,0.97,0.97,0.97,34.55925373960295,34.55925373960295,34.55925373960295,34.55925373960295,138.2370149584118,3317.688359001884,0.1443075430447752,5.253443195506609e-05,0.34
1977-07-07,1977-07-18,1019.9159,0.9227467245233664,941.1240560143012,0.348,1977,7,7,1977.07,1976,10,280,40,0.0813131184396356,16.809341240754975,0.0178609197515821,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2412009325968717,714.1240560143012,714.1240560143012,,4,178.5310140035753,178.5310140035753,178.5310140035753,178.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,794.1240560143012,990.0,967.6644962240572,22.33550377594281,0.3819285523337583,0.1470620280071506,989.4710094196593,0.2255275350089382,0.2255275350089382,0.2255275350089382,0.2255275350089382,21.58098566059301,21.58098566059301,21.58098566059301,21.58098566059301,,0.9240521393937412,0.9240521393937412,0.9240521393937412,0.9240521393937412,34.915649419126915,34.915649419126915,34.915649419126915,34.915649419126915,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.7111130227928089,0.97,0.97,0.97,0.97,33.868179936553105,33.868179936553105,33.868179936553105,33.868179936553105,135.47271974621242,3251.345273909098,0.1439477812520752,5.269576164489402e-05,0.35
1977-07-08,1977-07-19,995.4845,0.9181998096202312,914.0536783798912,0.355,1977,7,8,1977.07,1976,10,281,41,0.0789742378120225,27.0703776344102,0.0296157416951605,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2483442771132924,687.0536783798912,687.0536783798912,,4,171.7634195949728,171.7634195949728,171.7634195949728,171.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,767.0536783798912,990.0,967.5562147135196,22.44378528648042,0.3624302726117877,0.1361161035139673,989.5014536238745,0.2088027438117336,0.2088027438117336,0.2088027438117336,0.2088027438117336,21.736436166543022,21.736436166543022,21.736436166543022,21.736436166543022,,0.9215630478954092,0.9215630478954092,0.9215630478954092,0.9215630478954092,33.742928354741025,33.742928354741025,33.742928354741025,33.742928354741025,0.6872286833959476,0.6872286833959476,0.6872286833959476,0.6872286833959476,0.97,0.97,0.97,0.97,32.730640504098794,32.730640504098794,32.730640504098794,32.730640504098794,130.92256201639518,3142.141488393484,0.1432329031796557,5.293236828837558e-05,0.355
1977-07-09,1977-07-20,971.4252,0.9180964110207984,891.8619896951615,0.363,1977,7,9,1977.07,1976,10,282,41,0.0770568759096619,22.191688684729687,0.0248824245692035,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2545236848557574,664.8619896951615,664.8619896951615,,4,166.21549742379037,166.21549742379037,166.21549742379037,166.21549742379037,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,744.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3498189544686345,0.1294585969085484,989.5207224486228,0.195492883868621,0.195492883868621,0.195492883868621,0.195492883868621,21.857781605973504,21.857781605973504,21.857781605973504,21.857781605973504,,0.9195084607877512,0.9195084607877512,0.9195084607877512,0.9195084607877512,32.76212214844418,32.76212214844418,32.76212214844418,32.76212214844418,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.6672529969133234,0.97,0.97,0.97,0.97,31.77925848399085,31.77925848399085,31.77925848399085,31.77925848399085,127.1170339359634,3050.808814463122,0.1425299378207742,5.310919822717496e-05,0.365
1977-07-10,1977-07-21,939.9208,0.9134042636758518,858.5276662376176,0.375,1977,7,10,1977.07,1976,10,283,41,0.0741767903629301,33.33432345754386,0.0388273142129793,0.18,2,Mod_Wet,58,11,11,11,136,227.0,0.2644061559422972,631.5276662376176,631.5276662376176,,3,210.50922207920587,210.50922207920587,210.50922207920587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,711.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3308753867130569,0.1194582998712852,989.5496663134156,0.3135276662376176,0.3135276662376176,0.3135276662376176,0.0,21.90202798222755,21.90202798222755,21.90202798222755,22.21555564846517,,0.9351867997656677,0.9351867997656677,0.9351867997656677,0.0,42.28560254559584,42.28560254559584,42.28560254559584,0.0,0.8612139011322982,0.8612139011322982,0.8612139011322982,0.0,0.9761213901132298,0.9761213901132298,0.9761213901132298,0.96,41.27588113858255,41.27588113858255,41.27588113858255,0.0,123.82764341574764,2971.863441977944,0.1442325603301821,5.446565440340259e-05,0.375
1977-07-11,1977-07-22,932.1467,0.9087491724907756,847.0875422650073,0.377,1977,7,11,1977.07,1976,10,284,41,0.0731883636516966,11.440123972610309,0.0135052440294669,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2679770256011912,620.0875422650073,620.0875422650073,,3,206.6958474216691,206.6958474216691,206.6958474216691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,700.0875422650073,990.0,967.28835016906,22.71164983094002,0.3243740769179632,0.1160262626795022,989.5595996604026,0.3022857914197072,0.3022857914197072,0.3022857914197072,0.0,21.96896369992288,21.96896369992288,21.96896369992288,22.271249491342587,,0.9343729312105552,0.9343729312105552,0.9343729312105552,0.0,41.61024479717102,41.61024479717102,41.61024479717102,0.0,0.8474591608385136,0.8474591608385136,0.8474591608385136,0.0,0.9747459160838512,0.9747459160838512,0.9747459160838512,0.96,40.55941618329177,40.55941618329177,40.55941618329177,0.0,121.67824854987532,2920.277965197008,0.1436430622324143,5.450764800501597e-05,0.375
1977-07-12,1977-07-23,916.7204,0.9105214280240044,834.6935677067364,0.383,1977,7,12,1977.07,1976,10,285,41,0.072117524249862,12.393974558270886,0.014848532488782,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2719560911720777,607.6935677067364,607.6935677067364,,3,202.5645225689121,202.5645225689121,202.5645225689121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,687.6935677067364,990.0,967.2387742708268,22.76122572917313,0.3173307032282424,0.1123080703120209,989.5703612264598,0.2903345345470887,0.2903345345470887,0.2903345345470887,0.0,22.04125242108584,22.04125242108584,22.04125242108584,22.33158695563293,,0.9331808631885664,0.9331808631885664,0.9331808631885664,0.0,40.860547030953065,40.860547030953065,40.860547030953065,0.0,0.8321903672291866,0.8321903672291866,0.8321903672291866,0.0,0.9732190367229188,0.9732190367229188,0.9732190367229188,0.96,39.76626222143565,39.76626222143565,39.76626222143565,0.0,119.29878666430696,2863.1708799433677,0.1429252497920551,5.453168111726424e-05,0.385
1977-07-13,1977-07-24,901.4559,0.907115570001353,817.7246825595828,0.391,1977,7,13,1977.07,1976,10,286,41,0.0706514125731479,16.968885147153628,0.0207513427307084,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2775995452276932,590.7246825595828,590.7246825595828,,3,196.90822751986093,196.90822751986093,196.90822751986093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,670.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3076874529030592,0.1062898730238331,989.5860226740732,0.2743430370556106,0.2743430370556106,0.2743430370556106,0.0,22.140780906779217,22.140780906779217,22.140780906779217,22.41512394383483,,0.931300492764774,0.931300492764774,0.931300492764774,0.0,39.81853977245771,39.81853977245771,39.81853977245771,0.0,0.8109682234716438,0.8109682234716438,0.8109682234716438,0.0,0.9710968223471644,0.9710968223471644,0.9710968223471644,0.96,38.66765744353786,38.66765744353786,38.66765744353786,0.0,116.0029723306136,2784.071335934726,0.1418606712072203,5.454833498744949e-05,0.39
1977-07-14,1977-07-25,878.8611,0.9037319275970654,794.2548359930772,0.399,1977,7,14,1977.07,1976,10,287,41,0.0686236178298018,23.46984656650557,0.029549516733078,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2858024776344938,567.2548359930772,567.2548359930772,,3,189.08494533102572,189.08494533102572,189.08494533102572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.2548359930772,990.0,967.0770193439724,22.92298065602768,0.2943497702225671,0.0969019343972309,989.6087482953802,0.2529659545805285,0.2529659545805285,0.2529659545805285,0.0,22.27876299682737,22.27876299682737,22.27876299682737,22.5317289514079,,0.928796784228998,0.928796784228998,0.928796784228998,0.0,38.37138086334016,38.37138086334016,38.37138086334016,0.0,0.7814945186016325,0.7814945186016325,0.7814945186016325,0.0,0.97,0.97,0.97,0.96,37.22023943743995,37.22023943743995,37.22023943743995,0.0,111.66071831231986,2679.8572394956764,0.1405855063793317,5.467889250087443e-05,0.4
1977-07-15,1977-07-26,849.2947,0.8954821115912885,760.52821131929,0.409,1977,7,15,1977.07,1976,10,288,42,0.0657096374579866,33.72662467378723,0.0443463163782992,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.2984767647293748,533.52821131929,533.52821131929,,3,177.84273710643,177.84273710643,177.84273710643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.52821131929,990.0,966.9421128452772,23.057887154722835,0.2751832615490505,0.083411284527716,989.6414054539232,0.223806842766075,0.223806842766075,0.223806842766075,0.0,22.47548576587996,22.47548576587996,22.47548576587996,22.699292608646036,,0.9250927668290044,0.9250927668290044,0.9250927668290044,0.0,36.26345720528594,36.26345720528594,36.26345720528594,0.0,0.7385632832033796,0.7385632832033796,0.7385632832033796,0.0,0.97,0.97,0.97,0.96,35.17555348912736,35.17555348912736,35.17555348912736,0.0,105.52666046738209,2532.63985121717,0.1387544326387639,5.4941726827256985e-05,0.41
1977-07-16,1977-07-27,834.7498,0.8963571399655789,748.233943314839,0.416,1977,7,16,1977.07,1976,10,289,42,0.0646474127024021,12.294268004450943,0.0164310482226784,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3033810508439922,521.233943314839,521.233943314839,,3,173.74464777161302,173.74464777161302,173.74464777161302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,601.233943314839,990.0,966.8929357732592,23.107064226740704,0.2681965501119884,0.0784935773259356,989.653309872562,0.2136369405627357,0.2136369405627357,0.2136369405627357,0.0,22.546737158740054,22.546737158740054,22.546737158740054,22.760374099302798,,0.9237131070432392,0.9237131070432392,0.9237131070432392,0.0,35.487135320034604,35.487135320034604,35.487135320034604,0.0,0.722752246843882,0.722752246843882,0.722752246843882,0.0,0.97,0.97,0.97,0.96,34.42252126043356,34.42252126043356,34.42252126043356,0.0,103.26756378130068,2478.4215307512163,0.1380150749694713,5.5033703678748856e-05,0.415
1977-07-17,1977-07-28,820.3628,0.8945448145815545,733.8512888156049,0.422,1977,7,17,1977.07,1976,10,290,42,0.0634047513536682,14.38265449923415,0.0195988679429138,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.309326975995866,506.8512888156049,506.8512888156049,,3,168.95042960520163,168.95042960520163,168.95042960520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,586.8512888156049,990.0,966.8354051552624,23.16459484473762,0.2600230291956776,0.0727405155262419,989.6672364552782,0.2020020224603798,0.2020020224603798,0.2020020224603798,0.0,22.6298292775554,22.6298292775554,22.6298292775554,22.83183130001578,,0.922115528173358,0.922115528173358,0.922115528173358,0.0,34.57519299678465,34.57519299678465,34.57519299678465,0.0,0.7041790834375692,0.7041790834375692,0.7041790834375692,0.0,0.97,0.97,0.97,0.96,33.53793720688111,33.53793720688111,33.53793720688111,0.0,100.61381162064332,2414.73147889544,0.1371038153833979,5.514098833810401e-05,0.42
1977-07-18,1977-07-29,806.1332,0.8935666243082664,720.3337222668207,0.431,1977,7,18,1977.07,1976,10,291,42,0.0622368336038533,13.517566548784204,0.0187657000233804,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3151317132365439,493.3337222668207,493.3337222668207,,3,164.44457408894024,164.44457408894024,164.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,573.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2523411292425087,0.0686667444533641,989.678992126304,0.1913225204045625,0.1913225204045625,0.1913225204045625,0.0,22.706334716832338,22.706334716832338,22.706334716832338,22.8976572372369,,0.9206017803711412,0.9206017803711412,0.9206017803711412,0.0,33.711423685500144,33.711423685500144,33.711423685500144,0.0,0.6865870404378848,0.6865870404378848,0.6865870404378848,0.0,0.97,0.97,0.97,0.96,32.70008097493514,32.70008097493514,32.70008097493514,0.0,98.10024292480544,2354.40583019533,0.1361872141930179,5.523657972112913e-05,0.43
1977-07-19,1977-07-30,792.06,0.8911767402221192,705.8654488603318,0.435,1977,7,19,1977.07,1976,10,292,42,0.0609867747815326,14.468273406488947,0.0204972115150967,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3215910346178681,478.86544886033175,478.86544886033175,,3,159.62181628677726,159.62181628677726,159.62181628677726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,558.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2441189519443516,0.0657730897720663,989.6901079582836,0.1802604321566455,0.1802604321566455,0.1802604321566455,0.0,22.786385730685733,22.786385730685733,22.786385730685733,22.96664616284238,,0.9187918861849964,0.9187918861849964,0.9187918861849964,0.0,32.773554345888606,32.773554345888606,32.773554345888606,0.0,0.667485831891825,0.667485831891825,0.667485831891825,0.0,0.97,0.97,0.97,0.96,31.790347715511945,31.790347715511945,31.790347715511945,0.0,95.37104314653584,2288.90503551686,0.1351122133836114,5.532233844108486e-05,0.435
1977-07-20,1977-07-31,771.2422,0.8877747482097623,684.6893499137433,0.444,1977,7,20,1977.07,1976,10,293,42,0.0591571598325474,21.176098946588468,0.0309280390431897,0.17,2,Mod_Wet,58,11,11,11,136,227.0,0.3315372146924694,457.6893499137433,457.6893499137433,,3,152.56311663791442,152.56311663791442,152.56311663791442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,537.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2320847834481936,0.0615378699827486,989.7063773465692,0.1647363319378951,0.1647363319378951,0.1647363319378951,0.0,22.902883614976297,22.902883614976297,22.902883614976297,23.067619946914192,,0.9161364334215012,0.9161364334215012,0.9161364334215012,0.0,31.393415820141136,31.393415820141136,31.393415820141136,0.0,0.6393771042798602,0.6393771042798602,0.6393771042798602,0.0,0.97,0.97,0.97,0.96,30.451613345536902,30.451613345536902,30.451613345536902,0.0,91.35484003661072,2192.516160878657,0.1334252388300176,5.544447223732985e-05,0.445
1977-07-21,1977-08-01,757.5572,0.8885900059140133,673.1577568282033,0.45,1977,7,21,1977.07,1976,10,294,42,0.0581608301899567,11.531593085539953,0.0171305952706758,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3372166445345332,446.1577568282033,446.1577568282033,,3,148.71925227606778,148.71925227606778,148.71925227606778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,526.1577568282033,990.0,966.5926310273128,23.40736897268721,0.2255314926569795,0.0592315513656406,989.7152369559774,0.1565360447342209,0.1565360447342209,0.1565360447342209,0.0,22.966069883930377,22.966069883930377,22.966069883930377,23.1226059286646,,0.9146873707939264,0.9146873707939264,0.9146873707939264,0.0,30.63834184824234,30.63834184824234,30.63834184824234,0.0,0.6239988156464835,0.6239988156464835,0.6239988156464835,0.0,0.97,0.97,0.97,0.96,29.71919159279507,29.71919159279507,29.71919159279507,0.0,89.15757477838521,2139.781794681245,0.1324467762185189,5.5509497739231816e-05,0.45
1977-07-22,1977-08-02,744.0263,0.8869874635023101,659.9420006160087,0.456,1977,7,22,1977.07,1976,10,295,43,0.0570189888532231,13.215756212194606,0.0200256328584309,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1977-07-23,1977-08-03,730.6486,0.8864028278959922,647.6489852382476,0.462,1977,7,23,1977.07,1976,10,296,43,0.0559568723245846,12.293015377761094,0.0189809845424816,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1977-07-24,1977-08-04,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1977,7,24,1977.07,1976,10,297,43,0.0550303881144804,10.72319687620586,0.0168358654526806,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1977-07-25,1977-08-05,710.868,0.8775314292741972,623.8090120652902,0.47,1977,7,25,1977.07,1976,10,298,43,0.053897098642441,13.116776296751594,0.0210269105496326,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1977-07-26,1977-08-06,697.8704,0.8821520065429723,615.6277736669467,0.475,1977,7,26,1977.07,1976,10,299,43,0.0531902396448241,8.181238398343453,0.013289261382105,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
