Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-07-27,1977-08-07,685.0236,0.878477532975807,601.777842158206,0.482,1977,7,27,1977.07,1976,10,300,43,0.051993605562469,13.849931508740726,0.0230150240478605,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1977-07-28,1977-08-08,672.3268,0.8764068829576366,589.2318351168824,0.488,1977,7,28,1977.07,1976,10,301,43,0.0509096305540986,12.546007041323604,0.0212921405355413,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3852473448841598,362.2318351168824,362.2318351168824,,2,181.1159175584412,181.1159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,442.2318351168824,990.0,966.251543258026,23.74845674197411,0.1916090984951675,0.0424463670233764,989.7659445344816,0.2320790673007783,0.2320790673007783,0.0,0.0,23.282322209154824,23.282322209154824,23.5144012764556,23.5144012764556,,0.9276282434768864,0.9276282434768864,0.0,0.0,38.36149980294695,38.36149980294695,0.0,0.0,0.7812932750091027,0.7812932750091027,0.0,0.0,0.97,0.97,0.96,0.96,37.210654808858536,37.210654808858536,0.0,0.0,74.42130961771707,1786.1114308252097,0.1263022552115748,5.707004189251044e-05,0.49
1977-07-29,1977-08-09,666.0345,0.8753352736866753,583.0034913422678,0.493,1977,7,29,1977.07,1976,10,302,44,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3893630198978235,356.0034913422678,356.0034913422678,,2,178.0017456711339,178.0017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,436.0034913422678,990.0,966.22351571104,23.776484288959864,0.1894109227313626,0.0412006982684535,989.7693883790002,0.2242043641778347,0.2242043641778347,0.0,0.0,23.32166830378228,23.32166830378228,23.54587266796011,23.54587266796011,,0.9265344972788588,0.9265344972788588,0.0,0.0,37.721084381435126,37.721084381435126,0.0,0.0,0.7682501910679251,0.7682501910679251,0.0,0.0,0.97,0.97,0.96,0.96,36.58945184999208,36.58945184999208,0.0,0.0,73.17890369998415,1756.2936887996195,0.1255205239534706,5.709908398188269e-05,0.495
1977-07-30,1977-08-10,659.7793,0.8759751691964408,577.9502839498093,0.495,1977,7,30,1977.07,1976,10,303,44,0.0499349045332635,5.053207392458488,0.0087433253911115,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.392767347476056,350.9502839498093,350.9502839498093,,2,175.47514197490466,175.47514197490466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,430.9502839498093,990.0,966.200776277774,23.79922372222586,0.1876274890575736,0.0401900567899618,989.7721824541524,0.2178878549372616,0.2178878549372616,0.0,0.0,23.35351832144107,23.35351832144107,23.57140617637833,23.57140617637833,,0.92564768198506,0.92564768198506,0.0,0.0,37.200805039095535,37.200805039095535,0.0,0.0,0.7576538704500109,0.7576538704500109,0.0,0.0,0.97,0.97,0.96,0.96,36.08478088792267,36.08478088792267,0.0,0.0,72.16956177584534,1732.069482620288,0.1248715742167759,5.7122337294240165e-05,0.495
1977-07-31,1977-08-11,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1977,7,31,1977.07,1976,10,304,44,0.0494114767522878,6.058191909441008,0.0105932430151759,0.16,2,Mod_Wet,58,11,11,11,136,227.0,0.3969280274362959,344.8920920403683,344.8920920403683,,2,172.44604602018416,172.44604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,424.8920920403683,990.0,966.1735144141816,23.826485585818432,0.185489365166261,0.0389784184080736,989.7755322164256,0.2104683522892493,0.2104683522892493,0.0,0.0,23.39154944995481,23.39154944995481,23.602017802244063,23.602017802244063,,0.924585104977004,0.924585104977004,0.0,0.0,36.57613599331633,36.57613599331633,0.0,0.0,0.7449314866255871,0.7449314866255871,0.0,0.0,0.97,0.97,0.96,0.96,35.478851913516834,35.478851913516834,0.0,0.0,70.95770382703367,1702.984891848808,0.1240753366144201,5.714968171256328e-05,0.495
1977-08-01,1977-08-12,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1977,8,1,1977.08,1976,11,305,44,0.0494114767522878,0.0,0.0,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3217390178338258,387.8920920403683,387.8920920403683,,2,193.94604602018416,193.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,458.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1974890200783712,0.0475784184080736,989.7549325615136,0.2661332451749009,0.2661332451749009,0.0,0.0,23.315284902157085,23.315284902157085,23.581418147331988,23.581418147331988,,0.931801997104211,0.931801997104211,0.0,0.0,41.32225307460689,41.32225307460689,0.0,0.0,0.8415937489736638,0.8415937489736638,0.0,0.0,0.9741593748973664,0.9741593748973664,0.96,0.96,40.25446022450983,40.25446022450983,0.0,0.0,80.50892044901966,1932.214090776472,0.1407764184354847,5.765415040038808e-05,0.495
1977-08-02,1977-08-13,641.2365,0.8794376863729334,563.9275439778775,0.503,1977,8,2,1977.08,1976,11,306,44,0.0487233397996886,7.964548062490849,0.0141233535186273,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3262830517234288,379.9275439778775,379.9275439778775,,2,189.96377198893876,189.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,450.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1946780839524651,0.0459855087955754,989.759336407252,0.255303633490577,0.255303633490577,0.0,0.0,23.366358825860992,23.366358825860992,23.62166245935157,23.62166245935157,,0.9306248105757576,0.9306248105757576,0.0,0.0,40.51120415531496,40.51120415531496,0.0,0.0,0.8250754410451112,0.8250754410451112,0.0,0.0,0.9725075441045112,0.9725075441045112,0.96,0.96,39.397451661801824,39.397451661801824,0.0,0.0,78.79490332360365,1891.077679766488,0.1397252256341192,5.760959817833036e-05,0.505
1977-08-03,1977-08-14,635.1294,0.8861628436789661,562.8280752081156,0.506,1977,8,3,1977.08,1976,11,307,44,0.0486283456979812,1.09946876976187,0.0019534717939493,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1977-08-04,1977-08-15,629.0591,0.8842087083672124,556.2195342976412,0.513,1977,8,4,1977.08,1976,11,308,44,0.0480573677633162,6.608540910474403,0.0118811737146543,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3308046349582877,372.2195342976412,372.2195342976412,,2,186.1097671488206,186.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,443.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1919576881812287,0.0444439068595282,989.7635984049592,0.2450519806158627,0.2450519806158627,0.0,0.0,23.415558520004037,23.415558520004037,23.660610500619896,23.660610500619896,,0.929484963492336,0.929484963492336,0.0,0.0,39.72416297409029,39.72416297409029,0.0,0.0,0.8090460890853418,0.8090460890853418,0.0,0.0,0.970904608908534,0.970904608908534,0.96,0.96,38.568372916578,38.568372916578,0.0,0.0,77.136745833156,1851.281899995744,0.1386803969956923,5.756515139103251e-05,0.515
1977-08-05,1977-08-16,623.0255,0.8843912864860217,550.9983234585969,0.515,1977,8,5,1977.08,1976,11,309,45,0.0476062551468227,5.221210839044262,0.0094759105731409,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1977-08-06,1977-08-17,611.0679,0.8869861279741288,542.0087505502821,0.523,1977,8,6,1977.08,1976,11,310,45,0.0468295560475443,8.989572908314813,0.0165856601008526,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1977-08-07,1977-08-18,605.1438,0.8886028945088347,537.7325322740754,0.526,1977,8,7,1977.08,1976,11,311,45,0.0464600907884801,4.276218276206691,0.0079523146165669,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3421775491653117,353.7325322740754,353.7325322740754,,2,176.8662661370377,176.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,424.7325322740754,990.0,966.0197963952334,23.980203604766643,0.185433051574103,0.040746506454815,989.773820441971,0.2213656653425942,0.2213656653425942,0.0,0.0,23.532658381395045,23.532658381395045,23.75402404673764,23.75402404673764,,0.926304724819602,0.926304724819602,0.0,0.0,37.81016533906487,37.81016533906487,0.0,0.0,0.7700644671907304,0.7700644671907304,0.0,0.0,0.97,0.97,0.96,0.96,36.67586037889292,36.67586037889292,0.0,0.0,73.35172075778584,1760.4412981868602,0.1364093045432471,5.760136863093701e-05,0.525
1977-08-08,1977-08-19,599.256,0.8886339443648977,532.5192229643311,0.53,1977,8,8,1977.08,1976,11,312,45,0.0460096608641182,5.213309309744318,0.0097898988147767,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3455274327483283,348.5192229643311,348.5192229643311,,2,174.25961148216555,174.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,419.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1835931129662494,0.0397038445928662,989.7767030424408,0.2148934520164839,0.2148934520164839,0.0,0.0,23.565473087084985,23.565473087084985,23.780366539101465,23.780366539101465,,0.9253918385325874,0.9253918385325874,0.0,0.0,37.26810141893311,37.26810141893311,0.0,0.0,0.7590244688173748,0.7590244688173748,0.0,0.0,0.97,0.97,0.96,0.96,36.15005837636511,36.15005837636511,0.0,0.0,72.30011675273022,1735.2028020655252,0.1357699659183439,5.7624843742701374e-05,0.53
1977-08-09,1977-08-20,593.4044,0.8886647923374786,527.3375978981461,0.532,1977,8,9,1977.08,1976,11,313,45,0.0455619684583998,5.181625066185006,0.009826011054091,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1977-08-10,1977-08-21,587.589,0.8901106602929673,523.0192327708844,0.536,1977,8,10,1977.08,1976,11,314,45,0.0451888617114044,4.3183651272617,0.0082566086611836,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1977-08-11,1977-08-22,581.8096,0.8882166996280455,516.7730027239134,0.54,1977,8,11,1977.08,1976,11,315,45,0.0446491874353461,6.246230046971049,0.0120869898660478,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1977-08-12,1977-08-23,576.0661,0.8889914195501405,512.1178199937132,0.544,1977,8,12,1977.08,1976,11,316,46,0.0442469796474568,4.655182730200182,0.0090900619905343,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1977-08-13,1977-08-24,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1977,8,13,1977.08,1976,11,317,46,0.0427404455876776,17.43673680299952,0.0352484406529795,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3719568147081596,310.6810831907137,310.6810831907137,,2,155.34054159535685,155.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,381.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1702388594427317,0.0321362166381427,989.7976249239192,0.1707560023416922,0.1707560023416922,0.0,0.0,23.80080404721924,23.80080404721924,23.97156004956093,23.97156004956093,,0.9183042716132408,0.9183042716132408,0.0,0.0,33.29674251970902,33.29674251970902,0.0,0.0,0.678141395513422,0.678141395513422,0.0,0.0,0.97,0.97,0.96,0.96,32.29784024411775,32.29784024411775,0.0,0.0,64.5956804882355,1550.296331717652,0.1305804541212505,5.775454493652204e-05,0.555
1977-08-14,1977-08-25,559.0506,0.8753118667840304,489.3436243127323,0.555,1977,8,14,1977.08,1976,11,318,46,0.04227928914062,5.337458877981362,0.0109073841218993,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3760138905629397,305.3436243127323,305.3436243127323,,2,152.67181215636614,152.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,376.3436243127323,990.0,965.8020463094072,24.19795369059273,0.16835510460028,0.0310687248625464,989.8005761705372,0.1649711142577508,0.1649711142577508,0.0,0.0,23.833558746872143,23.833558746872143,23.998529861129896,23.998529861129896,,0.9172438868797144,0.9172438868797144,0.0,0.0,32.73190489376475,32.73190489376475,0.0,0.0,0.6666375742110947,0.6666375742110947,0.0,0.0,0.97,0.97,0.96,0.96,31.749947746951808,31.749947746951808,0.0,0.0,63.499895493903615,1523.9974918536868,0.1297654497554499,5.776724468742138e-05,0.555
1977-08-15,1977-08-26,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1977,8,15,1977.08,1976,11,319,46,0.041992562280209,3.3185979214239296,0.0068280391774559,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.378581328138971,302.0250263913084,302.0250263913084,,2,151.0125131956542,151.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1671838684282467,0.0304050052782616,989.8024111262936,0.1613870285026131,0.1613870285026131,0.0,0.0,23.85391147903013,23.85391147903013,24.015298507532748,24.015298507532748,,0.9165852784248794,0.9165852784248794,0.0,0.0,32.38054213187348,32.38054213187348,0.0,0.0,0.6594815098141237,0.6594815098141237,0.0,0.0,0.97,0.97,0.96,0.96,31.409125867917272,31.409125867917272,0.0,0.0,62.818251735834544,1507.638041660029,0.1292490063778286,5.777506115820113e-05,0.56
1977-08-16,1977-08-27,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1977,8,16,1977.08,1976,11,320,46,0.0414342516334432,6.461928782011513,0.0134746164044425,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3836825663135281,295.5630976092969,295.5630976092969,,2,147.78154880464845,147.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,366.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1649032532679299,0.0291126195218593,989.8059841272104,0.1545856215136687,0.1545856215136687,0.0,0.0,23.8933645664548,23.8933645664548,24.047950187968468,24.047950187968468,,0.9153042112460404,0.9153042112460404,0.0,0.0,31.69579749308281,31.69579749308281,0.0,0.0,0.645535590490485,0.645535590490485,0.0,0.0,0.97,0.97,0.96,0.96,30.74492356829033,30.74492356829033,0.0,0.0,61.48984713658066,1475.7563312779355,0.1282205562586403,5.7789735023258064e-05,0.565
1977-08-17,1977-08-28,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1977,8,17,1977.08,1976,11,321,46,0.0414342516334432,0.0,0.0,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3836825663135281,295.5630976092969,295.5630976092969,,2,147.78154880464845,147.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,366.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1649032532679299,0.0291126195218593,989.8059841272104,0.1545856215136687,0.1545856215136687,0.0,0.0,23.8933645664548,23.8933645664548,24.047950187968468,24.047950187968468,,0.9153042112460404,0.9153042112460404,0.0,0.0,31.69579749308281,31.69579749308281,0.0,0.0,0.645535590490485,0.645535590490485,0.0,0.0,0.97,0.97,0.96,0.96,30.74492356829033,30.74492356829033,0.0,0.0,61.48984713658066,1475.7563312779355,0.1282205562586403,5.7789735023258064e-05,0.565
1977-08-18,1977-08-29,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1977,8,18,1977.08,1976,11,322,46,0.0412429092696005,2.2146106926243188,0.0046394002564648,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3854626233100842,293.3484869166725,293.3484869166725,,2,146.67424345833626,146.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,364.3484869166725,990.0,965.748068191125,24.25193180887504,0.1641216484421605,0.0286696973833345,989.8072086541746,0.1522824263933394,0.1522824263933394,0.0,0.0,23.90685803665629,23.90685803665629,24.05914046304963,24.05914046304963,,0.9148656083884394,0.9148656083884394,0.0,0.0,31.460988273326336,31.460988273326336,0.0,0.0,0.6407533253223286,0.6407533253223286,0.0,0.0,0.97,0.97,0.96,0.96,30.517158625126545,30.517158625126545,0.0,0.0,61.03431725025309,1464.8236140060742,0.1278611306479482,5.7794663242204046e-05,0.565
1977-08-19,1977-08-30,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1977,8,19,1977.08,1976,11,323,47,0.0406234612270272,7.169537529782815,0.0152485293931849,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1977-08-20,1977-08-31,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1977,8,20,1977.08,1976,11,324,47,0.0406234612270272,0.0,0.0,0.15,2,Mod_Wet,54,9,8,6,107,184.0,0.3913403614516022,286.1789493868897,286.1789493868897,,2,143.08947469344486,143.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,357.1789493868897,990.0,965.715805272241,24.28419472775897,0.1615912961999012,0.0272357898773779,989.8111729139227,0.1449407388807586,0.1449407388807586,0.0,0.0,23.95042690280096,23.95042690280096,24.09536764168172,24.09536764168172,,0.9133073777848936,0.9133073777848936,0.0,0.0,30.69563440316417,30.69563440316417,0.0,0.0,0.6251656701255431,0.6251656701255431,0.0,0.0,0.97,0.97,0.96,0.96,29.774765371069243,29.774765371069243,0.0,0.0,59.54953074213849,1429.1887378113238,0.1266529069831618,5.780137341582709e-05,0.575
1977-08-21,1977-09-01,520.5884,0.8885427859104034,462.56506724863937,0.581,1977,8,21,1977.08,1976,11,325,47,0.0399656218102824,7.613882138250346,0.0164601321572727,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.3977818755195704,278.56506724863937,278.56506724863937,,2,139.28253362431968,139.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1589041209587104,0.0257130134497278,989.8153828655916,0.1373081152311801,0.1373081152311801,0.0,0.0,23.996531947741516,23.996531947741516,24.13384006297269,24.13384006297269,,0.911533965941636,0.911533965941636,0.0,0.0,29.878355791978613,29.878355791978613,0.0,0.0,0.6085204845616825,0.6085204845616825,0.0,0.0,0.97,0.97,0.96,0.96,28.982005118219256,28.982005118219256,0.0,0.0,57.96401023643851,1391.1362456745242,0.1253099603504678,5.780019050340883e-05,0.58
1977-08-22,1977-09-02,515.2343,0.8913623235036077,459.2604427967548,0.585,1977,8,22,1977.08,1976,11,326,47,0.0396801022576396,3.304624451884536,0.0071955346987003,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4006441288073857,275.2604427967548,275.2604427967548,,2,137.6302213983774,137.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,346.2604427967548,990.0,965.6666719925854,24.333328007414597,0.15773781645763,0.0250520885593509,989.817210094983,0.1341026295128521,0.1341026295128521,0.0,0.0,24.01643547288475,24.01643547288475,24.150538102397604,24.150538102397604,,0.9107662169664018,0.9107662169664018,0.0,0.0,29.523508771203808,29.523508771203808,0.0,0.0,0.601293457661992,0.601293457661992,0.0,0.0,0.97,0.97,0.96,0.96,28.63780350806769,28.63780350806769,0.0,0.0,57.27560701613539,1374.6145683872494,0.1247126938852921,5.779940872057246e-05,0.585
1977-08-23,1977-09-03,509.9149,0.8935905892579125,455.65515596238953,0.59,1977,8,23,1977.08,1976,11,327,47,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1977-08-24,1977-09-04,509.9149,0.8935905892579125,455.65515596238953,0.59,1977,8,24,1977.08,1976,11,328,47,0.0393686054751504,0.0,0.0,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4038141511015573,271.6551559623896,271.6551559623896,,2,135.82757798119476,135.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.6551559623896,990.0,965.6504482018308,24.349551798169276,0.1564653988731724,0.0243310311924779,989.8192035699344,0.1306055012835178,0.1306055012835178,0.0,0.0,24.03814986682017,24.03814986682017,24.16875536810369,24.16875536810369,,0.9099297859243988,0.9099297859243988,0.0,0.0,29.136378897003773,29.136378897003773,0.0,0.0,0.5934089388391807,0.5934089388391807,0.0,0.0,0.97,0.97,0.96,0.96,28.26228753009366,28.26228753009366,0.0,0.0,56.52457506018732,1356.5898014444956,0.1240512135560097,5.779853798256588e-05,0.59
1977-08-25,1977-09-05,504.6303,0.897830776149602,453.0726139176065,0.595,1977,8,25,1977.08,1976,11,329,47,0.0391454738424812,2.582542044782997,0.0057000621212842,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4061159168482898,269.0726139176065,269.0726139176065,,2,134.53630695880324,134.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,340.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1555539396574838,0.0238145227835212,989.820631537559,0.1281282570825501,0.1281282570825501,0.0,0.0,24.05367651784735,24.05367651784735,24.1818047749299,24.1818047749299,,0.9093316318696992,0.9093316318696992,0.0,0.0,28.859045728212195,28.859045728212195,0.0,0.0,0.5877606054625701,0.5877606054625701,0.0,0.0,0.97,0.97,0.96,0.96,27.993274356365827,27.993274356365827,0.0,0.0,55.98654871273165,1343.6771691055596,0.1235708074002307,5.779785189001833e-05,0.595
1977-08-26,1977-09-06,499.3804,0.8921883077628417,445.541354005931,0.598,1977,8,26,1977.08,1976,11,330,48,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4129807443139175,261.541354005931,261.541354005931,,2,130.7706770029655,130.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,332.541354005931,990.0,965.6049360930268,24.39506390697329,0.1528959243635569,0.0223082708011862,989.8247958048352,0.1210488727655751,0.1210488727655751,0.0,0.0,24.098810839042997,24.098810839042997,24.219859711808567,24.219859711808567,,0.9075920083562112,0.9075920083562112,0.0,0.0,28.05016029808497,28.05016029808497,0.0,0.0,0.5712863604497956,0.5712863604497956,0.0,0.0,0.97,0.97,0.96,0.96,27.20865548914242,27.20865548914242,0.0,0.0,54.41731097828484,1306.0154634788362,0.1221375086487716,5.779552443491384e-05,0.6
1977-08-27,1977-09-07,494.165,0.8960553284209241,442.799181369126,0.602,1977,8,27,1977.08,1976,11,331,48,0.0382578492702924,2.742172636805037,0.006192813248494,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4155382569386776,258.799181369126,258.799181369126,,2,129.399590684563,129.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,329.799181369126,990.0,965.592596316161,24.407403683838996,0.151928126559113,0.0217598362738252,989.826312037167,0.1185192632322134,0.1185192632322134,0.0,0.0,24.115196457773767,24.115196457773767,24.23371572100598,24.23371572100598,,0.9069603498841866,0.9069603498841866,0.0,0.0,27.755605593569584,27.755605593569584,0.0,0.0,0.5652872829647573,0.5652872829647573,0.0,0.0,0.97,0.97,0.96,0.96,26.92293742576249,26.92293742576249,0.0,0.0,53.84587485152499,1292.3009964365997,0.1216033748866351,5.779457021320118e-05,0.6
1977-08-28,1977-09-08,488.9841,0.8998924733267547,440.0331111664572,0.609,1977,8,28,1977.08,1976,11,332,48,0.0380188608047818,2.766070202668743,0.0062860501459454,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1977-08-29,1977-09-09,488.9841,0.8998924733267547,440.0331111664572,0.609,1977,8,29,1977.08,1976,11,333,48,0.0380188608047818,0.0,0.0,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4181503512593529,256.0331111664572,256.0331111664572,,2,128.0165555832286,128.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.0331111664572,990.0,965.580149000249,24.41985099975102,0.1509518945622102,0.0212066222332914,989.8278414832045,0.1160298000498114,0.1160298000498114,0.0,0.0,24.13166268290566,24.13166268290566,24.247692482955472,24.247692482955472,,0.9063240766919612,0.9063240766919612,0.0,0.0,27.458423605678256,27.458423605678256,0.0,0.0,0.5592346966533249,0.5592346966533249,0.0,0.0,0.97,0.97,0.96,0.96,26.634670897507903,26.634670897507903,0.0,0.0,53.26934179501581,1278.4642030803795,0.1210575759942412,5.779346007276479e-05,0.61
1977-08-30,1977-09-10,483.8375,0.9000891520783358,435.49688511870175,0.611,1977,8,30,1977.08,1976,11,334,48,0.0376269308742558,4.536226047755463,0.0104162077910592,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4225058922059748,251.49688511870173,251.49688511870173,,2,125.74844255935088,125.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,322.4968851187017,990.0,965.559735983034,24.440264016965894,0.1493509196452576,0.0202993770237403,989.830349703331,0.1119471966068315,0.1119471966068315,0.0,0.0,24.158666523690037,24.158666523690037,24.270613720296865,24.270613720296865,,0.9052827381427568,0.9052827381427568,0.0,0.0,26.971090901225367,26.971090901225367,0.0,0.0,0.5493093869903333,0.5493093869903333,0.0,0.0,0.97,0.97,0.96,0.96,26.161958174188605,26.161958174188605,0.0,0.0,52.32391634837721,1255.773992361053,0.1201476247852277,5.7791654958360966e-05,0.61
1977-08-31,1977-09-11,478.7252,0.9002196493164109,430.9578316629287,0.615,1977,8,31,1977.08,1976,11,335,48,0.037234756655677,4.5390534557730575,0.0105324770134894,0.12,2,Mod_Wet,54,9,8,6,107,184.0,0.4269559258036981,246.9578316629287,246.9578316629287,,2,123.47891583146436,123.47891583146436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,317.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1477489468482899,0.0193915663325857,989.8328594868192,0.1079533135467479,0.1079533135467479,0.0,0.0,24.185595930789216,24.185595930789216,24.293549244335964,24.293549244335964,,0.9037202664642584,0.9037202664642584,0.0,0.0,26.468072871074064,26.468072871074064,0.0,0.0,0.5390646205921398,0.5390646205921398,0.0,0.0,0.97,0.97,0.96,0.96,25.67403068494184,25.67403068494184,0.0,0.0,51.34806136988368,1232.3534728772083,0.1191486906543684,5.775621807366372e-05,0.615
1977-09-01,1977-09-12,473.647,0.9007401735700734,426.6328809909446,0.62,1977,9,1,1977.09,1976,12,336,48,0.0368610809176176,4.324950671984085,0.0101374058697456,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3234631134840474,288.6328809909446,288.6328809909446,,2,144.3164404954723,144.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,347.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1582221924787617,0.0277265761981889,989.814051231323,0.147419209800854,0.147419209800854,0.0,0.0,24.14678405706289,24.14678405706289,24.294203266863747,24.294203266863747,,0.914109981534268,0.914109981534268,0.0,0.0,31.240088649362,31.240088649362,0.0,0.0,0.636254351310835,0.636254351310835,0.0,0.0,0.97,0.97,0.96,0.96,30.302885989881137,30.302885989881137,0.0,0.0,60.605771979762274,1454.5385275142946,0.1420560268092619,5.832646856881578e-05,0.62
1977-09-02,1977-09-13,468.6029,0.9015518661337044,422.4698189706656,0.626,1977,9,2,1977.09,1976,12,337,49,0.0365013923590655,4.163062020279028,0.00985410515341,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3266505530175685,284.4698189706656,284.4698189706656,,2,142.2349094853328,142.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,343.4698189706656,990.0,965.501114185368,24.49888581463199,0.1567529187252011,0.0268939637941331,989.8163531174808,0.1432145171603722,0.1432145171603722,0.0,0.0,24.172024414952347,24.172024414952347,24.31523893211272,24.31523893211272,,0.9131467117342452,0.9131467117342452,0.0,0.0,30.78920562062981,30.78920562062981,0.0,0.0,0.6270713975688353,0.6270713975688353,0.0,0.0,0.97,0.97,0.96,0.96,29.86552945201092,29.86552945201092,0.0,0.0,59.73105890402184,1433.545413696524,0.141385387125534,5.832590911299343e-05,0.625
1977-09-03,1977-09-14,458.6166,0.911126574868046,417.8577719356288,0.633,1977,9,3,1977.09,1976,12,338,49,0.0361029114952383,4.6120470350369365,0.0110373609031434,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3302559130604347,279.8577719356288,279.8577719356288,,2,139.9288859678144,139.9288859678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,338.8577719356288,990.0,965.4803599737104,24.51964002628972,0.1551251842293522,0.0259715543871257,989.8189032613836,0.1385620387775599,0.1385620387775599,0.0,0.0,24.19998124889569,24.19998124889569,24.338543287673247,24.338543287673247,,0.9120821846913216,0.9120821846913216,0.0,0.0,30.28970742660827,30.28970742660827,0.0,0.0,0.6168983182608608,0.6168983182608608,0.0,0.0,0.97,0.97,0.96,0.96,29.38101620381002,29.38101620381002,0.0,0.0,58.76203240762004,1410.288777782881,0.1406268743917783,5.83252938340727e-05,0.635
1977-09-04,1977-09-15,453.6742,0.9119592484433596,413.7323824701425,0.64,1977,9,4,1977.09,1976,12,339,49,0.0357464778454203,4.125389465486137,0.0099711543990247,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3335489457607513,275.7323824701425,275.7323824701425,,2,137.86619123507126,137.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,334.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1536692062892377,0.0251464764940285,989.8211843172168,0.1345604109960382,0.1345604109960382,0.0,0.0,24.22482818510506,24.22482818510506,24.3593885961011,24.3593885961011,,0.9111321400208944,0.9111321400208944,0.0,0.0,29.84272997013977,29.84272997013977,0.0,0.0,0.6077949077421543,0.6077949077421543,0.0,0.0,0.97,0.97,0.96,0.96,28.94744807103558,28.94744807103558,0.0,0.0,57.89489614207116,1389.477507409708,0.1399331998051886,5.832436310508863e-05,0.64
1977-09-05,1977-09-16,448.7655,0.9091709283658698,408.00454625357366,0.643,1977,9,5,1977.09,1976,12,340,49,0.0352515927963087,5.727836216568846,0.0140386578266434,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3382315252787242,270.00454625357366,270.00454625357366,,2,135.00227312678683,135.00227312678683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,329.00454625357366,990.0,965.436020458141,24.563979541859,0.1516476751718286,0.0240009092507147,989.8243514155774,0.1290044098659664,0.1290044098659664,0.0,0.0,24.25932654757047,24.25932654757047,24.38833095743644,24.38833095743644,,0.909816718638581,0.909816718638581,0.0,0.0,29.22216805932579,29.22216805932579,0.0,0.0,0.5951561722876942,0.5951561722876942,0.0,0.0,0.97,0.97,0.96,0.96,28.34550301754601,28.34550301754601,0.0,0.0,56.69100603509203,1360.5841448422088,0.1389469959480763,5.83230982400765e-05,0.645
1977-09-06,1977-09-17,443.8904,0.9076618404997884,402.90237744418727,0.648,1977,9,6,1977.09,1976,12,341,49,0.0348107654111777,5.102168809386399,0.0126635361194739,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3425147324158361,264.90237744418727,264.90237744418727,,2,132.45118872209363,132.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,323.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1498469614948883,0.0229804754888374,989.8271725630163,0.124208234797536,0.124208234797536,0.0,0.0,24.289903629719973,24.289903629719973,24.41411186451751,24.41411186451751,,0.9086483586774168,0.9086483586774168,0.0,0.0,28.66924117173259,28.66924117173259,0.0,0.0,0.583894932214513,0.583894932214513,0.0,0.0,0.97,0.97,0.96,0.96,27.80916393658061,27.80916393658061,0.0,0.0,55.61832787316122,1334.8398689558694,0.1380441789050148,5.832161896537773e-05,0.65
1977-09-07,1977-09-18,443.8904,0.9076618404997884,402.90237744418727,0.648,1977,9,7,1977.09,1976,12,342,49,0.0348107654111777,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3425147324158361,264.90237744418727,264.90237744418727,,2,132.45118872209363,132.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,323.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1498469614948883,0.0229804754888374,989.8271725630163,0.124208234797536,0.124208234797536,0.0,0.0,24.289903629719973,24.289903629719973,24.41411186451751,24.41411186451751,,0.9086483586774168,0.9086483586774168,0.0,0.0,28.66924117173259,28.66924117173259,0.0,0.0,0.583894932214513,0.583894932214513,0.0,0.0,0.97,0.97,0.96,0.96,27.80916393658061,27.80916393658061,0.0,0.0,55.61832787316122,1334.8398689558694,0.1380441789050148,5.832161896537773e-05,0.65
1977-09-08,1977-09-19,439.0488,0.9068394067509818,398.1467533267305,0.657,1977,9,8,1977.09,1976,12,343,49,0.0343998794874295,4.755624117456762,0.0119444000929832,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3466058654175519,260.1467533267305,260.1467533267305,,2,130.07337666336525,130.07337666336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,319.1467533267305,990.0,965.3907337666336,24.609266233366384,0.1481685541919121,0.0220293506653461,989.8298020951428,0.1197379481271266,0.1197379481271266,0.0,0.0,24.31933038038204,24.31933038038204,24.439068328509165,24.439068328509165,,0.9075636545859084,0.9075636545859084,0.0,0.0,28.155018821118134,28.155018821118134,0.0,0.0,0.5734219719168663,0.5734219719168663,0.0,0.0,0.97,0.97,0.96,0.96,27.31036825648459,27.31036825648459,0.0,0.0,54.62073651296918,1310.8976763112605,0.1371874467305924,5.8322568377789226e-05,0.655
1977-09-09,1977-09-20,434.2405,0.9023039355474278,391.8169121240828,0.66,1977,9,9,1977.09,1976,12,344,50,0.0338529812075207,6.3298412026476845,0.0161550995038292,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3522053176619833,253.8169121240828,253.8169121240828,,2,126.9084560620414,126.9084560620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,312.8169121240828,990.0,965.3590845606204,24.64091543937957,0.1459345568366113,0.0207633824248165,989.8333020607386,0.1140352209116745,0.1140352209116745,0.0,0.0,24.36018227920645,24.36018227920645,24.47421750011813,24.47421750011813,,0.9061269973486012,0.9061269973486012,0.0,0.0,27.472543127278936,27.472543127278936,0.0,0.0,0.5595222632847033,0.5595222632847033,0.0,0.0,0.97,0.97,0.96,0.96,26.648366833460567,26.648366833460567,0.0,0.0,53.296733666921135,1279.1216080061072,0.1360245870398846,5.8328060635982815e-05,0.66
1977-09-10,1977-09-21,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1977,9,10,1977.09,1976,12,345,50,0.0336211721024839,2.6829757527411857,0.0068947359815487,0.12,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1977-09-11,1977-09-22,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1977,9,11,1977.09,1976,12,346,50,0.0336211721024839,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3546336803385602,251.1339363713416,251.1339363713416,,2,125.5669681856708,125.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,310.1339363713416,990.0,965.3456696818566,24.65433031814337,0.144987651449245,0.0202267872742683,989.8347855612764,0.1116205427342074,0.1116205427342074,0.0,0.0,24.377495336685637,24.377495336685637,24.48911587941984,24.48911587941984,,0.9055197276979988,0.9055197276979988,0.0,0.0,27.183232905791264,27.183232905791264,0.0,0.0,0.5536299980812884,0.5536299980812884,0.0,0.0,0.97,0.97,0.96,0.96,26.367735918617527,26.367735918617527,0.0,0.0,52.73547183723505,1265.6513240936413,0.1355201047973127,5.833039687375917e-05,0.665
1977-09-12,1977-09-23,424.724,0.9100759486875,386.53109723034976,0.6709999999999999,1977,9,12,1977.09,1976,12,347,50,0.0333962868007022,2.6028391409918754,0.0067338414933294,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3570217273301561,248.53109723034976,248.53109723034976,,2,124.26554861517488,124.26554861517488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,307.53109723034976,990.0,965.3326554861516,24.66734451384832,0.1440690287585498,0.0197062194460699,989.8362247517954,0.1093220545904043,0.1093220545904043,0.0,0.0,24.3942472110533,24.3942472110533,24.503569265643705,24.503569265643705,,0.9046696163812916,0.9046696163812916,0.0,0.0,26.894710033763385,26.894710033763385,0.0,0.0,0.5477537685084193,0.5477537685084193,0.0,0.0,0.97,0.97,0.96,0.96,26.087868732750483,26.087868732750483,0.0,0.0,52.175737465500966,1252.2176991720232,0.1349845790917239,5.831568189493244e-05,0.67
1977-09-13,1977-09-24,420.0154,0.9067213782142306,380.8369423592014,0.675,1977,9,13,1977.09,1976,12,348,50,0.032904311819835,5.694154871148385,0.0149516872913492,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.362359804553414,242.83694235920137,242.83694235920137,,2,121.41847117960069,121.41847117960069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,301.8369423592014,990.0,965.304184711796,24.695815288204017,0.1420593848329648,0.0185673884718402,989.8393732266952,0.1043681398525052,0.1043681398525052,0.0,0.0,24.43082037504673,24.43082037504673,24.535188514899232,24.535188514899232,,0.9023627726308644,0.9023627726308644,0.0,0.0,26.25080828985895,26.25080828985895,0.0,0.0,0.5346396800378604,0.5346396800378604,0.0,0.0,0.97,0.97,0.96,0.96,25.46328404116318,25.46328404116318,0.0,0.0,50.92656808232636,1222.2376339758328,0.1337227627310718,5.825418807502665e-05,0.675
1977-09-14,1977-09-25,415.3399,0.9079714249478594,377.11676084070143,0.68,1977,9,14,1977.09,1976,12,349,50,0.0325828881366366,3.720181518499942,0.0098648002549836,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3659344116457683,239.11676084070143,239.11676084070143,,2,119.55838042035072,119.55838042035072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,298.11676084070143,990.0,965.2855838042036,24.714416195796503,0.1407464173496586,0.0178233521681402,989.8414302304822,0.1011669114977821,0.1011669114977821,0.0,0.0,24.45467951478088,24.45467951478088,24.555846426278663,24.555846426278663,,0.9008511467568194,0.9008511467568194,0.0,0.0,25.830554795413533,25.830554795413533,0.0,0.0,0.5260805457314365,0.5260805457314365,0.0,0.0,0.97,0.97,0.96,0.96,25.05563815155113,25.05563815155113,0.0,0.0,50.11127630310225,1202.670631274454,0.1328800029767699,5.821339718781684e-05,0.68
1977-09-15,1977-09-26,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1977,9,15,1977.09,1976,12,350,50,0.0322280748330436,4.106635458252072,0.0110094476766321,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1977-09-16,1977-09-27,410.6973,0.908236127635729,373.01012538244936,0.6880000000000001,1977,9,16,1977.09,1976,12,351,51,0.0322280748330436,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3699631474038615,235.01012538244936,235.01012538244936,,2,117.50506269122468,117.50506269122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.01012538244936,990.0,965.2650506269122,24.73494937308783,0.1392970582805745,0.0170020250764898,989.8437009166428,0.0977584040674329,0.0977584040674329,0.0,0.0,24.480891885663283,24.480891885663283,24.57865028973072,24.57865028973072,,0.8991782717607666,0.8991782717607666,0.0,0.0,25.36695379087698,25.36695379087698,0.0,0.0,0.5166385700789609,0.5166385700789609,0.0,0.0,0.97,0.97,0.96,0.96,24.60594517715067,24.60594517715067,0.0,0.0,49.21189035430134,1181.085368503232,0.1319317814867468,5.8167576910209e-05,0.69
1977-09-17,1977-09-28,406.0875,0.9120318780949216,370.3647452958713,0.6890000000000001,1977,9,17,1977.09,1976,12,352,51,0.0319995139935632,2.645380086578029,0.0071426347139621,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3726056590233951,232.36474529587127,232.36474529587127,,2,116.18237264793564,116.18237264793564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,291.3647452958713,990.0,965.2518237264792,24.7481762735207,0.1383634215702714,0.0164729490591742,989.8451636293704,0.0955627385955731,0.0955627385955731,0.0,0.0,24.497777164295645,24.497777164295645,24.593339902891216,24.593339902891216,,0.8980984006301287,0.8980984006301287,0.0,0.0,25.068569001280636,25.068569001280636,0.0,0.0,0.5105614867877929,0.5105614867877929,0.0,0.0,0.97,0.97,0.96,0.96,24.31651193124221,24.31651193124221,0.0,0.0,48.63302386248443,1167.1925726996262,0.1313111587433443,5.813779227969053e-05,0.69
1977-09-18,1977-09-29,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1977,9,18,1977.09,1976,12,353,51,0.0311341363928145,10.015944453110476,0.0277951374603878,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3829622845344688,222.34880084276085,222.34880084276085,,2,111.17440042138044,111.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,281.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1348284840097952,0.0144697601685521,989.8507017558215,0.0874790406742086,0.0874790406742086,0.0,0.0,24.561478710933688,24.561478710933688,24.64895775160789,24.64895775160789,,0.8939935866181952,0.8939935866181952,0.0,0.0,23.94045545466625,23.94045545466625,0.0,0.0,0.4875856508078666,0.4875856508078666,0.0,0.0,0.9687585650807866,0.9687585650807866,0.96,0.96,23.192521273642967,23.192521273642967,0.0,0.0,46.385042547285934,1113.2410211348624,0.1287226221893996,5.794829561516052e-05,0.7
1977-09-19,1977-09-30,392.4543,0.9019707790507928,353.9823107128336,0.7040000000000001,1977,9,19,1977.09,1976,12,354,51,0.0305840716455888,6.366490129927229,0.017985334117704,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3898499891763004,215.9823107128336,215.9823107128336,,1,215.9823107128336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,274.9823107128336,990.0,965.169911553564,24.830088446435862,0.1325815521109575,0.0131964621425667,989.8542219857464,0.3300255169955275,0.0,0.0,0.0,24.35428491518679,24.684310432182315,24.684310432182315,24.684310432182315,,0.938848312061818,0.0,0.0,0.0,48.43147489775633,0.0,0.0,0.0,0.9863844174695792,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.4628453998012,0.0,0.0,0.0,47.4628453998012,1139.1082895952288,0.1340825345318037,6.104260890002417e-05,0.705
1977-09-20,1977-10-01,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1977,9,20,1977.09,1976,12,355,51,0.0302589393207132,3.7631056119853374,0.0107450007229093,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1977-09-21,1977-10-02,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1977,9,21,1977.09,1976,12,356,51,0.0302589393207132,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3940389275918259,212.21920510084828,212.21920510084828,,1,212.21920510084828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1312534353832619,0.0124438410201696,989.8563027235964,0.3186576153025449,0.0,0.0,0.0,24.386549082789752,24.705206698092297,24.705206698092297,24.705206698092297,,0.9379078599669332,0.0,0.0,0.0,47.60295430158605,0.0,0.0,0.0,0.9695102709080662,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.65089521555433,0.0,0.0,0.0,46.65089521555433,1119.621485173304,0.133204845811128,6.10622492821167e-05,0.71
1977-09-22,1977-10-03,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1977,9,22,1977.09,1976,12,357,51,0.029975485914772,3.2807107169124947,0.009456173846428,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1977-09-23,1977-10-04,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1977,9,23,1977.09,1976,12,358,52,0.029975485914772,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.3977650281933943,208.9384943839358,208.9384943839358,,1,208.9384943839358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,267.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1300955707812204,0.0117876988767871,989.858116730342,0.3088791734887712,0.0,0.0,0.0,24.4145450849336,24.72342425842237,24.72342425842237,24.72342425842237,,0.9370899503805474,0.0,0.0,0.0,46.87994324627541,0.0,0.0,0.0,0.954784994832493,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.9423443813499,0.0,0.0,0.0,45.9423443813499,1102.6162651523975,0.1324221587544802,6.107903843081361e-05,0.71
1977-09-24,1977-10-05,379.1131,0.9090149185803196,344.6194637292325,0.718,1977,9,24,1977.09,1976,12,359,52,0.0297751216662056,2.319030654703284,0.0067292503725945,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1977-09-25,1977-10-06,379.1131,0.9090149185803196,344.6194637292325,0.718,1977,9,25,1977.09,1976,12,360,52,0.0297751216662056,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4004416886575698,206.6194637292325,206.6194637292325,,1,206.6194637292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,265.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1292771129110132,0.0113238927458465,989.8593989943432,0.3020612233639436,0.0,0.0,0.0,24.434240452333007,24.73630167569695,24.73630167569695,24.73630167569695,,0.9365128895965548,0.0,0.0,0.0,46.368445025374974,0.0,0.0,0.0,0.9443675157917508,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.44107612486747,0.0,0.0,0.0,45.44107612486747,1090.5858269968194,0.131858704767095,6.109066841029985e-05,0.72
1977-09-26,1977-10-07,374.7305,0.908907350449394,340.5953058875766,0.721,1977,9,26,1977.09,1976,12,361,52,0.0294274344286866,4.024157841655892,0.0118150713532857,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4051729357818892,202.5953058875766,202.5953058875766,,1,202.5953058875766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.5953058875766,990.0,965.102976529438,24.89702347056209,0.1278568627518446,0.0105190611775153,989.8616240760706,0.2904225748384691,0.0,0.0,0.0,24.468224971794218,24.758647546632687,24.758647546632687,24.758647546632687,,0.9354095656737924,0.0,0.0,0.0,45.47496251891856,0.0,0.0,0.0,0.9261703160675876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.565463268540185,0.0,0.0,0.0,44.565463268540185,1069.5711184449644,0.1308457941086549,6.110356455761982e-05,0.72
1977-09-27,1977-10-08,370.3799,0.9134433097017404,338.3210417029997,0.727,1977,9,27,1977.09,1976,12,362,52,0.0292309380031391,2.2742641845769067,0.0067222073245252,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1977-09-28,1977-10-09,370.3799,0.9134433097017404,338.3210417029997,0.727,1977,9,28,1977.09,1976,12,363,52,0.0292309380031391,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4078965922585016,200.3210417029997,200.3210417029997,,1,200.3210417029997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,259.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1270542043579065,0.0100642083405999,989.8628815873014,0.2839181792705791,0.0,0.0,0.0,24.487358199515946,24.771276378786524,24.771276378786524,24.771276378786524,,0.934748418443932,0.0,0.0,0.0,44.967831254356845,0.0,0.0,0.0,0.9158417770744774,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.06847462926971,0.0,0.0,0.0,44.06847462926971,1057.643391102473,0.1302563813573141,6.110812348272455e-05,0.725
1977-09-29,1977-10-10,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,9,29,1977.09,1976,12,364,52,0.0289848514568751,2.848223915092888,0.0084901779341585,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
1977-09-30,1977-10-11,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,9,30,1977.09,1976,12,365,53,0.0289848514568751,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,75,138.0,0.4113597069055132,197.4728177879068,197.4728177879068,,1,197.4728177879068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.4728177879068,990.0,965.0773640889396,24.922635911060524,0.1260489777669202,0.0097472817787906,989.8642037404544,0.2759238898061391,0.0,0.0,0.0,24.51091576170867,24.78683965151481,24.78683965151481,24.78683965151481,,0.9339224432824376,0.0,0.0,0.0,44.33190279497671,0.0,0.0,0.0,0.902890077290768,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.44526473907718,0.0,0.0,0.0,43.44526473907718,1042.6863537378524,0.1295045751412986,6.111286216186841e-05,0.73
