Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-10-01,1977-10-12,361.7746,0.9166247913690906,331.6115672476363,0.736,1977,10,1,1977.1,1977,1,1,1,0.0286512394101957,3.861250540270533,0.0116438958155735,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3317133986398481,221.6115672476363,221.6115672476363,,2,110.80578362381814,110.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,272.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1317448431854425,0.0143223134495272,989.8539328433652,0.086889253798109,0.086889253798109,0.0,0.0,24.70898575332883,24.70898575332883,24.795875007126934,24.795875007126934,,0.8938231769359802,0.8938231769359802,0.0,0.0,23.99980205083344,23.99980205083344,0.0,0.0,0.488794339120844,0.488794339120844,0.0,0.0,0.9688794339120844,0.9688794339120844,0.96,0.96,23.252914625013588,23.252914625013588,0.0,0.0,46.505829250027176,1116.1399020006522,0.1402418788826452,5.829247120638786e-05,0.735
1977-10-02,1977-10-13,361.7746,0.9166247913690906,331.6115672476363,0.736,1977,10,2,1977.1,1977,1,2,1,0.0286512394101957,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3317133986398481,221.6115672476363,221.6115672476363,,2,110.80578362381814,110.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,272.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1317448431854425,0.0143223134495272,989.8539328433652,0.086889253798109,0.086889253798109,0.0,0.0,24.70898575332883,24.70898575332883,24.795875007126934,24.795875007126934,,0.8938231769359802,0.8938231769359802,0.0,0.0,23.99980205083344,23.99980205083344,0.0,0.0,0.488794339120844,0.488794339120844,0.0,0.0,0.9688794339120844,0.9688794339120844,0.96,0.96,23.252914625013588,23.252914625013588,0.0,0.0,46.505829250027176,1116.1399020006522,0.1402418788826452,5.829247120638786e-05,0.735
1977-10-03,1977-10-14,361.7746,0.9166247913690906,331.6115672476363,0.736,1977,10,3,1977.1,1977,1,3,1,0.0286512394101957,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3317133986398481,221.6115672476363,221.6115672476363,,2,110.80578362381814,110.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,272.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1317448431854425,0.0143223134495272,989.8539328433652,0.086889253798109,0.086889253798109,0.0,0.0,24.70898575332883,24.70898575332883,24.795875007126934,24.795875007126934,,0.8938231769359802,0.8938231769359802,0.0,0.0,23.99980205083344,23.99980205083344,0.0,0.0,0.488794339120844,0.488794339120844,0.0,0.0,0.9688794339120844,0.9688794339120844,0.96,0.96,23.252914625013588,23.252914625013588,0.0,0.0,46.505829250027176,1116.1399020006522,0.1402418788826452,5.829247120638786e-05,0.735
1977-10-04,1977-10-15,357.5196,0.9208048873506705,329.2057950036568,0.742,1977,10,4,1977.1,1977,1,4,1,0.0284433806883159,2.40577224397947,0.0073078064860697,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3341374959659447,219.2057950036568,219.2057950036568,,1,219.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,270.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1308957715170635,0.0138411590007313,989.855263069482,0.339953848611263,0.0,0.0,0.0,24.46928024585256,24.809234094463815,24.809234094463815,24.809234094463815,,0.9397430585510924,0.0,0.0,0.0,49.43346488205299,0.0,0.0,0.0,1.0067915454593277,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1464129755050776,6.107908273440277e-05,0.74
1977-10-05,1977-10-16,357.5196,0.9208048873506705,329.2057950036568,0.742,1977,10,5,1977.1,1977,1,5,1,0.0284433806883159,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3341374959659447,219.2057950036568,219.2057950036568,,1,219.2057950036568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,270.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1308957715170635,0.0138411590007313,989.855263069482,0.339953848611263,0.0,0.0,0.0,24.46928024585256,24.809234094463815,24.809234094463815,24.809234094463815,,0.9397430585510924,0.0,0.0,0.0,49.43346488205299,0.0,0.0,0.0,1.0067915454593277,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1464129755050776,6.107908273440277e-05,0.74
1977-10-06,1977-10-17,353.2963,0.921778111561846,325.6607962357874,0.746,1977,10,6,1977.1,1977,1,6,1,0.028137092794772,3.544998767869401,0.010885555795616,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1977-10-07,1977-10-18,353.2963,0.921778111561846,325.6607962357874,0.746,1977,10,7,1977.1,1977,1,7,1,0.028137092794772,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1977-10-08,1977-10-19,353.2963,0.921778111561846,325.6607962357874,0.746,1977,10,8,1977.1,1977,1,8,2,0.028137092794772,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1977-10-09,1977-10-20,353.2963,0.921778111561846,325.6607962357874,0.746,1977,10,9,1977.1,1977,1,9,2,0.028137092794772,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1977-10-10,1977-10-21,353.2963,0.921778111561846,325.6607962357874,0.746,1977,10,10,1977.1,1977,1,10,2,0.028137092794772,0.0,0.0,0.1,2,Mod_Wet,41,6,4,3,56,110.0,0.3377747683216894,215.66079623578744,215.66079623578744,,1,215.66079623578744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,266.6607962357874,990.0,965.028303981179,24.971696018821035,0.1296446314618197,0.0131321592471574,989.8572232092912,0.3290352524062253,0.0,0.0,0.0,24.499883975705888,24.828919228112117,24.828919228112117,24.828919228112117,,0.9388604322520546,0.0,0.0,0.0,48.64911764651341,0.0,0.0,0.0,0.9908170600104564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.67613529358314,0.0,0.0,0.0,47.67613529358314,1144.2272470459957,0.1463981413933051,6.140833728725037e-05,0.745
1977-10-11,1977-10-22,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1977,10,11,1977.1,1977,1,11,2,0.0279613342516754,2.0342423969515835,0.0062857709691047,0.09,1,Wet,44,7,6,3,60,120.0,0.3707977561685476,203.62655383883583,203.62655383883583,,1,203.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,260.62655383883583,990.0,965.0181327691942,24.981867230805847,0.127514960096542,0.0107253107677671,989.8617597291358,0.2933719439790704,0.0,0.0,0.0,24.550255015962545,24.843626959941616,24.843626959941616,24.843626959941616,,0.9357812828806212,0.0,0.0,0.0,45.87789392503133,0.0,0.0,0.0,0.9343766583509436,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.9603360465307,0.0,0.0,0.0,44.9603360465307,1079.0480651167368,0.1389265976886454,6.133277806701017e-05,0.75
1977-10-12,1977-10-23,349.1046,0.9270188758292952,323.62655383883583,0.7509999999999999,1977,10,12,1977.1,1977,1,12,2,0.0279613342516754,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.3707977561685476,203.62655383883583,203.62655383883583,,1,203.62655383883583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,260.62655383883583,990.0,965.0181327691942,24.981867230805847,0.127514960096542,0.0107253107677671,989.8617597291358,0.2933719439790704,0.0,0.0,0.0,24.550255015962545,24.843626959941616,24.843626959941616,24.843626959941616,,0.9357812828806212,0.0,0.0,0.0,45.87789392503133,0.0,0.0,0.0,0.9343766583509436,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.9603360465307,0.0,0.0,0.0,44.9603360465307,1079.0480651167368,0.1389265976886454,6.133277806701017e-05,0.75
1977-10-13,1977-10-24,344.9443,0.9283094176295976,320.2150422476492,0.757,1977,10,13,1977.1,1977,1,13,2,0.0276665796501968,3.4115115911866383,0.0106538142844277,0.09,1,Wet,44,7,6,3,60,120.0,0.3747481665998498,200.2150422476492,200.2150422476492,,1,200.2150422476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,257.2150422476492,990.0,965.0010752112382,24.99892478876177,0.1263109318076331,0.0100430084495298,989.8636460597428,0.2836150208282766,0.0,0.0,0.0,24.578955827676285,24.86257084850456,24.86257084850456,24.86257084850456,,0.9347950448429924,0.0,0.0,0.0,45.11440493125269,0.0,0.0,0.0,0.918826984343232,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.21211683262764,0.0,0.0,0.0,44.21211683262764,1061.090803983063,0.138070081037713,6.133976461882444e-05,0.755
1977-10-14,1977-10-25,340.8154,0.928721014594374,316.52242407738737,0.763,1977,10,14,1977.1,1977,1,14,2,0.0273475374402862,3.692618170261824,0.0116662134792668,0.09,1,Wet,44,7,6,3,60,120.0,0.3791200587123675,196.52242407738737,196.52242407738737,,1,196.52242407738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,253.52242407738737,990.0,964.9826121203868,25.017387879613125,0.1250076922851234,0.0096522424077387,989.8653400653072,0.2732627874166846,0.0,0.0,0.0,24.60946515750368,24.88272794492036,24.88272794492036,24.88272794492036,,0.9337313300607868,0.0,0.0,0.0,44.28686296239051,0.0,0.0,0.0,0.9019727690914564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.4011257031427,0.0,0.0,0.0,43.4011257031427,1041.6270168754247,0.1371186443729858,6.134601843770033e-05,0.765
1977-10-15,1977-10-26,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1977,10,15,1977.1,1977,1,15,3,0.0269408652549,4.706853997526082,0.0150949934806673,0.09,1,Wet,44,7,6,3,60,120.0,0.3848428735270209,191.8155700798613,191.8155700798613,,1,191.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,248.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1233464974706528,0.0091815570079861,989.8674719455214,0.2603383506172227,0.0,0.0,0.0,24.64805574450494,24.90839409512216,24.90839409512216,24.90839409512216,,0.9323815151685226,0.0,0.0,0.0,43.2313580781758,0.0,0.0,0.0,0.8804757246064316,0.0,0.0,0.0,0.9780475724606432,0.96,0.96,0.96,42.28232482253665,0.0,0.0,0.0,42.28232482253665,1014.7757957408796,0.1356004282008991,6.123116191033086e-05,0.765
1977-10-16,1977-10-27,332.6514,0.9289857410847936,309.0284073518941,0.77,1977,10,16,1977.1,1977,1,16,3,0.0267000543952036,2.7871627279672,0.0090191149475569,0.09,1,Wet,44,7,6,3,60,120.0,0.3883138156401093,189.0284073518941,189.0284073518941,,1,189.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,246.0284073518941,990.0,964.9451420367594,25.05485796324058,0.122362821267138,0.0089028407351894,989.8687343379976,0.2528155635560383,0.0,0.0,0.0,24.67077673768212,24.92359230123816,24.92359230123816,24.92359230123816,,0.9315854221475056,0.0,0.0,0.0,42.60605088207093,0.0,0.0,0.0,0.8677403438303651,0.0,0.0,0.0,0.9767740343830364,0.96,0.96,0.96,41.61648420920936,0.0,0.0,0.0,41.61648420920936,998.7956210210244,0.134668798140037,6.115554092903021e-05,0.77
1977-10-17,1977-10-28,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1977,10,17,1977.1,1977,1,17,3,0.0261191340172329,6.723615485772258,0.0222411806450949,0.09,1,Wet,44,7,6,3,60,120.0,0.396950373360747,182.30479186612183,182.30479186612183,,1,182.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,239.30479186612183,990.0,964.9115239593306,25.088476040669438,0.119989848749756,0.0082304791866121,989.8717796720636,0.2351463630145943,0.0,0.0,0.0,24.725109349718394,24.960255712732987,24.960255712732987,24.960255712732987,,0.9294675879394046,0.0,0.0,0.0,41.08745623461612,0.0,0.0,0.0,0.8368117359392285,0.0,0.0,0.0,0.9736811735939228,0.96,0.96,0.96,40.00608260650996,0.0,0.0,0.0,40.00608260650996,960.1459825562392,0.1323369118946251,6.095726069664362e-05,0.78
1977-10-18,1977-10-29,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1977,10,18,1977.1,1977,1,18,3,0.0261191340172329,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.396950373360747,182.30479186612183,182.30479186612183,,1,182.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,239.30479186612183,990.0,964.9115239593306,25.088476040669438,0.119989848749756,0.0082304791866121,989.8717796720636,0.2351463630145943,0.0,0.0,0.0,24.725109349718394,24.960255712732987,24.960255712732987,24.960255712732987,,0.9294675879394046,0.0,0.0,0.0,41.08745623461612,0.0,0.0,0.0,0.8368117359392285,0.0,0.0,0.0,0.9736811735939228,0.96,0.96,0.96,40.00608260650996,0.0,0.0,0.0,40.00608260650996,960.1459825562392,0.1323369118946251,6.095726069664362e-05,0.78
1977-10-19,1977-10-30,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1977,10,19,1977.1,1977,1,19,3,0.0258491702194448,3.124580992917401,0.0104438090467207,0.09,1,Wet,44,7,6,3,60,120.0,0.4010960472611512,179.18021087320443,179.18021087320443,,1,179.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,236.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1188870871715223,0.0079180210873204,989.8731948917412,0.227150527183011,0.0,0.0,0.0,24.7493235210654,24.97647404824841,24.97647404824841,24.97647404824841,,0.9283384551898172,0.0,0.0,0.0,40.37368743841062,0.0,0.0,0.0,0.8222746932466521,0.0,0.0,0.0,0.9722274693246652,0.96,0.96,0.96,39.25240796555098,0.0,0.0,0.0,39.25240796555098,942.0577911732234,0.1311998806705385,6.085184632812626e-05,0.785
1977-10-20,1977-10-31,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1977,10,20,1977.1,1977,1,20,3,0.0258491702194448,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.4010960472611512,179.18021087320443,179.18021087320443,,1,179.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,236.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1188870871715223,0.0079180210873204,989.8731948917412,0.227150527183011,0.0,0.0,0.0,24.7493235210654,24.97647404824841,24.97647404824841,24.97647404824841,,0.9283384551898172,0.0,0.0,0.0,40.37368743841062,0.0,0.0,0.0,0.8222746932466521,0.0,0.0,0.0,0.9722274693246652,0.96,0.96,0.96,39.25240796555098,0.0,0.0,0.0,39.25240796555098,942.0577911732234,0.1311998806705385,6.085184632812626e-05,0.785
1977-10-21,1977-11-01,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1977,10,21,1977.1,1977,1,21,3,0.0258491702194448,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.4010960472611512,179.18021087320443,179.18021087320443,,1,179.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,236.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1188870871715223,0.0079180210873204,989.8731948917412,0.227150527183011,0.0,0.0,0.0,24.7493235210654,24.97647404824841,24.97647404824841,24.97647404824841,,0.9283384551898172,0.0,0.0,0.0,40.37368743841062,0.0,0.0,0.0,0.8222746932466521,0.0,0.0,0.0,0.9722274693246652,0.96,0.96,0.96,39.25240796555098,0.0,0.0,0.0,39.25240796555098,942.0577911732234,0.1311998806705385,6.085184632812626e-05,0.785
1977-10-22,1977-11-02,316.6956,0.9306200236043244,294.72326674738565,0.794,1977,10,22,1977.1,1977,1,22,4,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.09,1,Wet,44,7,6,3,60,120.0,0.407161610701251,174.72326674738565,174.72326674738565,,1,174.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,231.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1173140587630189,0.0074723266747385,989.8752136145624,0.2160247708636209,0.0,0.0,0.0,24.780295776709117,24.996320547572736,24.996320547572736,24.996320547572736,,0.9267205900571254,0.0,0.0,0.0,39.35000017448069,0.0,0.0,0.0,0.8014256654680384,0.0,0.0,0.0,0.970142566546804,0.96,0.96,0.96,38.17511016288787,0.0,0.0,0.0,38.17511016288787,916.2026439093088,0.1295286611884926,6.0691386241080107e-05,0.795
1977-10-23,1977-11-03,320.6383,0.9330769620260724,299.18021087320443,0.7859999999999999,1977,10,23,1977.1,1977,1,23,4,0.0258491702194448,4.4569441258187785,0.0148971889310809,0.09,1,Wet,44,7,6,3,60,120.0,0.4010960472611512,179.18021087320443,179.18021087320443,,1,179.18021087320443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,236.18021087320443,990.0,964.8967208434927,25.103279156507256,0.1188870871715223,0.0079180210873204,989.8731948917412,0.227150527183011,0.0,0.0,0.0,24.7493235210654,24.97647404824841,24.97647404824841,24.97647404824841,,0.9283384551898172,0.0,0.0,0.0,40.37368743841062,0.0,0.0,0.0,0.8222746932466521,0.0,0.0,0.0,0.9722274693246652,0.96,0.96,0.96,39.25240796555098,0.0,0.0,0.0,39.25240796555098,942.0577911732234,0.1311998806705385,6.085184632812626e-05,0.785
1977-10-24,1977-11-04,316.6956,0.9306200236043244,294.72326674738565,0.794,1977,10,24,1977.1,1977,1,24,4,0.0254640902469741,4.4569441258187785,0.0151224712422821,0.09,1,Wet,44,7,6,3,60,120.0,0.407161610701251,174.72326674738565,174.72326674738565,,1,174.72326674738565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,231.72326674738565,990.0,964.8788930669896,25.121106933010424,0.1173140587630189,0.0074723266747385,989.8752136145624,0.2160247708636209,0.0,0.0,0.0,24.780295776709117,24.996320547572736,24.996320547572736,24.996320547572736,,0.9267205900571254,0.0,0.0,0.0,39.35000017448069,0.0,0.0,0.0,0.8014256654680384,0.0,0.0,0.0,0.970142566546804,0.96,0.96,0.96,38.17511016288787,0.0,0.0,0.0,38.17511016288787,916.2026439093088,0.1295286611884926,6.0691386241080107e-05,0.795
1977-10-25,1977-11-05,312.7836,0.9288272938647332,290.5219447532691,0.797,1977,10,25,1977.1,1977,1,25,4,0.0251010960266824,4.20132199411654,0.014461289654675,0.09,1,Wet,44,7,6,3,60,120.0,0.4130496926898659,170.5219447532691,170.5219447532691,,1,170.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,227.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1158312342460407,0.0070521944753269,989.8771165712786,0.2057735451979766,0.0,0.0,0.0,24.809255247067547,25.015028792265525,25.015028792265525,25.015028792265525,,0.9251917524824674,0.0,0.0,0.0,38.38525733400763,0.0,0.0,0.0,0.7817771351121717,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.233699613987405,0.0,0.0,0.0,37.233699613987405,893.6087907356978,0.1281614015272023,6.065315729411679e-05,0.795
1977-10-26,1977-11-06,312.7836,0.9288272938647332,290.5219447532691,0.797,1977,10,26,1977.1,1977,1,26,4,0.0251010960266824,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.4130496926898659,170.5219447532691,170.5219447532691,,1,170.5219447532691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,227.5219447532691,990.0,964.8620877790132,25.13791222098689,0.1158312342460407,0.0070521944753269,989.8771165712786,0.2057735451979766,0.0,0.0,0.0,24.809255247067547,25.015028792265525,25.015028792265525,25.015028792265525,,0.9251917524824674,0.0,0.0,0.0,38.38525733400763,0.0,0.0,0.0,0.7817771351121717,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.233699613987405,0.0,0.0,0.0,37.233699613987405,893.6087907356978,0.1281614015272023,6.065315729411679e-05,0.795
1977-10-27,1977-11-07,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1977,10,27,1977.1,1977,1,27,4,0.0248129628445641,3.3348747930356235,0.0116122038276214,0.09,1,Wet,44,7,6,3,60,120.0,0.417846109912317,167.1870699602335,167.1870699602335,,1,167.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,224.1870699602335,990.0,964.848748279841,25.151251720159053,0.1146542156525859,0.0067187069960233,989.8786270773514,0.1978052265053557,0.0,0.0,0.0,24.832073571005136,25.02987879751049,25.02987879751049,25.02987879751049,,0.9239756329010442,0.0,0.0,0.0,37.61966211141925,0.0,0.0,0.0,0.7661845643873575,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.49107224807668,0.0,0.0,0.0,36.49107224807668,875.7857339538402,0.1270637715449012,6.062914410911135e-05,0.805
1977-10-28,1977-11-08,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,10,28,1977.1,1977,1,28,4,0.0245037284884213,3.5791013442452027,0.0126198899195649,0.09,1,Wet,44,7,6,3,60,120.0,0.4231192818227289,163.60796861598828,163.60796861598828,,1,163.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,220.60796861598828,990.0,964.834431874464,25.165568125536083,0.1133909991627695,0.0063607968615988,989.8802482039756,0.189398327816773,0.0,0.0,0.0,24.856418001694923,25.04581632951169,25.04581632951169,25.04581632951169,,0.9226284603837916,0.0,0.0,0.0,36.796672101430936,0.0,0.0,0.0,0.7494230570556198,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.692771938388006,0.0,0.0,0.0,35.692771938388006,856.6265265213121,0.1258525002402765,6.060009763366473e-05,0.815
1977-10-29,1977-11-09,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,10,29,1977.1,1977,1,29,5,0.0245037284884213,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.4231192818227289,163.60796861598828,163.60796861598828,,1,163.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,220.60796861598828,990.0,964.834431874464,25.165568125536083,0.1133909991627695,0.0063607968615988,989.8802482039756,0.189398327816773,0.0,0.0,0.0,24.856418001694923,25.04581632951169,25.04581632951169,25.04581632951169,,0.9226284603837916,0.0,0.0,0.0,36.796672101430936,0.0,0.0,0.0,0.7494230570556198,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.692771938388006,0.0,0.0,0.0,35.692771938388006,856.6265265213121,0.1258525002402765,6.060009763366473e-05,0.815
1977-10-30,1977-11-10,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,10,30,1977.1,1977,1,30,5,0.0245037284884213,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.4231192818227289,163.60796861598828,163.60796861598828,,1,163.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,220.60796861598828,990.0,964.834431874464,25.165568125536083,0.1133909991627695,0.0063607968615988,989.8802482039756,0.189398327816773,0.0,0.0,0.0,24.856418001694923,25.04581632951169,25.04581632951169,25.04581632951169,,0.9226284603837916,0.0,0.0,0.0,36.796672101430936,0.0,0.0,0.0,0.7494230570556198,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.692771938388006,0.0,0.0,0.0,35.692771938388006,856.6265265213121,0.1258525002402765,6.060009763366473e-05,0.815
1977-10-31,1977-11-11,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,10,31,1977.1,1977,1,31,5,0.0245037284884213,0.0,0.0,0.09,1,Wet,44,7,6,3,60,120.0,0.4231192818227289,163.60796861598828,163.60796861598828,,1,163.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,7.0,6.0,3.0,60.0,220.60796861598828,990.0,964.834431874464,25.165568125536083,0.1133909991627695,0.0063607968615988,989.8802482039756,0.189398327816773,0.0,0.0,0.0,24.856418001694923,25.04581632951169,25.04581632951169,25.04581632951169,,0.9226284603837916,0.0,0.0,0.0,36.796672101430936,0.0,0.0,0.0,0.7494230570556198,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.692771938388006,0.0,0.0,0.0,35.692771938388006,856.6265265213121,0.1258525002402765,6.060009763366473e-05,0.815
1977-11-01,1977-11-12,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,11,1,1977.11,1977,2,32,5,0.0245037284884213,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1977-11-02,1977-11-13,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1977,11,2,1977.11,1977,2,33,5,0.0243062444735331,2.2856946167617025,0.008124826322028,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1977-11-03,1977-11-14,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1977,11,3,1977.11,1977,2,34,5,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1977-11-04,1977-11-15,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,11,4,1977.11,1977,2,35,5,0.0245037284884213,2.2856946167617025,0.0080593455392524,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1977-11-05,1977-11-16,305.0513,0.9297058187130764,283.6079686159883,0.8130000000000001,1977,11,5,1977.11,1977,2,36,6,0.0245037284884213,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3737553656100772,177.60796861598828,177.60796861598828,,1,177.60796861598828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,227.60796861598828,990.0,964.834431874464,25.165568125536083,0.1158615957115184,0.0077607968615988,989.8763776074268,0.2232199215399707,0.0,0.0,0.0,24.818725811423,25.04194573296297,25.04194573296297,25.04194573296297,,0.927829370744083,0.0,0.0,0.0,40.10963813493042,0.0,0.0,0.0,0.8168969070250595,0.0,0.0,0.0,0.971689690702506,0.96,0.96,0.96,38.97412187351998,0.0,0.0,0.0,38.97412187351998,935.3789249644794,0.137422520473294,6.095528848862747e-05,0.815
1977-11-06,1977-11-17,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1977,11,6,1977.11,1977,2,37,6,0.0243062444735331,2.2856946167617025,0.008124826322028,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1977-11-07,1977-11-18,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1977,11,7,1977.11,1977,2,38,6,0.0243062444735331,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1977-11-08,1977-11-19,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1977,11,8,1977.11,1977,2,39,6,0.0238397023455822,5.399793147580169,0.0195699644730414,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1977-11-09,1977-11-20,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1977,11,9,1977.11,1977,2,40,6,0.0238397023455822,0.0,0.0,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1977-11-10,1977-11-21,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1977,11,10,1977.11,1977,2,41,6,0.0236532473962736,2.1580433947750066,0.0078828478045654,0.19,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1977-11-11,1977-11-22,293.6805,0.9321845933144058,273.7644374568714,0.8280000000000001,1977,11,11,1977.11,1977,2,42,6,0.0236532473962736,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3871941914175728,167.7644374568714,167.7644374568714,,1,167.7644374568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,217.7644374568714,990.0,964.7950577498276,25.204942250172508,0.1123873965530589,0.0067764437456871,989.8808361597012,0.1991793611473539,0.0,0.0,0.0,24.88659904872644,25.0857784098738,25.0857784098738,25.0857784098738,,0.9242394697048106,0.0,0.0,0.0,37.843270882484816,0.0,0.0,0.0,0.7707387145108924,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.70797275601027,0.0,0.0,0.0,36.70797275601027,880.9913461442466,0.1340859795268083,6.077962203111778e-05,0.83
1977-11-12,1977-11-23,301.2308,0.93390939438871,281.3222739992266,0.8160000000000001,1977,11,12,1977.11,1977,2,43,7,0.0243062444735331,7.557836542355176,0.0268654039899306,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3767920630425851,175.32227399922658,175.32227399922658,,1,175.32227399922658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,225.32227399922655,990.0,964.8252890959968,25.174710904003064,0.1150548772498519,0.0075322273999226,989.8774128953504,0.2175056849980664,0.0,0.0,0.0,24.834618114355287,25.052123799353357,25.052123799353357,25.052123799353357,,0.9269975874582664,0.0,0.0,0.0,39.58328967102239,0.0,0.0,0.0,0.8061769790432259,0.0,0.0,0.0,0.9706176979043226,0.96,0.96,0.96,38.42024149596771,0.0,0.0,0.0,38.42024149596771,922.0857959032252,0.136570208074151,6.087240976855317e-05,0.815
1977-11-13,1977-11-24,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1977,11,13,1977.11,1977,2,44,7,0.0238397023455822,5.399793147580169,0.0195699644730414,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1977-11-14,1977-11-25,297.4406,0.927655743202664,275.9224808516464,0.8220000000000001,1977,11,14,1977.11,1977,2,45,7,0.0238397023455822,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3841658703300525,169.9224808516464,169.9224808516464,,1,169.9224808516464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,219.9224808516464,990.0,964.8036899234066,25.196310076593363,0.1131490614906563,0.0069922480851646,989.8798586904244,0.2043155044269184,0.0,0.0,0.0,24.871853262590715,25.076168767017634,25.076168767017634,25.076168767017634,,0.9250282277384884,0.0,0.0,0.0,38.34004975025246,0.0,0.0,0.0,0.7808564103921072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.189848257744885,0.0,0.0,0.0,37.189848257744885,892.5563581858772,0.1347836832394259,6.079544833122086e-05,0.82
1977-11-15,1977-11-26,308.9022,0.9297022486736368,287.1870699602335,0.8029999999999999,1977,11,15,1977.11,1977,2,46,7,0.0248129628445641,11.264589108587074,0.039223872823198,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3690973970892133,181.1870699602335,181.1870699602335,,1,181.1870699602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,231.1870699602335,990.0,964.848748279841,25.151251720159053,0.1171248122013348,0.0081187069960233,989.8747564808026,0.2322626404974024,0.0,0.0,0.0,24.79374556046425,25.026008200961652,25.026008200961652,25.026008200961652,,0.929129688097158,0.0,0.0,0.0,40.93401822548755,0.0,0.0,0.0,0.8336867255700111,0.0,0.0,0.0,0.9733686725570012,0.96,0.96,0.96,39.8438909825669,0.0,0.0,0.0,39.8438909825669,956.2533835816056,0.1387384570903002,6.108464305751287e-05,0.805
1977-11-16,1977-11-27,324.6118,0.9312809696570542,302.30479186612183,0.7809999999999999,1977,11,16,1977.11,1977,2,47,7,0.0261191340172329,15.117721905888343,0.050008211290886,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3506394964686599,196.30479186612183,196.30479186612183,,1,196.30479186612183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,246.30479186612183,990.0,964.9115239593306,25.088476040669438,0.1224603659375434,0.0096304791866121,989.867909154876,0.2726534172251411,0.0,0.0,0.0,24.683731778320155,24.95638519554529,24.95638519554529,24.95638519554529,,0.9337361384617672,0.0,0.0,0.0,44.37154865672385,0.0,0.0,0.0,0.9036975286501804,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.484117683589375,0.0,0.0,0.0,43.484117683589375,1043.618824406145,0.1438419729146955,6.153146575765987e-05,0.78
1977-11-17,1977-11-28,336.7179,0.9260439379072553,311.8155700798613,0.7659999999999999,1977,11,17,1977.11,1977,2,48,7,0.0269408652549,9.510778213739457,0.0305012934771139,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3399445382822018,205.8155700798613,205.8155700798613,,1,205.8155700798613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,255.8155700798613,990.0,964.9590778503992,25.04092214960076,0.1258170146584402,0.0111631140159722,989.8630198713256,0.2996977760347922,0.0,0.0,0.0,24.60424424489157,24.903942020926365,24.903942020926365,24.903942020926365,,0.9364356916248072,0.0,0.0,0.0,46.505563775562486,0.0,0.0,0.0,0.9471601583617614,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.575452500051234,0.0,0.0,0.0,45.575452500051234,1093.8108600012297,0.1461615675201164,6.151064232783059e-05,0.765
1977-11-18,1977-11-29,332.6514,0.9289857410847936,309.0284073518941,0.77,1977,11,18,1977.11,1977,2,49,7,0.0267000543952036,2.7871627279672,0.0090191149475569,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1977-11-19,1977-11-30,332.6514,0.9289857410847936,309.0284073518941,0.77,1977,11,19,1977.11,1977,2,50,8,0.0267000543952036,0.0,0.0,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3430105371487632,203.0284073518941,203.0284073518941,,1,203.0284073518941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,253.0284073518941,990.0,964.9451420367594,25.05485796324058,0.1248333384549254,0.0106056814703788,989.8645609800748,0.2916612450264171,0.0,0.0,0.0,24.62775769828893,24.91941894331535,24.91941894331535,24.91941894331535,,0.9356659517157544,0.0,0.0,0.0,45.8818800820447,0.0,0.0,0.0,0.934457842811501,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96424248040381,0.0,0.0,0.0,44.96424248040381,1079.1418195296912,0.1455019713744391,6.151881659604221e-05,0.77
1977-11-20,1977-12-01,357.5196,0.9208048873506705,329.2057950036568,0.742,1977,11,20,1977.11,1977,2,51,8,0.0284433806883159,20.17738765176273,0.0612911071372197,0.27,2,Mod_Wet,40,6,4,3,53,106.0,0.3219870415671831,223.2057950036568,223.2057950036568,,2,111.6028975018284,111.6028975018284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,273.2057950036568,990.0,965.0460289750184,24.953971024981684,0.1319545645975438,0.0146411590007313,989.8534042764018,0.0881646360029254,0.0881646360029254,0.0,0.0,24.71921066538052,24.71921066538052,24.807375301383445,24.807375301383445,,0.8945025807723272,0.8945025807723272,0.0,0.0,24.200835870288188,24.200835870288188,0.0,0.0,0.4928887142624885,0.4928887142624885,0.0,0.0,0.9692888714262488,0.9692888714262488,0.96,0.96,23.45760088828352,23.45760088828352,0.0,0.0,46.91520177656704,1125.9648426376089,0.1425102549487195,5.8385583104046816e-05,0.74
1977-11-21,1977-12-02,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,11,21,1977.11,1977,2,52,8,0.0289848514568751,6.267022784250004,0.0186811641717337,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1977-11-22,1977-12-03,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,11,22,1977.11,1977,2,53,8,0.0289848514568751,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1977-11-23,1977-12-04,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,11,23,1977.11,1977,2,54,8,0.0289848514568751,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1977-11-24,1977-12-05,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,11,24,1977.11,1977,2,55,8,0.0289848514568751,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1977-11-25,1977-12-06,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,11,25,1977.11,1977,2,56,8,0.0289848514568751,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1977-11-26,1977-12-07,361.7746,0.9166247913690906,331.6115672476363,0.736,1977,11,26,1977.11,1977,2,57,9,0.0286512394101957,3.861250540270533,0.0116438958155735,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1977-11-27,1977-12-08,361.7746,0.9166247913690906,331.6115672476363,0.736,1977,11,27,1977.11,1977,2,58,9,0.0286512394101957,0.0,0.0,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3196510932347628,225.6115672476363,225.6115672476363,,2,112.80578362381814,112.80578362381814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,275.6115672476363,990.0,965.0580578362382,24.94194216376184,0.1328036362659229,0.0151223134495272,989.8520740502844,0.090089253798109,0.090089253798109,0.0,0.0,24.70392696024823,24.70392696024823,24.794016214046337,24.794016214046337,,0.8954980858854915,0.8954980858854915,0.0,0.0,24.473761460667777,24.473761460667777,0.0,0.0,0.4984472802579995,0.4984472802579995,0.0,0.0,0.9698447280258,0.9698447280258,0.96,0.96,23.73574852758964,23.73574852758964,0.0,0.0,47.471497055179285,1139.315929324303,0.143153923879046,5.844792055940199e-05,0.735
1977-11-28,1977-12-09,366.0613,0.9164389073302937,335.4728177879068,0.731,1977,11,28,1977.11,1977,2,59,9,0.0289848514568751,3.861250540270533,0.0115098760183655,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3159719487824957,229.4728177879068,229.4728177879068,,2,114.7364088939534,114.7364088939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.4728177879068,990.0,965.0773640889396,24.922635911060524,0.134166391383936,0.0158945635575813,989.8499390450584,0.0931782542303254,0.0931782542303254,0.0,0.0,24.67939670188868,24.67939670188868,24.772574956119,24.772574956119,,0.8970928296347985,0.8970928296347985,0.0,0.0,24.91218823711557,24.91218823711557,0.0,0.0,0.5073765425074453,0.5073765425074453,0.0,0.0,0.97,0.97,0.96,0.96,24.1648225900021,24.1648225900021,0.0,0.0,48.3296451800042,1159.9114843201007,0.1440642657687969,5.850323174790223e-05,0.73
1977-11-29,1977-12-10,370.3799,0.9134433097017404,338.3210417029997,0.727,1977,11,29,1977.11,1977,2,60,9,0.0292309380031391,2.848223915092888,0.0084187016590982,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.313311875213052,232.3210417029997,232.3210417029997,,2,116.16052085149984,116.16052085149984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,282.3210417029997,990.0,965.0916052085148,24.90839479148508,0.1351716179749222,0.0164642083405999,989.8483641736844,0.0955264646134897,0.0955264646134897,0.0,0.0,24.66123250055604,24.66123250055604,24.756758965169524,24.756758965169524,,0.8982667037966577,0.8982667037966577,0.0,0.0,25.235814694344715,25.235814694344715,0.0,0.0,0.5139677127157782,0.5139677127157782,0.0,0.0,0.97,0.97,0.96,0.96,24.47874025351437,24.47874025351437,0.0,0.0,48.95748050702875,1174.97953216869,0.1447071700317322,5.853666995100137e-05,0.725
