Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1977-11-30,1977-12-11,374.7305,0.908907350449394,340.5953058875766,0.721,1977,11,30,1977.11,1977,2,61,9,0.0294274344286866,2.2742641845769067,0.0066773209884683,0.29,2,Mod_Wet,40,6,4,3,53,106.0,0.3112197912527555,234.5953058875766,234.5953058875766,,2,117.29765294378832,117.29765294378832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,284.5953058875766,990.0,965.102976529438,24.89702347056209,0.1359742763688603,0.0169190611775153,989.8471066624536,0.0974141038866886,0.0974141038866886,0.0,0.0,24.646716029129,24.646716029129,24.744130133015688,24.744130133015688,,0.8992025424372833,0.8992025424372833,0.0,0.0,25.494389064872134,25.494389064872134,0.0,0.0,0.5192339931745853,0.5192339931745853,0.0,0.0,0.97,0.97,0.96,0.96,24.72955739292597,24.72955739292597,0.0,0.0,49.459114785851945,1187.0187548604467,0.1452137299924426,5.856316239615576e-05,0.72
1977-12-01,1977-12-12,379.1131,0.9090149185803196,344.6194637292325,0.718,1977,12,1,1977.12,1977,3,62,9,0.0297751216662056,4.024157841655892,0.0116771055183861,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.342406661315893,226.6194637292325,226.6194637292325,,2,113.30973186461624,113.30973186461624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,280.6194637292325,990.0,965.1230973186462,24.87690268135384,0.1345710783134148,0.0153238927458465,989.8501050289408,0.090895570983386,0.090895570983386,0.0,0.0,24.63611213931113,24.63611213931113,24.727007710294515,24.727007710294515,,0.8958515746634694,0.8958515746634694,0.0,0.0,24.525289636856986,24.525289636856986,0.0,0.0,0.4994967339482073,0.4994967339482073,0.0,0.0,0.9699496733948209,0.9699496733948209,0.96,0.96,23.788296673182813,23.788296673182813,0.0,0.0,47.57659334636563,1141.838240312775,0.1380554447840083,5.83167930790832e-05,0.72
1977-12-02,1977-12-13,383.5279,0.9045977994923856,346.9384943839358,0.7120000000000001,1977,12,2,1977.12,1977,3,63,9,0.029975485914772,2.319030654703284,0.0066842702445608,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.3401179226581198,228.9384943839358,228.9384943839358,,2,114.4692471919679,114.4692471919679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,282.9384943839358,990.0,965.1346924719196,24.865307528080397,0.1353895361836219,0.0157876988767871,989.8488227649397,0.0927507955071486,0.0927507955071486,0.0,0.0,24.621379497512788,24.621379497512788,24.71413029301993,24.71413029301993,,0.8968064122125846,0.8968064122125846,0.0,0.0,24.787835942402435,24.787835942402435,0.0,0.0,0.5048439092138989,0.5048439092138989,0.0,0.0,0.97,0.97,0.96,0.96,24.04420086413036,24.04420086413036,0.0,0.0,48.08840172826072,1154.1216414782573,0.1386078584725862,5.834706568201582e-05,0.71
1977-12-03,1977-12-14,387.9749,0.9026852126280548,350.2192051008483,0.7090000000000001,1977,12,3,1977.12,1977,3,64,10,0.0302589393207132,3.2807107169124947,0.0093675922654435,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.3369318366364888,232.21920510084828,232.21920510084828,,2,116.10960255042414,116.10960255042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,286.2192051008483,990.0,965.1510960255042,24.848903974495784,0.1365474007856635,0.0164438410201696,989.8470087581942,0.095441940233704,0.095441940233704,0.0,0.0,24.60047079245627,24.60047079245627,24.695912732689976,24.695912732689976,,0.8981548310036331,0.8981548310036331,0.0,0.0,25.15946875371736,25.15946875371736,0.0,0.0,0.5124128055746916,0.5124128055746916,0.0,0.0,0.97,0.97,0.96,0.96,24.40468469110584,24.40468469110584,0.0,0.0,48.80936938221168,1171.4248651730802,0.1393680548391304,5.838517169946139e-05,0.71
1977-12-04,1977-12-15,396.9661,0.9077571128687334,360.34880084276085,0.7000000000000001,1977,12,4,1977.12,1977,3,65,10,0.0311341363928145,10.129595741912569,0.0281105299038656,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.3274605041671544,242.34880084276085,242.34880084276085,,2,121.17440042138044,121.17440042138044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,296.34880084276085,990.0,965.2017440042138,24.798255995786235,0.1401224494121968,0.0184697601685521,989.8414077904192,0.1039434567332019,0.1039434567332019,0.0,0.0,24.53572032947237,24.53572032947237,24.63966378620557,24.63966378620557,,0.9023008831001404,0.9023008831001404,0.0,0.0,26.3087233467826,26.3087233467826,0.0,0.0,0.5358192127654298,0.5358192127654298,0.0,0.0,0.97,0.97,0.96,0.96,25.51946164637912,25.51946164637912,0.0,0.0,51.03892329275824,1224.934159026198,0.1416375555389435,5.8500304697737634e-05,0.7
1977-12-05,1977-12-16,420.0154,0.9067213782142306,380.8369423592014,0.675,1977,12,5,1977.12,1977,3,66,10,0.032904311819835,20.48814151644052,0.053797673591015,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.3098438908500207,262.8369423592014,262.8369423592014,,2,131.4184711796007,131.4184711796007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,316.8369423592014,990.0,965.304184711796,24.695815288204017,0.1473533502353663,0.0225673884718402,989.8300792612928,0.1222667258176492,0.1222667258176492,0.0,0.0,24.403627823679148,24.403627823679148,24.5258945494968,24.5258945494968,,0.9083133629064988,0.9083133629064988,0.0,0.0,28.56835320459825,28.56835320459825,0.0,0.0,0.5818401874663593,0.5818401874663593,0.0,0.0,0.97,0.97,0.96,0.96,27.711302608460297,27.711302608460297,0.0,0.0,55.422605216920594,1330.1425252060942,0.1455284376394519,5.857307567812041e-05,0.675
1977-12-06,1977-12-17,429.4657,0.9060885103777592,389.1339363713416,0.6629999999999999,1977,12,6,1977.12,1977,3,67,10,0.0336211721024839,8.29699401214026,0.0213216921903789,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.3032374947822472,271.1339363713416,271.1339363713416,,2,135.5669681856708,135.5669681856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,325.1339363713416,990.0,965.3456696818566,24.65433031814337,0.1502816168516466,0.0242267872742683,989.825491595874,0.1300999182802013,0.1300999182802013,0.0,0.0,24.349721995737205,24.349721995737205,24.479821914017407,24.479821914017407,,0.9101984937428176,0.9101984937428176,0.0,0.0,29.46610300940971,29.46610300940971,0.0,0.0,0.600124297543986,0.600124297543986,0.0,0.0,0.97,0.97,0.96,0.96,28.58211991912742,28.58211991912742,0.0,0.0,57.16423983825484,1371.941756118116,0.1469011938956265,5.856498719097534e-05,0.665
1977-12-07,1977-12-18,443.8904,0.9076618404997884,402.90237744418727,0.648,1977,12,7,1977.12,1977,3,68,10,0.0348107654111777,13.768441072845633,0.0341731442742676,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2928749161236859,284.90237744418727,284.90237744418727,,2,142.45118872209363,142.45118872209363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,338.90237744418727,990.0,965.4130606984988,24.58693930150116,0.1551409268972898,0.0269804754888374,989.817878597614,0.1436514012186291,0.1436514012186291,0.0,0.0,24.261166497896443,24.261166497896443,24.404817899115077,24.404817899115077,,0.913348993258492,0.913348993258492,0.0,0.0,30.956596743036595,30.956596743036595,0.0,0.0,0.630480585397894,0.630480585397894,0.0,0.0,0.97,0.97,0.96,0.96,30.027898840745497,30.027898840745497,0.0,0.0,60.05579768149099,1441.339144355784,0.1490579382093875,5.855397267053149e-05,0.65
1977-12-08,1977-12-19,453.6742,0.9119592484433596,413.7323824701425,0.64,1977,12,8,1977.12,1977,3,69,10,0.0357464778454203,10.830005025955243,0.0261763533260218,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2852085188389033,295.7323824701425,295.7323824701425,,2,147.86619123507126,147.86619123507126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,349.7323824701425,990.0,965.4617957211155,24.538204278884336,0.1589631716916393,0.0291464764940285,989.8118903518144,0.1547616777689482,0.1547616777689482,0.0,0.0,24.195332952929714,24.195332952929714,24.350094630698663,24.350094630698663,,0.9156511402688372,0.9156511402688372,0.0,0.0,32.12693016639129,32.12693016639129,0.0,0.0,0.6543162966678471,0.6543162966678471,0.0,0.0,0.97,0.97,0.96,0.96,31.16312226139955,31.16312226139955,0.0,0.0,62.3262445227991,1495.8298685471784,0.15064386343338,5.854227242945048e-05,0.64
1977-12-09,1977-12-20,468.6029,0.9015518661337044,422.4698189706656,0.626,1977,12,9,1977.12,1977,3,70,10,0.0365013923590655,8.737436500523074,0.0206818004699402,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.27930989315995,304.4698189706656,304.4698189706656,,2,152.2349094853328,152.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,358.4698189706656,990.0,965.501114185368,24.49888581463199,0.1620468841276026,0.0308939637941331,989.8070591520784,0.1640274044883188,0.1640274044883188,0.0,0.0,24.14191756222197,24.14191756222197,24.305944966710285,24.305944966710285,,0.917372521459159,0.917372521459159,0.0,0.0,33.0651458543358,33.0651458543358,0.0,0.0,0.673424559151442,0.673424559151442,0.0,0.0,0.97,0.97,0.96,0.96,32.07319147870573,32.07319147870573,0.0,0.0,64.14638295741146,1539.5131909778752,0.151836604834168,5.852284397393362e-05,0.625
1977-12-10,1977-12-21,473.647,0.9007401735700734,426.6328809909446,0.62,1977,12,10,1977.12,1977,3,71,11,0.0368610809176176,4.163062020279028,0.0097579492949756,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2765844013849101,308.6328809909446,308.6328809909446,,2,154.3164404954723,154.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0317265761981889,989.8047572659208,0.1685235114702201,0.1685235114702201,0.0,0.0,24.11638578999121,24.11638578999121,24.284909301461425,24.284909301461425,,0.9181941757973172,0.9181941757973172,0.0,0.0,33.51179209371814,33.51179209371814,0.0,0.0,0.6825212239046464,0.6825212239046464,0.0,0.0,0.97,0.97,0.96,0.96,32.5064383309066,32.5064383309066,0.0,0.0,65.0128766618132,1560.3090398835166,0.1523859963882931,5.85133131248873e-05,0.62
1977-12-11,1977-12-22,473.647,0.9007401735700734,426.6328809909446,0.62,1977,12,11,1977.12,1977,3,72,11,0.0368610809176176,0.0,0.0,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2765844013849101,308.6328809909446,308.6328809909446,,2,154.3164404954723,154.3164404954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,362.6328809909446,990.0,965.5198479644592,24.480152035540755,0.1635161578811632,0.0317265761981889,989.8047572659208,0.1685235114702201,0.1685235114702201,0.0,0.0,24.11638578999121,24.11638578999121,24.284909301461425,24.284909301461425,,0.9181941757973172,0.9181941757973172,0.0,0.0,33.51179209371814,33.51179209371814,0.0,0.0,0.6825212239046464,0.6825212239046464,0.0,0.0,0.97,0.97,0.96,0.96,32.5064383309066,32.5064383309066,0.0,0.0,65.0128766618132,1560.3090398835166,0.1523859963882931,5.85133131248873e-05,0.62
1977-12-12,1977-12-23,488.9841,0.8998924733267547,440.0331111664572,0.609,1977,12,12,1977.12,1977,3,73,11,0.0380188608047818,13.400230175512604,0.030452776928515,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2681616383076285,322.0331111664572,322.0331111664572,,2,161.0165555832286,161.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.0331111664572,990.0,965.580149000249,24.41985099975102,0.168245514876722,0.0344066222332914,989.79734786289,0.1834380778414258,0.1834380778414258,0.0,0.0,24.03376078479957,24.03376078479957,24.217198862641,24.217198862641,,0.9208454041607252,0.9208454041607252,0.0,0.0,34.94762691385664,34.94762691385664,0.0,0.0,0.7117642955978949,0.7117642955978949,0.0,0.0,0.97,0.97,0.96,0.96,33.899198106440934,33.899198106440934,0.0,0.0,67.79839621288187,1627.1615091091649,0.1540756695175942,5.848121570075759e-05,0.61
1977-12-13,1977-12-24,525.9775,0.8881694527338079,467.1571483252964,0.58,1977,12,13,1977.12,1977,3,74,11,0.0403623776153056,27.1240371588392,0.0580619118343274,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2525916609068622,349.1571483252964,349.1571483252964,,2,174.5785741626482,174.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,403.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1778184291628786,0.0398314296650592,989.782350141172,0.2156717209568616,0.2156717209568616,0.0,0.0,23.86447125275137,23.86447125275137,24.080142973708234,24.080142973708234,,0.9257660651414968,0.9257660651414968,0.0,0.0,37.825329105564,37.825329105564,0.0,0.0,0.7703733015389815,0.7703733015389815,0.0,0.0,0.97,0.97,0.96,0.96,36.690569232397074,36.690569232397074,0.0,0.0,73.38113846479415,1761.1473231550594,0.1570802003733795,5.837958544260781e-05,0.58
1977-12-14,1977-12-25,559.0506,0.8753118667840304,489.3436243127323,0.555,1977,12,14,1977.12,1977,3,75,11,0.04227928914062,22.18647598743587,0.045339256271288,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2411393428610156,371.3436243127323,371.3436243127323,,2,185.67181215636612,185.67181215636612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,425.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1856487249147918,0.0442687248625464,989.7700825502228,0.2438870203359339,0.2438870203359339,0.0,0.0,23.72414922047949,23.72414922047949,23.968036240815422,23.968036240815422,,0.9296071048650952,0.9296071048650952,0.0,0.0,40.15824795743039,40.15824795743039,0.0,0.0,0.8178869237765863,0.8178869237765863,0.0,0.0,0.9717886923776586,0.9717886923776586,0.96,0.96,39.02533127072906,39.02533127072906,0.0,0.0,78.05066254145812,1873.215900994995,0.1595007243653737,5.8384574758689646e-05,0.555
1977-12-15,1977-12-26,599.256,0.8886339443648977,532.5192229643311,0.53,1977,12,15,1977.12,1977,3,76,11,0.0460096608641182,43.17559865159882,0.0810780095622778,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2215882449146888,414.5192229643311,414.5192229643311,,2,207.25961148216555,207.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,468.5192229643311,990.0,965.9963365033394,24.00366349666058,0.2008867332807611,0.0529038445928662,989.7462094221264,0.3039432577575667,0.3039432577575667,0.0,0.0,23.445929661029425,23.445929661029425,23.74987291878699,23.74987291878699,,0.9358516058316004,0.9358516058316004,0.0,0.0,44.59927786598314,44.59927786598314,0.0,0.0,0.9083355980851964,0.9083355980851964,0.0,0.0,0.98,0.98,0.96,0.96,43.70729230866348,43.70729230866348,0.0,0.0,87.41458461732695,2097.9500308158467,0.1641529185194918,5.8578294359241376e-05,0.53
1977-12-16,1977-12-27,635.1294,0.8861628436789661,562.8280752081156,0.506,1977,12,16,1977.12,1977,3,77,11,0.0486283456979812,30.30885224378449,0.0538509956749709,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2096554972961635,444.8280752081156,444.8280752081156,,3,148.27602506937183,148.27602506937183,148.27602506937183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,498.8280752081156,990.0,966.1327263384364,23.86727366156356,0.2115836676251009,0.0589656150416231,989.7294507173332,0.1556141321442934,0.1556141321442934,0.1556141321442934,0.0,23.44111024675256,23.44111024675256,23.44111024675256,23.59672437889685,,0.9150388425846026,0.9150388425846026,0.9150388425846026,0.0,31.19085946269199,31.19085946269199,31.19085946269199,0.0,0.6352517202177594,0.6352517202177594,0.6352517202177594,0.0,0.97,0.97,0.97,0.96,30.25513367881123,30.25513367881123,30.25513367881123,0.0,90.76540103643369,2178.3696248744086,0.1612666550133832,5.667945168976458e-05,0.505
1977-12-17,1977-12-28,672.3268,0.8764068829576366,589.2318351168824,0.488,1977,12,17,1977.12,1977,3,78,12,0.0509096305540986,26.4037599087668,0.044810477532208,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.2002607343450698,471.2318351168824,471.2318351168824,,3,157.07727837229413,157.07727837229413,157.07727837229413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,525.2318351168824,990.0,966.251543258026,23.74845674197411,0.2250053004666052,0.0642463670233764,989.71074833251,0.1746115579864929,0.1746115579864929,0.1746115579864929,0.0,23.2845935164976,23.2845935164976,23.2845935164976,23.45920507448409,,0.9185183200093884,0.9185183200093884,0.9185183200093884,0.0,32.94644430250508,32.94644430250508,32.94644430250508,0.0,0.6710070122709791,0.6710070122709791,0.6710070122709791,0.0,0.97,0.97,0.97,0.96,31.958050973429923,31.958050973429923,31.958050973429923,0.0,95.87415292028976,2300.9796700869547,0.1627104090553284,5.651508909180408e-05,0.49
1977-12-18,1977-12-29,691.4282,0.8804892019345739,608.7950640130589,0.48,1977,12,18,1977.12,1977,3,79,12,0.0525998935307282,19.563228896176497,0.0321343421663432,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1977-12-19,1977-12-30,691.4282,0.8804892019345739,608.7950640130589,0.48,1977,12,19,1977.12,1977,3,80,12,0.0525998935307282,0.0,0.0,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1977-12-20,1977-12-31,691.4282,0.8804892019345739,608.7950640130589,0.48,1977,12,20,1977.12,1977,3,81,12,0.0525998935307282,0.0,0.0,0.32,2,Mod_Wet,42,7,5,3,61,118.0,0.1938254873851422,490.7950640130589,490.7950640130589,,3,163.59835467101962,163.59835467101962,163.59835467101962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,544.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2361228907961226,0.0681590128026117,989.6957180964012,0.1893762157433451,0.1893762157433451,0.1893762157433451,0.0,23.17116162460568,23.17116162460568,23.17116162460568,23.360537840349025,,0.9211128802684224,0.9211128802684224,0.9211128802684224,0.0,34.24351148990344,34.24351148990344,34.24351148990344,0.0,0.6974238592648359,0.6974238592648359,0.6974238592648359,0.0,0.97,0.97,0.97,0.96,33.216206145206336,33.216206145206336,33.216206145206336,0.0,99.648618435619,2391.566842454856,0.1636817121655925,5.639863522941917e-05,0.48
1977-12-21,1978-01-01,697.8704,0.8821520065429723,615.6277736669467,0.475,1977,12,21,1977.12,1977,3,82,12,0.0531902396448241,6.832709653887832,0.0110987677069688,0.08,1,Wet,44,8,6,4,64,126.0,0.2046691286351316,489.6277736669467,489.6277736669467,,3,163.20925788898225,163.20925788898225,163.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,547.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2377326917968433,0.0679255547333893,989.6943417534698,0.1884812931446591,0.1884812931446591,0.1884812931446591,0.0,23.143349365657347,23.143349365657347,23.143349365657347,23.331830658802005,,0.9209261193248736,0.9209261193248736,0.9209261193248736,0.0,34.11414503782178,34.11414503782178,34.11414503782178,0.0,0.6947891046399547,0.6947891046399547,0.6947891046399547,0.0,0.97,0.97,0.97,0.96,33.09072068668712,33.09072068668712,33.09072068668712,0.0,99.27216206006136,2382.5318894414727,0.161253546877447,5.6319518735055806e-05,0.475
1977-12-22,1978-01-02,697.8704,0.8821520065429723,615.6277736669467,0.475,1977,12,22,1977.12,1977,3,83,12,0.0531902396448241,0.0,0.0,0.08,1,Wet,44,8,6,4,64,126.0,0.2046691286351316,489.6277736669467,489.6277736669467,,3,163.20925788898225,163.20925788898225,163.20925788898225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,547.6277736669467,990.0,966.3625110946678,23.637488905332248,0.2377326917968433,0.0679255547333893,989.6943417534698,0.1884812931446591,0.1884812931446591,0.1884812931446591,0.0,23.143349365657347,23.143349365657347,23.143349365657347,23.331830658802005,,0.9209261193248736,0.9209261193248736,0.9209261193248736,0.0,34.11414503782178,34.11414503782178,34.11414503782178,0.0,0.6947891046399547,0.6947891046399547,0.6947891046399547,0.0,0.97,0.97,0.97,0.96,33.09072068668712,33.09072068668712,33.09072068668712,0.0,99.27216206006136,2382.5318894414727,0.161253546877447,5.6319518735055806e-05,0.475
1977-12-23,1978-01-03,704.3503,0.8783280558406197,618.6506296297572,0.474,1977,12,23,1977.12,1977,3,84,12,0.053451414400011,3.022855962810468,0.0048862084964167,0.08,1,Wet,44,8,6,4,64,126.0,0.2036690725998404,492.6506296297572,492.6506296297572,,3,164.2168765432524,164.2168765432524,164.2168765432524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,550.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2394505510724271,0.0685301259259514,989.6920193230015,0.1907988160494805,0.1907988160494805,0.1907988160494805,0.0,23.12661798843324,23.12661798843324,23.12661798843324,23.31741680448272,,0.9213289700917172,0.9213289700917172,0.9213289700917172,0.0,34.31494766368789,34.31494766368789,34.31494766368789,0.0,0.6988787711545394,0.6988787711545394,0.6988787711545394,0.0,0.97,0.97,0.97,0.96,33.28549923377725,33.28549923377725,33.28549923377725,0.0,99.85649770133176,2396.5559448319623,0.1614101609515741,5.630342145100607e-05,0.475
1977-12-24,1978-01-04,710.868,0.8775314292741972,623.8090120652902,0.47,1977,12,24,1977.12,1977,3,85,13,0.053897098642441,5.158382435532985,0.0082691694665563,0.08,1,Wet,44,8,6,4,64,126.0,0.2019848985234159,497.8090120652902,497.8090120652902,,3,165.93633735509673,165.93633735509673,165.93633735509673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,555.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2423820090125037,0.069561802413058,989.6880561885744,0.1948284829051302,0.1948284829051302,0.1948284829051302,0.0,23.09799165740808,23.09799165740808,23.09799165740808,23.29282014031321,,0.9219677618151948,0.9219677618151948,0.9219677618151948,0.0,34.65533927706344,34.65533927706344,34.65533927706344,0.0,0.7058113905715568,0.7058113905715568,0.7058113905715568,0.0,0.97,0.97,0.97,0.96,33.615679098751535,33.615679098751535,33.615679098751535,0.0,100.8470372962546,2420.3288951101104,0.1616633221799296,5.627271752153862e-05,0.47
1977-12-25,1978-01-05,717.4235,0.8782993569127185,630.1125986840717,0.468,1977,12,25,1977.12,1977,3,86,13,0.0544417285263038,6.303586618781537,0.0100039050670403,0.08,1,Wet,44,8,6,4,64,126.0,0.1999642607736119,504.1125986840717,504.1125986840717,,3,168.03753289469057,168.03753289469057,168.03753289469057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,562.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2459642752123302,0.0716450394736286,989.682390685314,0.1998293282893635,0.1998293282893635,0.1998293282893635,0.0,23.062110962288376,23.062110962288376,23.062110962288376,23.26194029057774,,0.9226978639825136,0.9226978639825136,0.9226978639825136,0.0,35.06740012660131,35.06740012660131,35.06740012660131,0.0,0.7142036685662181,0.7142036685662181,0.7142036685662181,0.0,0.97,0.97,0.97,0.96,34.01537812280326,34.01537812280326,34.01537812280326,0.0,102.04613436840978,2449.107224841835,0.1619490462205058,5.622979570370541e-05,0.47
1977-12-26,1978-01-06,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1977,12,26,1977.12,1977,3,87,13,0.0550303881144804,6.813189677970057,0.0106969913959541,0.08,1,Wet,44,8,6,4,64,126.0,0.1978252447966182,510.92578836204177,510.92578836204177,,3,170.3085961206806,170.3085961206806,170.3085961206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,568.9257883620418,990.0,966.4477031534482,23.552296846551823,0.2498361438122918,0.0743703153448167,989.6757935408428,0.2052529745344606,0.2052529745344606,0.2052529745344606,0.0,23.022837412860213,23.022837412860213,23.022837412860213,23.228090387394676,,0.9234871497422766,0.9234871497422766,0.9234871497422766,0.0,35.51116920319673,35.51116920319673,35.51116920319673,0.0,0.7232417352993223,0.7232417352993223,0.7232417352993223,0.0,0.97,0.97,0.97,0.96,34.445834127100824,34.445834127100824,34.445834127100824,0.0,103.33750238130249,2480.1000571512595,0.1622441802004149,5.618205701577109e-05,0.465
1977-12-27,1978-01-07,737.3183,0.8872912629151888,654.21608557748,0.458,1977,12,27,1977.12,1977,3,88,13,0.0565242697938942,17.290297215438272,0.0264290310137758,0.08,1,Wet,44,8,6,4,64,126.0,0.1925969152665806,528.21608557748,528.21608557748,,3,176.07202852582668,176.07202852582668,176.07202852582668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,586.21608557748,990.0,966.51686434231,23.483135657690127,0.2596620494507217,0.081286434230992,989.6590515163184,0.2193800713145667,0.2193800713145667,0.2193800713145667,0.0,22.92280710269386,22.92280710269386,22.92280710269386,23.142187174008427,,0.9253927691574696,0.9253927691574696,0.9253927691574696,0.0,36.62882343028846,36.62882343028846,36.62882343028846,0.0,0.74600455051504,0.74600455051504,0.74600455051504,0.0,0.97,0.97,0.97,0.96,35.52995872737981,35.52995872737981,35.52995872737981,0.0,106.58987618213942,2558.1570283713463,0.1629276297724351,5.605338373425994e-05,0.46
1977-12-28,1978-01-08,750.7725,0.8881602932782826,666.8063237852695,0.452,1977,12,28,1977.12,1977,3,89,13,0.0576120663750472,12.590238207789412,0.0188814019284013,0.08,1,Wet,44,8,6,4,64,126.0,0.188960415499262,540.8063237852695,540.8063237852695,,3,180.2687745950898,180.2687745950898,180.2687745950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,598.8063237852695,990.0,966.567225295141,23.43277470485896,0.2668169578397248,0.0863225295141078,989.6468605126462,0.2298934384553317,0.2298934384553317,0.2298934384553317,0.0,22.84974177904981,22.84974177904981,22.84974177904981,23.079635217505142,,0.9267732108203828,0.9267732108203828,0.9267732108203828,0.0,37.43811502087674,37.43811502087674,37.43811502087674,0.0,0.7624870676349641,0.7624870676349641,0.7624870676349641,0.0,0.97,0.97,0.97,0.96,36.31497157025044,36.31497157025044,36.31497157025044,0.0,108.9449147107513,2614.677953058032,0.163383145637105,5.595806664523756e-05,0.45
1977-12-29,1978-01-09,764.3804,0.8926299826267534,682.3088631722309,0.445,1977,12,29,1977.12,1977,3,90,13,0.0589514857780807,15.502539386961416,0.0227207064479363,0.08,1,Wet,44,8,6,4,64,126.0,0.1846671013684232,556.3088631722309,556.3088631722309,,3,185.43628772407692,185.43628772407692,185.43628772407692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,614.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2756268983094766,0.0925235452688923,989.6318495564216,0.2432605253460447,0.2432605253460447,0.2432605253460447,0.0,22.759353578386595,22.759353578386595,22.759353578386595,23.00261410373264,,0.92846970305756,0.92846970305756,0.92846970305756,0.0,38.429176997705554,38.429176997705554,38.429176997705554,0.0,0.7826716292811722,0.7826716292811722,0.7826716292811722,0.0,0.97,0.97,0.97,0.96,37.27630168777439,37.27630168777439,37.27630168777439,0.0,111.82890506332316,2683.893721519756,0.1638977757718133,5.583873778799536e-05,0.445
1977-12-30,1978-01-10,820.3628,0.8945448145815545,733.8512888156049,0.422,1977,12,30,1977.12,1977,3,91,13,0.0634047513536682,51.54242564337403,0.0702355183249192,0.08,1,Wet,44,8,6,4,64,126.0,0.1716969117862516,607.8512888156049,607.8512888156049,,3,202.6170962718683,202.6170962718683,202.6170962718683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,665.8512888156049,990.0,966.8354051552624,23.16459484473762,0.3049179512299194,0.1123553866446814,989.5827266621254,0.2904848953375433,0.2904848953375433,0.2904848953375433,0.0,22.456836611525503,22.456836611525503,22.456836611525503,22.747321506863045,,0.933629248860384,0.933629248860384,0.933629248860384,0.0,41.66177937570926,41.66177937570926,41.66177937570926,0.0,0.8485087449227955,0.8485087449227955,0.8485087449227955,0.0,0.9748508744922796,0.9748508744922796,0.9748508744922796,0.96,40.614022057314585,40.614022057314585,40.614022057314585,0.0,121.84206617194376,2924.20958812665,0.1660310038680862,5.567976740995702e-05,0.42
1977-12-31,1978-01-11,842.0024,0.8927119306975572,751.6655881559767,0.414,1977,12,31,1977.12,1977,3,92,14,0.0649439068166763,17.814299340371804,0.0236997670520939,0.08,1,Wet,44,8,6,4,64,126.0,0.1676277349733535,625.6655881559767,625.6655881559767,,3,208.55519605199223,208.55519605199223,208.55519605199223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.0,8.0,6.0,4.0,64.0,683.6655881559767,990.0,966.906662352624,23.093337647376075,0.3150416421157502,0.117699676446793,989.5672586814376,0.3077522763928571,0.3077522763928571,0.3077522763928571,0.0,22.35284405242068,22.35284405242068,22.35284405242068,22.66059632881354,,0.935156520786656,0.935156520786656,0.935156520786656,0.0,42.75400549979824,42.75400549979824,42.75400549979824,0.0,0.8707536761669702,0.8707536761669702,0.8707536761669702,0.0,0.977075367616697,0.977075367616697,0.977075367616697,0.96,41.77388564080165,41.77388564080165,41.77388564080165,0.0,125.32165692240496,3007.719766137719,0.166725281690559,5.563926165403279e-05,0.415
1978-01-01,1978-01-12,979.4038,0.924461588505012,905.4211927358452,0.359,1978,1,1,1978.01,1977,4,93,14,0.078228391052377,153.75560457986853,0.1698166619176169,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1978-01-02,1978-01-13,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1978,1,2,1978.01,1977,4,94,14,0.0907674364807319,145.12784060595948,0.1381447566938467,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1323117680265146,911.5490333418048,911.5490333418048,,4,227.8872583354512,227.8872583354512,227.8872583354512,227.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,970.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5433598033668466,0.2792392266734438,989.1774009699598,0.3673969718401528,0.3673969718401528,0.3673969718401528,0.3673969718401528,20.75113560761684,20.75113560761684,20.75113560761684,20.75113560761684,,0.93747041607695,0.93747041607695,0.93747041607695,0.93747041607695,43.47686122442992,43.47686122442992,43.47686122442992,43.47686122442992,0.885475788684927,0.885475788684927,0.885475788684927,0.885475788684927,0.9785475788684926,0.9785475788684926,0.9785475788684926,0.9785475788684926,42.544177287967344,42.544177287967344,42.544177287967344,42.544177287967344,170.17670915186935,4084.241019644865,0.1619883544231495,5.1858217571074e-05,0.32
1978-01-03,1978-01-14,1061.4682,0.9202131020126134,976.7769450097452,0.335,1978,1,3,1978.01,1977,4,95,14,0.0843935280488419,73.77208833205951,0.0755260335626815,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1423047510592228,837.7769450097452,837.7769450097452,,4,209.4442362524363,209.4442362524363,209.4442362524363,209.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,896.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4758573403303312,0.2202215560077961,989.303921103662,0.3103660545821627,0.3103660545821627,0.3103660545821627,0.3103660545821627,21.18644726904081,21.18644726904081,21.18644726904081,21.18644726904081,,0.9342112413115518,0.9342112413115518,0.9342112413115518,0.9342112413115518,40.65466045261037,40.65466045261037,40.65466045261037,40.65466045261037,0.827997157894305,0.827997157894305,0.827997157894305,0.827997157894305,0.9727997157894304,0.9727997157894304,0.9727997157894304,0.9727997157894304,39.54884213381517,39.54884213381517,39.54884213381517,39.54884213381517,158.19536853526068,3796.688844846256,0.1619564930800884,5.245209740875616e-05,0.335
1978-01-04,1978-01-15,1011.7307,0.9191187179383687,929.9006238828885,0.353,1978,1,4,1978.01,1977,4,96,14,0.0803434139034815,46.87632112685685,0.050410032989461,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1494783382546753,790.9006238828885,790.9006238828885,,4,197.7251559707221,197.7251559707221,197.7251559707221,197.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,849.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4329648696724502,0.1854503119414442,989.3815848183862,0.2766304367180219,0.2766304367180219,0.2766304367180219,0.2766304367180219,21.48535188613656,21.48535188613656,21.48535188613656,21.48535188613656,,0.9309489834957928,0.9309489834957928,0.9309489834957928,0.9309489834957928,38.7854629192283,38.7854629192283,38.7854629192283,38.7854629192283,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.97,0.97,0.97,0.97,37.62189903165145,37.62189903165145,37.62189903165145,37.62189903165145,150.4875961266058,3611.7023070385394,0.1618319122082428,5.2853808396234194e-05,0.355
1978-01-05,1978-01-16,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1978,1,5,1978.01,1977,4,97,14,0.0757675219888029,52.961711975446974,0.0603938441507279,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1978-01-06,1978-01-17,901.4559,0.907115570001353,817.7246825595828,0.391,1978,1,6,1978.01,1977,4,98,14,0.0706514125731479,59.21422934785858,0.072413405894158,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1699838624962527,678.7246825595828,678.7246825595828,,4,169.6811706398957,169.6811706398957,169.6811706398957,169.6811706398957,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,737.7246825595828,990.0,967.1708987302384,22.829101269761736,0.3457628931093149,0.1336174047678748,989.5206197021228,0.2037411861229517,0.2037411861229517,0.2037411861229517,0.2037411861229517,22.145979785761657,22.145979785761657,22.145979785761657,22.145979785761657,,0.9212730259560814,0.9212730259560814,0.9212730259560814,0.9212730259560814,33.95123729241473,33.95123729241473,33.95123729241473,33.95123729241473,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.6914712279514201,0.97,0.97,0.97,0.97,32.93270017364229,32.93270017364229,32.93270017364229,32.93270017364229,131.73080069456915,3161.53921666966,0.1610943187898339,5.391271309572935e-05,0.39
1978-01-07,1978-01-18,932.1467,0.9087491724907756,847.0875422650073,0.377,1978,1,7,1978.01,1977,4,99,15,0.0731883636516966,29.36285970542452,0.0346633119251309,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1640916588483065,708.0875422650073,708.0875422650073,,4,177.02188556625185,177.02188556625185,177.02188556625185,177.02188556625185,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.0875422650073,990.0,967.28835016906,22.71164983094002,0.3624495171242189,0.1440437711325036,989.4935067117432,0.2217547139156295,0.2217547139156295,0.2217547139156295,0.2217547139156295,21.983401828767683,21.983401828767683,21.983401828767683,21.983401828767683,,0.9237586939621484,0.9237586939621484,0.9237586939621484,0.9237586939621484,35.254868489372726,35.254868489372726,35.254868489372726,35.254868489372726,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.7180217614943528,0.97,0.97,0.97,0.97,34.19722243469154,34.19722243469154,34.19722243469154,34.19722243469154,136.78888973876616,3282.933353730388,0.1614814088435412,5.366132229184636e-05,0.375
1978-01-08,1978-01-19,939.9208,0.9134042636758518,858.5276662376176,0.375,1978,1,8,1978.01,1977,4,100,15,0.0741767903629301,11.440123972610309,0.0133252828330449,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1619050910836093,719.5276662376176,719.5276662376176,,4,179.8819165594044,179.8819165594044,179.8819165594044,179.8819165594044,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,778.5276662376176,990.0,967.3341106649503,22.665889335049545,0.3689508269193126,0.1497638331188088,989.481285339962,0.228904791398511,0.228904791398511,0.228904791398511,0.228904791398511,21.918269883612947,21.918269883612947,21.918269883612947,21.918269883612947,,0.9248150238635852,0.9248150238635852,0.9248150238635852,0.9248150238635852,35.75916359806675,35.75916359806675,35.75916359806675,35.75916359806675,0.728292537638834,0.728292537638834,0.728292537638834,0.728292537638834,0.97,0.97,0.97,0.97,34.686388690124744,34.686388690124744,34.686388690124744,34.686388690124744,138.74555476049898,3329.8933142519754,0.161608717129097,5.356351629874472e-05,0.375
1978-01-09,1978-01-20,955.5912,0.91769253620946,876.9389119074414,0.3720000000000001,1978,1,9,1978.01,1977,4,101,15,0.0757675219888029,18.41124566982376,0.0209949010356687,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1585059097191379,737.9389119074414,737.9389119074414,,4,184.48472797686037,184.48472797686037,184.48472797686037,184.48472797686037,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,796.9389119074414,990.0,967.4077556476298,22.592244352370244,0.3845041837165185,0.1589694559537207,989.4565263603296,0.2407705981802997,0.2407705981802997,0.2407705981802997,0.2407705981802997,21.808000114519636,21.808000114519636,21.808000114519636,21.808000114519636,,0.9265058281452044,0.9265058281452044,0.9265058281452044,0.9265058281452044,36.55637435228893,36.55637435228893,36.55637435228893,36.55637435228893,0.744529009211587,0.744529009211587,0.744529009211587,0.744529009211587,0.97,0.97,0.97,0.97,35.45968312172026,35.45968312172026,35.45968312172026,35.45968312172026,141.83873248688104,3404.129579685145,0.1617430023470685,5.3391476282476285e-05,0.37
1978-01-10,1978-01-21,971.4252,0.9180964110207984,891.8619896951615,0.363,1978,1,10,1978.01,1977,4,102,15,0.0770568759096619,14.923077787720104,0.0167324966868705,0.15,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1978-01-11,1978-01-22,995.4845,0.9181998096202312,914.0536783798912,0.355,1978,1,11,1978.01,1977,4,103,15,0.0789742378120225,22.191688684729687,0.0242783210763542,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1978-01-12,1978-01-23,1019.9159,0.9227467245233664,941.1240560143012,0.348,1978,1,12,1978.01,1977,4,104,15,0.0813131184396356,27.0703776344102,0.0287638781108776,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1476957252465426,802.1240560143012,802.1240560143012,,4,200.5310140035753,200.5310140035753,200.5310140035753,200.5310140035753,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,861.1240560143012,990.0,967.6644962240572,22.33550377594281,0.4432344625458878,0.191699244811441,989.3650662926428,0.2845187000502253,0.2845187000502253,0.2845187000502253,0.2845187000502253,21.41605136853531,21.41605136853531,21.41605136853531,21.41605136853531,,0.9318756089096404,0.9318756089096404,0.9318756089096404,0.9318756089096404,39.24800568882064,39.24800568882064,39.24800568882064,39.24800568882064,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.7993483847010313,0.97,0.97,0.97,0.97,38.07056551815602,38.07056551815602,38.07056551815602,38.07056551815602,152.2822620726241,3654.774289742978,0.1618089146690667,5.273576828464113e-05,0.35
1978-01-13,1978-01-24,995.4845,0.9181998096202312,914.0536783798912,0.355,1978,1,13,1978.01,1977,4,105,15,0.0789742378120225,27.0703776344102,0.0296157416951605,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1520698436949235,775.0536783798912,775.0536783798912,,4,193.7634195949728,193.7634195949728,193.7634195949728,193.7634195949728,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,834.0536783798912,990.0,967.5562147135196,22.44378528648042,0.4184646992524016,0.1775268391899455,989.4040084615576,0.265636501298326,0.265636501298326,0.265636501298326,0.265636501298326,21.582157246739836,21.582157246739836,21.582157246739836,21.582157246739836,,0.9296331264088072,0.9296331264088072,0.9296331264088072,0.9296331264088072,38.125621612201954,38.125621612201954,38.125621612201954,38.125621612201954,0.776489238537718,0.776489238537718,0.776489238537718,0.776489238537718,0.97,0.97,0.97,0.97,36.98185296383589,36.98185296383589,36.98185296383589,36.98185296383589,147.92741185534356,3550.257884528245,0.1618366791297603,5.301690564644322e-05,0.355
1978-01-14,1978-01-25,1011.7307,0.9191187179383687,929.9006238828885,0.353,1978,1,14,1978.01,1977,4,106,16,0.0803434139034815,15.846945502997189,0.0170415473395713,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1494783382546753,790.9006238828885,790.9006238828885,,4,197.7251559707221,197.7251559707221,197.7251559707221,197.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,849.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4329648696724502,0.1854503119414442,989.3815848183862,0.2766304367180219,0.2766304367180219,0.2766304367180219,0.2766304367180219,21.48535188613656,21.48535188613656,21.48535188613656,21.48535188613656,,0.9309489834957928,0.9309489834957928,0.9309489834957928,0.9309489834957928,38.7854629192283,38.7854629192283,38.7854629192283,38.7854629192283,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.97,0.97,0.97,0.97,37.62189903165145,37.62189903165145,37.62189903165145,37.62189903165145,150.4875961266058,3611.7023070385394,0.1618319122082428,5.2853808396234194e-05,0.355
1978-01-15,1978-01-26,1011.7307,0.9191187179383687,929.9006238828885,0.353,1978,1,15,1978.01,1977,4,107,16,0.0803434139034815,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1494783382546753,790.9006238828885,790.9006238828885,,4,197.7251559707221,197.7251559707221,197.7251559707221,197.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,849.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4329648696724502,0.1854503119414442,989.3815848183862,0.2766304367180219,0.2766304367180219,0.2766304367180219,0.2766304367180219,21.48535188613656,21.48535188613656,21.48535188613656,21.48535188613656,,0.9309489834957928,0.9309489834957928,0.9309489834957928,0.9309489834957928,38.7854629192283,38.7854629192283,38.7854629192283,38.7854629192283,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.97,0.97,0.97,0.97,37.62189903165145,37.62189903165145,37.62189903165145,37.62189903165145,150.4875961266058,3611.7023070385394,0.1618319122082428,5.2853808396234194e-05,0.355
1978-01-16,1978-01-27,1028.1428,0.9210811262601332,947.0029281802472,0.345,1978,1,16,1978.01,1977,4,108,16,0.0818210529947733,17.102304297358728,0.0180593995947007,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1978-01-17,1978-01-28,1044.7218,0.9169267811345148,957.9333972550564,0.342,1978,1,17,1978.01,1977,4,109,16,0.0827654455228368,10.93046907480925,0.0114104687300081,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1451040337442064,818.9333972550564,818.9333972550564,,4,204.7333493137641,204.7333493137641,204.7333493137641,204.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,877.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4586152381403772,0.2051467178040451,989.3362380440556,0.2965373790373654,0.2965373790373654,0.2965373790373654,0.2965373790373654,21.307967075997976,21.307967075997976,21.307967075997976,21.307967075997976,,0.9332520327578264,0.9332520327578264,0.9332520327578264,0.9332520327578264,39.92714457882931,39.92714457882931,39.92714457882931,39.92714457882931,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.9713180133988376,0.9713180133988376,0.9713180133988376,0.9713180133988376,38.781954752996654,38.781954752996654,38.781954752996654,38.781954752996654,155.12781901198662,3723.067656287679,0.1619400883782766,5.261851694056905e-05,0.34
1978-01-18,1978-01-29,1061.4682,0.9202131020126134,976.7769450097452,0.335,1978,1,18,1978.01,1977,4,110,16,0.0843935280488419,18.84354775468887,0.0192915566352775,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1423047510592228,837.7769450097452,837.7769450097452,,4,209.4442362524363,209.4442362524363,209.4442362524363,209.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,896.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4758573403303312,0.2202215560077961,989.303921103662,0.3103660545821627,0.3103660545821627,0.3103660545821627,0.3103660545821627,21.18644726904081,21.18644726904081,21.18644726904081,21.18644726904081,,0.9342112413115518,0.9342112413115518,0.9342112413115518,0.9342112413115518,40.65466045261037,40.65466045261037,40.65466045261037,40.65466045261037,0.827997157894305,0.827997157894305,0.827997157894305,0.827997157894305,0.9727997157894304,0.9727997157894304,0.9727997157894304,0.9727997157894304,39.54884213381517,39.54884213381517,39.54884213381517,39.54884213381517,158.19536853526068,3796.688844846256,0.1619564930800884,5.245209740875616e-05,0.335
