Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1978-01-19,1978-01-30,1078.3827,0.9251619817921662,997.6786758623872,0.331,1978,1,19,1978.01,1977,4,111,16,0.0861994375945102,20.901730852642004,0.02095036343698,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1393234148057231,858.6786758623872,858.6786758623872,,4,214.6696689655968,214.6696689655968,214.6696689655968,214.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,917.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4949827080158561,0.2369429406899097,989.2680743512942,0.3260090068967904,0.3260090068967904,0.3260090068967904,0.3260090068967904,21.051350640947952,21.051350640947952,21.051350640947952,21.051350640947952,,0.9352188226242312,0.9352188226242312,0.9352188226242312,0.9352188226242312,41.44790560763495,41.44790560763495,41.44790560763495,41.44790560763495,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.9744152863699286,0.9744152863699286,0.9744152863699286,0.9744152863699286,40.38747281209738,40.38747281209738,40.38747281209738,40.38747281209738,161.5498912483895,3877.197389961349,0.1619257734548118,5.226049167478223e-05,0.33
1978-01-20,1978-01-31,1078.3827,0.9251619817921662,997.6786758623872,0.331,1978,1,20,1978.01,1977,4,112,16,0.0861994375945102,0.0,0.0,0.11,2,Mod_Wet,46,7,6,4,76,139.0,0.1393234148057231,858.6786758623872,858.6786758623872,,4,214.6696689655968,214.6696689655968,214.6696689655968,214.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,917.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4949827080158561,0.2369429406899097,989.2680743512942,0.3260090068967904,0.3260090068967904,0.3260090068967904,0.3260090068967904,21.051350640947952,21.051350640947952,21.051350640947952,21.051350640947952,,0.9352188226242312,0.9352188226242312,0.9352188226242312,0.9352188226242312,41.44790560763495,41.44790560763495,41.44790560763495,41.44790560763495,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.9744152863699286,0.9744152863699286,0.9744152863699286,0.9744152863699286,40.38747281209738,40.38747281209738,40.38747281209738,40.38747281209738,161.5498912483895,3877.197389961349,0.1619257734548118,5.226049167478223e-05,0.33
1978-01-21,1978-02-01,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1978,1,21,1978.01,1977,4,113,17,0.0888019999990386,30.12225005241146,0.0293074751081791,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1352401972943178,888.8009259147989,888.8009259147989,,4,222.2002314786997,222.2002314786997,222.2002314786997,222.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,947.8009259147988,990.0,967.9873743385892,22.01262566141065,0.522544976032281,0.2610407407318391,989.216414283236,0.3493087268431171,0.3493087268431171,0.3493087268431171,0.3493087268431171,20.8797312178035,20.8797312178035,20.8797312178035,20.8797312178035,,0.936583902040896,0.936583902040896,0.936583902040896,0.936583902040896,42.61424507170335,42.61424507170335,42.61424507170335,42.61424507170335,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.976790723160292,0.976790723160292,0.976790723160292,0.976790723160292,41.62519926051903,41.62519926051903,41.62519926051903,41.62519926051903,166.5007970420761,3996.0191290098255,0.1619971269182126,5.203664853631158e-05,0.325
1978-01-22,1978-02-02,1121.4092,0.9368114987301732,1050.5490333418047,0.319,1978,1,22,1978.01,1977,4,114,17,0.0907674364807319,22.74810742700605,0.0216535418195989,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1323117680265146,911.5490333418048,911.5490333418048,,4,227.8872583354512,227.8872583354512,227.8872583354512,227.8872583354512,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,970.5490333418048,990.0,968.0588683905028,21.941131609497237,0.5433598033668466,0.2792392266734438,989.1774009699598,0.3673969718401528,0.3673969718401528,0.3673969718401528,0.3673969718401528,20.75113560761684,20.75113560761684,20.75113560761684,20.75113560761684,,0.93747041607695,0.93747041607695,0.93747041607695,0.93747041607695,43.47686122442992,43.47686122442992,43.47686122442992,43.47686122442992,0.885475788684927,0.885475788684927,0.885475788684927,0.885475788684927,0.9785475788684926,0.9785475788684926,0.9785475788684926,0.9785475788684926,42.544177287967344,42.544177287967344,42.544177287967344,42.544177287967344,170.17670915186935,4084.241019644865,0.1619883544231495,5.1858217571074e-05,0.32
1978-01-23,1978-02-03,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1978,1,23,1978.01,1977,4,115,17,0.0935607797548999,32.33036196953708,0.0298559212683529,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1978-01-24,1978-02-04,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1978,1,24,1978.01,1977,4,116,17,0.0935607797548999,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1978-01-25,1978-02-05,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1978,1,25,1978.01,1977,4,117,17,0.0935607797548999,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1978-01-26,1978-02-06,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1978,1,26,1978.01,1977,4,118,17,0.0935607797548999,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1978-01-27,1978-02-07,1165.5017,0.9291100950872416,1082.8793953113418,0.307,1978,1,27,1978.01,1977,4,119,17,0.0935607797548999,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1283614782974383,943.8793953113418,943.8793953113418,,4,235.96984882783545,235.96984882783545,235.96984882783545,235.96984882783545,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1002.8793953113418,990.0,968.16047809955,21.83952190045011,0.5729425237852062,0.3051035162490734,989.1219539599656,0.3938586920615271,0.3938586920615271,0.3938586920615271,0.3938586920615271,20.56761716835429,20.56761716835429,20.56761716835429,20.56761716835429,,0.9385038240011616,0.9385038240011616,0.9385038240011616,0.9385038240011616,44.6699267556765,44.6699267556765,44.6699267556765,44.6699267556765,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.9097744756756924,0.98,0.98,0.98,0.98,43.776528220562966,43.776528220562966,43.776528220562966,43.776528220562966,175.10611288225186,4202.546709174045,0.1617041691257839,5.1532629225042425e-05,0.305
1978-01-28,1978-02-08,1201.5505,0.921902008637954,1107.711819429938,0.298,1978,1,28,1978.01,1977,4,120,18,0.0957063011987466,24.83242411859624,0.0224177657789873,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1254839007419218,968.711819429938,968.711819429938,,4,242.1779548574845,242.1779548574845,242.1779548574845,242.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1027.711819429938,990.0,968.2385228610656,21.761477138934534,0.5956645292085521,0.3249694555439504,989.0793660152476,0.4148921647097467,0.4148921647097467,0.4148921647097467,0.4148921647097467,20.42595098947229,20.42595098947229,20.42595098947229,20.42595098947229,,0.9392750275551516,0.9392750275551516,0.9392750275551516,0.9392750275551516,45.56678296498709,45.56678296498709,45.56678296498709,45.56678296498709,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.98,0.98,0.98,0.98,44.65544730568734,44.65544730568734,44.65544730568734,44.65544730568734,178.62178922274936,4286.922941345984,0.1612529415048343,5.121973602240587e-05,0.3
1978-01-29,1978-02-09,1210.671,0.922658798487674,1117.0362502238706,0.296,1978,1,29,1978.01,1977,4,121,18,0.0965119320193424,9.324430793932606,0.0083474737655683,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1244364271724774,978.0362502238706,978.0362502238706,,4,244.5090625559677,244.5090625559677,244.5090625559677,244.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1037.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6062059858813115,0.3324290001790965,989.0613650139396,0.4229111751925287,0.4229111751925287,0.4229111751925287,0.4229111751925287,20.37062562375777,20.37062562375777,20.37062562375777,20.37062562375777,,0.9395556116709384,0.9395556116709384,0.9395556116709384,0.9395556116709384,45.89448682945736,45.89448682945736,45.89448682945736,45.89448682945736,0.9347145993779502,0.9347145993779502,0.9347145993779502,0.9347145993779502,0.98,0.98,0.98,0.98,44.97659709286821,44.97659709286821,44.97659709286821,44.97659709286821,179.90638837147284,4317.753320915348,0.1610568934852534,5.109626228927058e-05,0.295
1978-01-30,1978-02-10,1201.5505,0.921902008637954,1107.711819429938,0.298,1978,1,30,1978.01,1977,4,122,18,0.0957063011987466,9.324430793932606,0.0084177406346817,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1254839007419218,968.711819429938,968.711819429938,,4,242.1779548574845,242.1779548574845,242.1779548574845,242.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1027.711819429938,990.0,968.2385228610656,21.761477138934534,0.5956645292085521,0.3249694555439504,989.0793660152476,0.4148921647097467,0.4148921647097467,0.4148921647097467,0.4148921647097467,20.42595098947229,20.42595098947229,20.42595098947229,20.42595098947229,,0.9392750275551516,0.9392750275551516,0.9392750275551516,0.9392750275551516,45.56678296498709,45.56678296498709,45.56678296498709,45.56678296498709,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.98,0.98,0.98,0.98,44.65544730568734,44.65544730568734,44.65544730568734,44.65544730568734,178.62178922274936,4286.922941345984,0.1612529415048343,5.121973602240587e-05,0.3
1978-01-31,1978-02-11,1210.671,0.922658798487674,1117.0362502238706,0.296,1978,1,31,1978.01,1977,4,123,18,0.0965119320193424,9.324430793932606,0.0083474737655683,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1244364271724774,978.0362502238706,978.0362502238706,,4,244.5090625559677,244.5090625559677,244.5090625559677,244.5090625559677,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1037.0362502238706,990.0,968.2678282149892,21.73217178501068,0.6062059858813115,0.3324290001790965,989.0613650139396,0.4229111751925287,0.4229111751925287,0.4229111751925287,0.4229111751925287,20.37062562375777,20.37062562375777,20.37062562375777,20.37062562375777,,0.9395556116709384,0.9395556116709384,0.9395556116709384,0.9395556116709384,45.89448682945736,45.89448682945736,45.89448682945736,45.89448682945736,0.9347145993779502,0.9347145993779502,0.9347145993779502,0.9347145993779502,0.98,0.98,0.98,0.98,44.97659709286821,44.97659709286821,44.97659709286821,44.97659709286821,179.90638837147284,4317.753320915348,0.1610568934852534,5.109626228927058e-05,0.295
1978-02-01,1978-02-12,1229.0427,0.91756512366433,1127.726717014242,0.293,1978,2,1,1978.02,1977,5,124,18,0.0974355883500305,10.690466790371373,0.0094796608336772,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1978-02-02,1978-02-13,1238.2939,0.9143826532177884,1132.2744617454025,0.29,1978,2,2,1978.02,1977,5,125,18,0.0978285134948028,4.547744731160492,0.0040164685196115,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1430748510836116,970.2744617454024,970.2744617454024,,4,242.56861543635063,242.56861543635063,242.56861543635063,242.56861543635063,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1034.2744617454025,990.0,968.3157197369142,21.68428026308584,0.6021587015433976,0.326219569396322,989.0716217290602,0.4162360371010461,0.4162360371010461,0.4162360371010461,0.4162360371010461,20.339665955045003,20.339665955045003,20.339665955045003,20.339665955045003,,0.9391709480517856,0.9391709480517856,0.9391709480517856,0.9391709480517856,45.442453833994605,45.442453833994605,45.442453833994605,45.442453833994605,0.925508224724941,0.925508224724941,0.925508224724941,0.925508224724941,0.98,0.98,0.98,0.98,44.53360475731471,44.53360475731471,44.53360475731471,44.53360475731471,178.13441902925885,4275.226056702212,0.1573244165152894,5.099771767121591e-05,0.29
1978-02-03,1978-02-14,1247.589,0.9151467263536076,1141.726989184771,0.287,1978,2,3,1978.02,1977,5,126,18,0.0986452118655642,9.452527439368398,0.008279148630898,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1978-02-04,1978-02-15,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1978,2,4,1978.02,1977,5,127,19,0.1021894809402341,41.0216328086799,0.0346833063644077,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1978-02-05,1978-02-16,1323.5347,0.9063317221724048,1199.561484005937,0.273,1978,2,5,1978.02,1977,5,128,19,0.1036421122181129,16.81286201248622,0.0140158401521359,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1350493510836983,1037.561484005937,1037.561484005937,,4,259.39037100148425,259.39037100148425,259.39037100148425,259.39037100148425,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1101.561484005937,990.0,968.5271932354472,21.47280676455273,0.7007649899913015,0.3988299292077181,988.900405080801,0.4759687578654323,0.4759687578654323,0.4759687578654323,0.4759687578654323,19.897243087488263,19.897243087488263,19.897243087488263,19.897243087488263,,0.9395976553634589,0.9395976553634589,0.9395976553634589,0.9395976553634589,47.55841584770363,47.55841584770363,47.55841584770363,47.55841584770363,0.9686031740876504,0.9686031740876504,0.9686031740876504,0.9686031740876504,0.98,0.98,0.98,0.98,46.607247530749554,46.607247530749554,46.607247530749554,46.607247530749554,186.4289901229982,4474.295762951957,0.1554142848104945,4.991109576444667e-05,0.275
1978-02-06,1978-02-17,1304.2828,0.9098196316199432,1186.6620966242278,0.277,1978,2,6,1978.02,1977,5,129,19,0.1025276051483333,12.899387381709175,0.0108703121287895,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1365173796827686,1024.6620966242278,1024.6620966242278,,4,256.16552415605696,256.16552415605696,256.16552415605696,256.16552415605696,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1088.6620966242278,990.0,968.486652303676,21.51334769632388,0.6818614827438407,0.3820607256114962,988.9360777916448,0.4641658184111684,0.4641658184111684,0.4641658184111684,0.4641658184111684,19.98525966955743,19.98525966955743,19.98525966955743,19.98525966955743,,0.939619271377392,0.939619271377392,0.939619271377392,0.939619271377392,47.17599736980248,47.17599736980248,47.17599736980248,47.17599736980248,0.9608146103829426,0.9608146103829426,0.9608146103829426,0.9608146103829426,0.98,0.98,0.98,0.98,46.23247742240643,46.23247742240643,46.23247742240643,46.23247742240643,184.92990968962573,4438.317832551018,0.1558404117024614,5.013303363856932e-05,0.275
1978-02-07,1978-02-18,1333.2273,0.906175230008076,1208.137555230546,0.272,1978,2,7,1978.02,1977,5,130,19,0.1043830847719191,21.47545860631817,0.0177756734018752,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1978-02-08,1978-02-19,1362.5733,0.9145051960029634,1246.0803627849048,0.265,1978,2,8,1978.02,1977,5,131,19,0.1076613433446157,37.94280755435875,0.030449727551728,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1300076663096921,1084.0803627849048,1084.0803627849048,,4,271.0200906962262,271.0200906962262,271.0200906962262,271.0200906962262,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1148.0803627849048,990.0,968.6733954258954,21.32660457410464,0.7689364415587516,0.4593044716203762,988.7717590868208,0.5195375500874331,0.5195375500874331,0.5195375500874331,0.5195375500874331,19.578826110838108,19.578826110838108,19.578826110838108,19.578826110838108,,0.9389624650167409,0.9389624650167409,0.9389624650167409,0.9389624650167409,48.862430610522686,48.862430610522686,48.862430610522686,48.862430610522686,0.99516151956258,0.99516151956258,0.99516151956258,0.99516151956258,0.98,0.98,0.98,0.98,47.88518199831224,47.88518199831224,47.88518199831224,47.88518199831224,191.5407279932489,4596.977471837974,0.1537145867263074,4.907916387233663e-05,0.265
1978-02-09,1978-02-20,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1978,2,9,1978.02,1977,5,132,19,0.1121034335185609,51.41308071695811,0.0396249252544945,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1978-02-10,1978-02-21,1402.3296,0.9252414293343468,1297.4934435018629,0.26,1978,2,10,1978.02,1977,5,133,19,0.1121034335185609,0.0,0.0,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1248561222496593,1135.4934435018629,1100.0,,4,275.0,275.0,275.0,275.0,35.493443501862885,10.73567118266223,1.7527626420673028,1.53366731180889,1.0954766512920642,20.3758657140324,59.73567118266223,9.752762642067305,8.53366731180889,6.095476651292064,113.3758657140324,1178.0221011365384,990.0,968.834979393863,21.165020606136977,0.8128147941644149,0.48,988.7071852058356,0.5349,0.5349,0.5349,0.5349,19.33730581197255,19.33730581197255,19.33730581197255,19.33730581197255,,0.9381223941333544,0.9381223941333544,0.9381223941333544,0.9381223941333544,48.92455250648664,48.92455250648664,48.92455250648664,48.92455250648664,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.9964267312930069,0.98,0.98,0.98,0.98,47.9460614563569,47.9460614563569,47.9460614563569,47.9460614563569,191.7842458254276,4602.821899810262,0.1478113410020882,4.843036510743121e-05,0.26
1978-02-11,1978-02-22,1412.3815,0.928274988254288,1311.0784203230735,0.258,1978,2,11,1978.02,1977,5,134,20,0.1132771755159135,13.584976821210606,0.0103616813537843,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1978-02-12,1978-02-23,1463.3217,0.94550510416192,1383.5781363808978,0.248,1978,2,12,1978.02,1977,5,135,20,0.1195411509833096,72.49971605782434,0.0524001602449904,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1170877131838411,1221.5781363808978,1100.0,,4,275.0,275.0,275.0,275.0,121.57813638089785,36.7736338436049,6.003858586711004,5.253376263372128,3.752411616694377,69.79485607051542,85.7736338436049,14.003858586711004,12.253376263372129,8.752411616694378,162.79485607051544,1212.030868693688,990.0,969.108483209846,20.89151679015401,0.8626532062509744,0.48,988.657346793749,0.5349,0.5349,0.5349,0.5349,19.01396358390297,19.01396358390297,19.01396358390297,19.01396358390297,,0.9371135663817772,0.9371135663817772,0.9371135663817772,0.9371135663817772,48.05474491098947,48.05474491098947,48.05474491098947,48.05474491098947,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.9787117089814557,0.98,0.98,0.98,0.98,47.09365001276968,47.09365001276968,47.09365001276968,47.09365001276968,188.37460005107872,4520.990401225889,0.1361503156907499,4.75693434472421e-05,0.25
1978-02-13,1978-02-24,1494.4335,0.9462756211754526,1414.1459885179058,0.242,1978,2,13,1978.02,1977,5,136,20,0.122182213407947,30.567852137008003,0.0216157683755441,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.114556772296037,1252.1459885179058,1100.0,,4,275.0,275.0,275.0,275.0,152.14598851790583,46.01946566282337,7.513382149032386,6.574209380403338,4.695863843145242,87.3430674825015,95.01946566282336,15.513382149032386,13.57420938040334,9.695863843145242,180.3430674825015,1224.1070571922592,990.0,969.2072408859808,20.79275911401908,0.8803503503128806,0.48,988.6396496496872,0.5349,0.5349,0.5349,0.5349,18.897508763706234,18.897508763706234,18.897508763706234,18.897508763706234,,0.9367471526056746,0.9367471526056746,0.9367471526056746,0.9367471526056746,47.74174957465282,47.74174957465282,47.74174957465282,47.74174957465282,0.9723370585469008,0.9723370585469008,0.9723370585469008,0.9723370585469008,0.98,0.98,0.98,0.98,46.78691458315976,46.78691458315976,46.78691458315976,46.78691458315976,187.14765833263905,4491.5437999833375,0.1323397017367202,4.725950967995936e-05,0.24
1978-02-14,1978-02-25,1515.4044,0.9482599209629142,1436.9972565708524,0.239,1978,2,14,1978.02,1977,5,137,20,0.1241565629677216,22.851268052946576,0.0159020958101737,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1127350795272812,1274.9972565708524,1100.0,,4,275.0,275.0,275.0,275.0,174.9972565708524,51.0,8.641839830659379,7.561609851826955,5.401149894162112,102.39265699420396,100.0,16.64183983065938,14.561609851826956,10.401149894162112,195.39265699420395,1231.2034496824865,990.0,969.2810680596904,20.71893194030952,0.8957324034529877,0.48,988.624267596547,0.5349,0.5349,0.5349,0.5349,18.80829953685656,18.80829953685656,18.80829953685656,18.80829953685656,,0.936466143541098,0.936466143541098,0.936466143541098,0.936466143541098,47.50212156303994,47.50212156303994,47.50212156303994,47.50212156303994,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.9674566509784102,0.98,0.98,0.98,0.98,46.552079131779145,46.552079131779145,46.552079131779145,46.552079131779145,186.20831652711655,4468.999596650798,0.1295815393353434,4.702230215331226e-05,0.24
1978-02-15,1978-02-26,1536.5597,0.94671130256109,1454.6784350498776,0.236,1978,2,15,1978.02,1977,5,138,20,0.1256842167883094,17.681178479025217,0.0121546989719545,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1113648185720477,1292.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,192.67843504987763,51.0,9.514984446907537,8.325611391044095,5.946865279317211,117.8909739326088,100.0,17.514984446907537,15.325611391044095,10.946865279317212,210.8909739326088,1232.8405958379517,990.0,969.3381918670842,20.66180813291578,0.8999731593152795,0.48,988.6200268406848,0.5349,0.5349,0.5349,0.5349,18.74693497360044,18.74693497360044,18.74693497360044,18.74693497360044,,0.9362728451668414,0.9362728451668414,0.9362728451668414,0.9362728451668414,47.33736656846449,47.33736656846449,47.33736656846449,47.33736656846449,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.98,0.98,0.98,0.98,46.3906192370952,46.3906192370952,46.3906192370952,46.3906192370952,185.5624769483808,4453.49944676114,0.127562540611952,4.685921135060122e-05,0.235
1978-02-16,1978-02-27,1568.6399,0.9517310164019286,1492.9232463956196,0.231,1978,2,16,1978.02,1977,5,139,20,0.1289885684885815,38.24481134574194,0.0256173995803714,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.108511941515492,1330.9232463956196,1100.0,,4,275.0,275.0,275.0,275.0,230.9232463956196,51.0,10.0,9.978164967711956,7.127260691222826,152.8178207366848,100.0,18.0,16.978164967711955,12.127260691222826,245.8178207366848,1234.978164967712,990.0,969.4617520268166,20.53824797318339,0.9055101779790212,0.48,988.6144898220208,0.5349,0.5349,0.5349,0.5349,18.617837795204306,18.617837795204306,18.617837795204306,18.617837795204306,,0.9358661890548936,0.9358661890548936,0.9358661890548936,0.9358661890548936,46.99096816382448,46.99096816382448,46.99096816382448,46.99096816382448,0.957046194782576,0.957046194782576,0.957046194782576,0.957046194782576,0.98,0.98,0.98,0.98,46.05114880054799,46.05114880054799,46.05114880054799,46.05114880054799,184.20459520219197,4420.910284852606,0.1233851744534885,4.651631191974544e-05,0.23
1978-02-17,1978-02-28,1579.4263,0.9567215637917794,1511.0711996298642,0.229,1978,2,17,1978.02,1977,5,140,20,0.1305565516480202,18.147953234244603,0.0120099921424549,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1072087139505284,1349.0711996298642,1100.0,,4,275.0,275.0,275.0,275.0,249.07119962986417,51.0,9.999999999999998,10.762335786475612,7.687382704625437,169.62148113876313,100.0,18.0,17.76233578647561,12.687382704625437,262.6214811387631,1235.7623357864757,990.0,969.5203838757272,20.479616124272752,0.9075414425583064,0.48,988.6124585574416,0.5349,0.5349,0.5349,0.5349,18.557174681714397,18.557174681714397,18.557174681714397,18.557174681714397,,0.9356751002474004,0.9356751002474004,0.9356751002474004,0.9356751002474004,46.82829241001296,46.82829241001296,46.82829241001296,46.82829241001296,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.9537330429737872,0.98,0.98,0.98,0.98,45.891726561812696,45.891726561812696,45.891726561812696,45.891726561812696,183.5669062472508,4405.605749934019,0.121481308287932,4.635527935536636e-05,0.23
1978-02-18,1978-03-01,1612.0655,0.96221627423111,1551.1556592265113,0.223,1978,2,18,1978.02,1977,5,141,21,0.1340198489571705,40.08445959664709,0.0258416744691086,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1044382612643671,1389.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,289.15565922651126,51.000000000000014,10.0,12.494380336948018,8.924557383534298,206.7367215060289,100.0,18.0,19.49438033694802,13.924557383534298,299.73672150602897,1237.494380336948,990.0,969.649887514424,20.35011248557589,0.9120280169894563,0.48,988.6079719830104,0.5349,0.5349,0.5349,0.5349,18.423184468586435,18.423184468586435,18.423184468586435,18.423184468586435,,0.9352530310760472,0.9352530310760472,0.9352530310760472,0.9352530310760472,46.469202406843245,46.469202406843245,46.469202406843245,46.469202406843245,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.98,0.98,0.98,0.98,45.53981835870638,45.53981835870638,45.53981835870638,45.53981835870638,182.1592734348255,4371.822562435812,0.1174345542636641,4.599981652394583e-05,0.225
1978-02-19,1978-03-02,1656.2409,0.9717907482149442,1609.5195834351923,0.217,1978,2,19,1978.02,1977,5,142,21,0.1390624920088006,58.36392420868128,0.0362617049269542,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1006511518513145,1447.5195834351923,1100.0,,4,275.0,275.0,275.0,275.0,347.5195834351923,51.0,10.0,15.016278296582383,10.725913068987415,260.7773920696225,100.0,18.0,22.016278296582385,15.725913068987415,353.7773920696225,1240.0162782965824,990.0,969.8384478849443,20.161552115055542,0.9185605758087882,0.48,988.6014394241912,0.5349,0.5349,0.5349,0.5349,18.22809153924674,18.22809153924674,18.22809153924674,18.22809153924674,,0.9346384883486274,0.9346384883486274,0.9346384883486274,0.9346384883486274,45.94690426008512,45.94690426008512,45.94690426008512,45.94690426008512,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.9357821641565196,0.98,0.98,0.98,0.98,45.02796617488342,45.02796617488342,45.02796617488342,45.02796617488342,180.11186469953367,4322.684752788808,0.1119041150870134,4.5482794116043854e-05,0.215
1978-02-20,1978-03-03,1667.4025,0.969982977775391,1617.3520421001313,0.216,1978,2,20,1978.02,1977,5,143,21,0.1397392164374513,7.832458664938713,0.0048427667329422,0.18,2,Mod_Wet,49,8,7,5,93,162.0,0.1001637218014966,1455.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,355.35204210013126,50.99999999999999,10.0,15.354717868524189,10.96765562037442,268.0296686112327,100.0,18.0,22.35471786852419,15.96765562037442,361.0296686112327,1240.3547178685242,990.0,969.8637527514004,20.1362472485996,0.9194372474449474,0.48,988.600562752555,0.5349,0.5349,0.5349,0.5349,18.201910001154594,18.201910001154594,18.201910001154594,18.201910001154594,,0.9345560165036372,0.9345560165036372,0.9345560165036372,0.9345560165036372,45.87686088572425,45.87686088572425,45.87686088572425,45.87686088572425,0.9343556188538544,0.9343556188538544,0.9343556188538544,0.9343556188538544,0.98,0.98,0.98,0.98,44.959323668009766,44.959323668009766,44.959323668009766,44.959323668009766,179.83729467203906,4316.095072128937,0.1111924244016289,4.5413458250514914e-05,0.215
1978-02-21,1978-03-04,1689.8676,0.97387137230227,1645.7136786211431,0.213,1978,2,21,1978.02,1977,5,144,21,0.1421896618328668,28.361636521011857,0.0172336396600741,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0984375363129577,1483.7136786211431,1100.0,,4,275.0,275.0,275.0,275.0,383.7136786211431,50.99999999999999,10.0,16.580220681160505,11.843014772257504,294.2904431677252,100.0,18.0,23.580220681160505,16.843014772257504,387.29044316772513,1241.5802206811604,990.0,969.9553826540068,20.04461734599317,0.9226117094314918,0.48,988.5973882905683,0.5349,0.5349,0.5349,0.5349,18.107105636561634,18.107105636561634,18.107105636561634,18.107105636561634,,0.9342573827551692,0.9342573827551692,0.9342573827551692,0.9342573827551692,45.62332855305012,45.62332855305012,45.62332855305012,45.62332855305012,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.9291920275570288,0.98,0.98,0.98,0.98,44.71086198198912,44.71086198198912,44.71086198198912,44.71086198198912,178.84344792795648,4292.242750270955,0.1086722740724862,4.516248685049405e-05,0.215
1978-02-22,1978-03-05,1712.5226,0.9796730877109254,1677.712303316742,0.209,1978,2,22,1978.02,1977,5,145,21,0.1449543430065665,31.998624695598888,0.0190727722699174,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0965600596000489,1515.712303316742,1100.0,,4,275.0,275.0,275.0,275.0,415.712303316742,50.99999999999999,10.0,17.96287730380984,12.830626645578455,323.9187993673537,100.0,18.0,24.96287730380984,17.830626645578455,416.9187993673537,1242.9628773038098,990.0,970.0587628261004,19.941237173899708,0.9261932523245696,0.48,988.5938067476754,0.5349,0.5349,0.5349,0.5349,18.00014392157515,18.00014392157515,18.00014392157515,18.00014392157515,,0.9339204533529618,0.9339204533529618,0.9339204533529618,0.9339204533529618,45.337467540826246,45.337467540826246,45.337467540826246,45.337467540826246,0.9233700110147912,0.9233700110147912,0.9233700110147912,0.9233700110147912,0.98,0.98,0.98,0.98,44.43071819000972,44.43071819000972,44.43071819000972,44.43071819000972,177.72287276003888,4265.348946240933,0.1059316739876621,4.4879513323242144e-05,0.21
1978-02-23,1978-03-06,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1978,2,23,1978.02,1977,5,146,21,0.1475565289640575,30.11789302651641,0.0176351800612283,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0948572055622791,1545.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,445.8301963432584,51.0,10.0,18.0,13.760191245162297,353.0700050980961,100.0,18.0,25.0,18.760191245162297,446.0700050980961,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1978-02-24,1978-03-07,1758.4044,0.981668277899988,1726.1698191997614,0.204,1978,2,24,1978.02,1977,5,147,21,0.1491410723788594,18.339622856502963,0.0106244603818905,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0938493989398458,1564.1698191997614,1100.0,,4,275.0,275.0,275.0,275.0,464.1698191997614,51.0,10.0,18.0,14.326228987646957,370.84359021211446,100.0,18.0,25.0,19.32622898764696,463.84359021211446,1243.0,990.0,970.2153178774146,19.784682122585423,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.843492710067146,17.843492710067146,17.843492710067146,17.843492710067146,,0.9331163350661948,0.9331163350661948,0.9331163350661948,0.9331163350661948,44.904209282423466,44.904209282423466,44.904209282423466,44.904209282423466,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.9145460138986448,0.98,0.98,0.98,0.98,44.006125096774994,44.006125096774994,44.006125096774994,44.006125096774994,176.02450038709998,4224.588009290399,0.1019740343210864,4.445063141088383e-05,0.205
1978-02-25,1978-03-08,1805.0532,0.988013942331584,1783.4177282502417,0.198,1978,2,25,1978.02,1977,5,148,22,0.1540872917208208,57.24790905048008,0.032100112129449,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0908368227105954,1621.4177282502417,1100.0,,4,275.0,275.0,275.0,275.0,521.4177282502417,51.0,10.0,18.0,16.093139760809926,426.3245884894318,100.0,18.0,25.0,21.09313976080993,519.3245884894318,1243.0,990.0,970.4002726605008,19.599727339499168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.65853792698089,17.65853792698089,17.65853792698089,17.65853792698089,,0.932166592255047,0.932166592255047,0.932166592255047,0.932166592255047,44.39352900537445,44.39352900537445,44.39352900537445,44.39352900537445,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.9041451935921476,0.98,0.98,0.98,0.98,43.505658425266965,43.505658425266965,43.505658425266965,43.505658425266965,174.02263370106786,4176.543208825628,0.0975781674391036,4.394510952047168e-05,0.2
1978-02-26,1978-03-09,1949.6538,1.008719832298274,1966.6544541756928,0.18,1978,2,26,1978.02,1977,5,149,22,0.1699189448407798,183.2367259254513,0.0931717951449958,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0823733928733815,1804.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,704.6544541756928,51.0,10.0,18.0,21.748594264681877,603.905859911011,100.0,18.0,25.0,26.748594264681877,696.905859911011,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1978-02-27,1978-03-10,1949.6538,1.008719832298274,1966.6544541756928,0.18,1978,2,27,1978.02,1977,5,150,22,0.1699189448407798,0.0,0.0,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0823733928733815,1804.6544541756928,1100.0,,4,275.0,275.0,275.0,275.0,704.6544541756928,51.0,10.0,18.0,21.748594264681877,603.905859911011,100.0,18.0,25.0,26.748594264681877,696.905859911011,1243.0,990.0,970.9922682365676,19.00773176343239,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.066542350914112,17.066542350914112,17.066542350914112,17.066542350914112,,0.929126694971944,0.929126694971944,0.929126694971944,0.929126694971944,42.76533458496847,42.76533458496847,42.76533458496847,42.76533458496847,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.8709844110991541,0.9770984411099154,0.9770984411099154,0.9770984411099154,0.9770984411099154,41.78594175651664,41.78594175651664,41.78594175651664,41.78594175651664,167.14376702606657,4011.450408625597,0.0849888838739205,4.220802197627943e-05,0.18
1978-02-28,1978-03-11,2011.9887,1.00817989886424,2028.446564081993,0.174,1978,2,28,1978.02,1977,5,151,22,0.1752577831366842,61.79210990630032,0.030462774322214,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0798640707961246,1866.446564081993,1100.0,,4,275.0,275.0,275.0,275.0,766.4465640819931,51.0,10.0,18.0,23.6557581506788,663.7908059313143,100.0,18.0,25.0,28.6557581506788,756.7908059313143,1243.0,990.0,971.168664120198,18.83133587980205,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.890146467283778,16.890146467283778,16.890146467283778,16.890146467283778,,0.9282379294070732,0.9282379294070732,0.9282379294070732,0.9282379294070732,42.28283705174174,42.28283705174174,42.28283705174174,42.28283705174174,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.8611575774285486,0.9761157577428548,0.9761157577428548,0.9761157577428548,0.9761157577428548,41.27294352827855,41.27294352827855,41.27294352827855,41.27294352827855,165.09177411311418,3962.202578714741,0.0813882786149849,4.168984194775611e-05,0.175
1978-03-01,1978-03-12,2075.5648,1.01276353090847,2102.056335477332,0.166,1978,3,1,1978.03,1977,6,152,22,0.1816176673852414,73.60977139533861,0.0350179822267339,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.1136981897041918,1863.056335477332,1100.0,,4,275.0,275.0,275.0,275.0,763.0563354773321,41.0,7.0,13.0,41.5051563230348,660.5511791542973,100.0,18.0,25.0,54.5051563230348,804.5511791542973,1243.0,990.0,971.3463428787384,18.65365712126163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.712467708743354,16.712467708743354,16.712467708743354,16.712467708743354,,0.9273530891895418,0.9273530891895418,0.9273530891895418,0.9273530891895418,41.79815358995128,41.79815358995128,41.79815358995128,41.79815358995128,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.8512862238279282,0.9751286223827929,0.9751286223827929,0.9751286223827929,0.9751286223827929,40.75857592831357,40.75857592831357,40.75857592831357,40.75857592831357,163.03430371325427,3912.8232891181024,0.0775594359492904,4.117027871546825e-05,0.165
1978-03-02,1978-03-13,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1978,3,2,1978.03,1977,6,153,22,0.1862100539076203,53.15262178679268,0.0246623983292394,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.1108941196603936,1916.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,816.2089572641244,40.99999999999997,7.0,13.0,44.39630311478501,710.8126541493393,100.0,18.0,25.0,57.39630311478501,854.8126541493393,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1978-03-03,1978-03-14,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1978,3,3,1978.03,1977,6,154,22,0.1896668499114853,40.009213007697326,0.0182256203731874,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.1088730055338444,1956.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,856.2181702718217,41.00000000000003,7.0,13.0,46.57253645829993,748.6456338135217,100.0,18.0,25.0,59.57253645829993,892.6456338135217,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1978-03-04,1978-03-15,2287.4661,1.006148957666809,2301.531632213161,0.143,1978,3,4,1978.03,1977,6,155,23,0.1988523330232171,106.3134619413395,0.0461924834980903,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.1038438910223348,2062.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,962.5316322131612,41.0,7.0,13.0,52.35527706598785,849.1763551471734,100.0,18.0,25.0,65.35527706598785,993.1763551471734,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1978-03-05,1978-03-16,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1978,3,5,1978.03,1977,6,156,23,0.1996170700116807,8.851122551662229,0.003831020004546,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.1034460629984784,2071.3827547648234,1100.0,,4,275.0,275.0,275.0,275.0,971.3827547648234,41.0,7.0,13.0,52.83671887842136,857.546035886402,100.0,18.0,25.0,65.83671887842135,1001.546035886402,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
