Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1978-03-06,1978-03-17,2342.4819,1.0013569424535649,2345.660513136817,0.138,1978,3,6,1978.03,1977,6,157,23,0.2026650683350209,35.27775837199352,0.0150395840209703,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.1018902772423741,2106.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,1006.6605131368168,40.99999999999997,7.0,13.0,54.7555927647641,890.9049203720529,100.0,18.0,25.0,67.7555927647641,1034.9049203720529,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1978-03-07,1978-03-18,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1978,3,7,1978.03,1977,6,158,23,0.2083145451446814,65.38746307477368,0.0271199344517047,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0991270196022949,2172.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,1072.0479762115906,41.0,7.0,12.999999999999991,58.31223301569322,952.7357431958976,100.0,18.0,25.0,71.31223301569321,1096.7357431958976,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1978-03-08,1978-03-19,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1978,3,8,1978.03,1977,6,159,23,0.2131871181572089,56.39552097832711,0.0228558510225478,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0968613872099557,2228.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1128.4434971899177,41.0,7.0,12.999999999999991,61.379771813677536,1006.0637253762402,100.0,18.0,25.0,74.37977181367754,1150.0637253762402,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1978-03-09,1978-03-20,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1978,3,9,1978.03,1977,6,160,23,0.2197129892727941,75.53091568964464,0.0297017993209441,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0939844297250973,2303.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1203.9744128795624,41.0,6.999999999999993,13.0,65.4881479808967,1077.4862648986657,100.0,18.0,25.0,78.4881479808967,1221.4862648986657,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1978-03-10,1978-03-21,2556.1926,1.0139677253419703,2591.896796157977,0.117,1978,3,10,1978.03,1977,6,161,23,0.2239398831880492,48.9223832784146,0.0188751278025164,0.27,2,Mod_Wet,59,11,12,13,144,239.0,0.0922104616025895,2352.896796157977,1100.0,,4,275.0,275.0,275.0,275.0,1252.896796157977,41.0,7.000000000000007,12.999999999999991,67.0,1124.896796157977,100.0,18.0,25.0,80.0,1268.896796157977,1243.0,990.0,972.5287164045192,17.471283595480713,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.530094182962436,15.530094182962436,15.530094182962436,15.530094182962436,,0.91880050304855,0.91880050304855,0.91880050304855,0.91880050304855,38.482803851853,38.482803851853,38.482803851853,38.482803851853,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.7837638259033197,0.97,0.97,0.97,0.97,37.32831973629741,37.32831973629741,37.32831973629741,37.32831973629741,149.31327894518964,3583.5186946845515,0.0576077254181261,3.770537347100749e-05,0.115
1978-03-11,1978-03-22,2615.179,1.0214997490135054,2671.4046921253907,0.111,1978,3,11,1978.03,1977,6,162,24,0.2308093653996337,79.5078959674138,0.0297625800395509,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0894660403586585,2432.4046921253907,1100.0,,4,275.0,275.0,275.0,275.0,1332.4046921253907,41.0,7.0,13.0,67.0,1204.4046921253905,100.0,18.0,25.0,80.0,1348.4046921253905,1243.0,990.0,972.7206320154752,17.279367984524924,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.338178572006647,15.338178572006647,15.338178572006647,15.338178572006647,,0.9167566017918708,0.9167566017918708,0.9167566017918708,0.9167566017918708,37.92269813588934,37.92269813588934,37.92269813588934,37.92269813588934,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.7723563775130212,0.97,0.97,0.97,0.97,36.78501719181266,36.78501719181266,36.78501719181266,36.78501719181266,147.14006876725065,3531.3616504140155,0.0550796624715759,3.715658302203299e-05,0.11
1978-03-12,1978-03-23,2675.0157,1.01532983475929,2716.0232486595064,0.107,1978,3,12,1978.03,1977,6,163,24,0.2346644086841813,44.61855653411567,0.0164278993400138,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0879963012532968,2477.0232486595064,1100.0,,4,275.0,275.0,275.0,275.0,1377.0232486595064,41.0,7.000000000000007,13.0,67.0,1249.0232486595066,100.0,18.0,25.0,80.0,1393.0232486595066,1243.0,990.0,972.8283319795228,17.171668020477114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.230478607958837,15.230478607958837,15.230478607958837,15.230478607958837,,0.9156095971747616,0.9156095971747616,0.9156095971747616,0.9156095971747616,37.60930261963179,37.60930261963179,37.60930261963179,37.60930261963179,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.7659735767745782,0.97,0.97,0.97,0.97,36.48102354104284,36.48102354104284,36.48102354104284,36.48102354104284,145.92409416417135,3502.178259940112,0.0537271152727401,3.6849518728326094e-05,0.105
1978-03-13,1978-03-24,2797.2606,1.0153902476925185,2840.311133494523,0.098,1978,3,13,1978.03,1977,6,164,24,0.2454028819339268,124.28788483501648,0.0437585458048397,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1978-03-14,1978-03-25,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1978,3,14,1978.03,1977,6,165,24,0.2560510089776292,123.24221115396358,0.041585960103101,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0806464308906672,2724.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1624.5533446484865,41.0,7.0,13.0,67.0,1496.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1978-03-15,1978-03-26,3035.8316,1.025295114645132,3112.6233083653137,0.078,1978,3,15,1978.03,1977,6,166,24,0.2689306538427632,149.06996371682771,0.0478920668993885,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0767841066272545,2873.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1773.6233083653135,41.0,7.0,13.0,67.0,1645.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1978-03-16,1978-03-27,3168.1362,1.0261606943378303,3251.016842748816,0.071,1978,3,16,1978.03,1977,6,167,24,0.2808878552134977,138.3935343835019,0.0425693071053076,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0735154604114322,3012.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1912.016842748816,41.0,7.0,13.0,67.0,1784.0168427488163,100.0,18.0,25.0,80.0,1928.0168427488163,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1978-03-17,1978-03-28,3286.8346,1.039672960363583,3417.233058807453,0.063,1978,3,17,1978.03,1977,6,168,24,0.2952489362809639,166.21621605863675,0.048640585291728,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0699396253890293,3178.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2078.233058807453,41.0,7.0,13.0,67.0,1950.2330588074528,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1978-03-18,1978-03-29,3338.55,1.0394409287846869,3470.2255127941166,0.059,1978,3,18,1978.03,1977,6,169,25,0.2998274843054117,52.99245398666381,0.0152706081467299,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0688716047757843,3231.2255127941166,1100.0,,4,275.0,275.0,275.0,275.0,2131.2255127941166,41.0,7.0,13.0,66.99999999999999,2003.2255127941169,100.0,18.0,25.0,80.0,2147.2255127941166,1243.0,990.0,974.5573826342542,15.442617365745832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.501427953227555,13.501427953227555,13.501427953227555,13.501427953227555,,0.893925668541117,0.893925668541117,0.893925668541117,0.893925668541117,32.55011329659208,32.55011329659208,32.55011329659208,32.55011329659208,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.6629350976902664,0.97,0.97,0.97,0.97,31.57360989769432,31.57360989769432,31.57360989769432,31.57360989769432,126.29443959077727,3031.0665501786543,0.0363937268990593,3.189253525019628e-05,0.06
1978-03-19,1978-03-30,3604.8141,1.0291719585543644,3709.973587521388,0.048,1978,3,19,1978.03,1977,6,170,25,0.3205417179618479,239.7480747272712,0.0646225826333835,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0644209438050675,3470.973587521388,1100.0,,4,275.0,275.0,275.0,275.0,2370.973587521388,41.0,7.0,12.999999999999986,67.0,2242.973587521388,100.0,18.0,25.0,80.0,2386.973587521388,1243.0,990.0,975.0654202211764,14.934579778823718,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.99339036630544,12.99339036630544,12.99339036630544,12.99339036630544,,0.8856441584325296,0.8856441584325296,0.8856441584325296,0.8856441584325296,31.03509950114135,31.03509950114135,31.03509950114135,31.03509950114135,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.6320794195751802,0.97,0.97,0.97,0.97,30.104046516107108,30.104046516107108,30.104046516107108,30.104046516107108,120.41618606442844,2889.9884655462824,0.0324574240823309,3.0408127794047586e-05,0.05
1978-03-20,1978-03-31,3808.3225,1.025470972214844,3905.3241765826656,0.041,1978,3,20,1978.03,1977,6,171,25,0.3374200088567423,195.35058906127784,0.0500216064603933,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.0611985047062433,3666.3241765826656,1100.0,,4,275.0,275.0,275.0,275.0,2566.3241765826656,41.0,6.999999999999986,13.0,67.0,2438.324176582665,100.0,18.0,25.0,80.0,2582.324176582665,1243.0,990.0,975.479377421806,14.52062257819398,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.579433165675702,12.579433165675702,12.579433165675702,12.579433165675702,,0.8765101928006344,0.8765101928006344,0.8765101928006344,0.8765101928006344,29.73647162959605,29.73647162959605,29.73647162959605,29.73647162959605,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.6056307867534837,0.97,0.97,0.97,0.97,28.844377480708168,28.844377480708168,28.844377480708168,28.844377480708168,115.37750992283269,2769.060238147984,0.0295436447029586,2.9135734828998148e-05,0.04
1978-03-21,1978-04-01,4038.4235,0.9996429456641102,4036.981563379165,0.036,1978,3,21,1978.03,1977,6,172,25,0.3487952070759598,131.6573867964994,0.032612828354434,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0592026483767105,3797.981563379165,1100.0,,4,275.0,275.0,275.0,275.0,2697.981563379165,41.0,6.999999999999986,13.0,67.0,2569.981563379165,100.0,18.0,25.0,80.0,2713.981563379165,1243.0,990.0,975.7476762609838,14.25232373901622,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311134326497942,12.311134326497942,12.311134326497942,12.311134326497942,,0.8705901789141771,0.8705901789141771,0.8705901789141771,0.8705901789141771,28.90568241659629,28.90568241659629,28.90568241659629,28.90568241659629,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.5887104361832238,0.97,0.97,0.97,0.97,28.0385119440984,28.0385119440984,28.0385119440984,28.0385119440984,112.1540477763936,2691.697146633446,0.0277816596423875,2.832172923646303e-05,0.035
1978-03-22,1978-04-02,4277.0944,0.9991151427865818,4273.309782167689,0.031,1978,3,22,1978.03,1977,6,173,25,0.3692139651792883,236.32821878852428,0.0553033201044095,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0559285453625045,4034.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2934.3097821676893,41.0,7.0,13.0,67.0,2806.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
1978-03-23,1978-04-03,4488.5142,0.9991072065460684,4484.506883904361,0.026,1978,3,23,1978.03,1977,6,174,25,0.3874613947693367,211.19710173667136,0.0470948327662719,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0532945998717965,4245.506883904361,1100.0,,4,275.0,275.0,275.0,275.0,3145.5068839043606,41.0,7.0,13.0,67.0,3017.5068839043606,100.0,18.0,25.0,80.0,3161.5068839043606,1243.0,990.0,976.5666475975448,13.433352402455055,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.49216298993678,11.49216298993678,11.49216298993678,11.49216298993678,,0.8271723732069289,0.8271723732069289,0.8271723732069289,0.8271723732069289,25.63711733826528,25.63711733826528,25.63711733826528,25.63711733826528,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.5221408826530606,0.97,0.97,0.97,0.97,24.86800381811732,24.86800381811732,24.86800381811732,24.86800381811732,99.47201527246928,2387.328366539263,0.0221812604702405,2.511919577587608e-05,0.025
1978-03-24,1978-04-04,4675.812,1.009477735901297,4720.128111260116,0.021,1978,3,24,1978.03,1977,6,175,25,0.4078190688128741,235.62122735575576,0.0499183966625119,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0506342188954263,4481.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3381.1281112601164,41.0,7.0,13.0,67.0,3253.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1978-03-25,1978-04-05,4779.3249,1.01605202564386,4856.042745855138,0.019,1978,3,25,1978.03,1977,6,176,26,0.4195620932418839,135.9146345950212,0.0279887640427034,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0492170296902756,4617.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3517.0427458551376,41.0,7.0,13.0,67.0,3389.042745855138,100.0,18.0,25.0,80.0,3533.042745855138,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1978-03-26,1978-04-06,4848.861,1.0281600220155551,4985.405032510366,0.018,1978,3,26,1978.03,1977,6,177,26,0.4307389948088957,129.3622866552287,0.025948199958006,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0479399363625332,4746.405032510366,1100.0,,4,275.0,275.0,275.0,275.0,3646.4050325103663,41.0,7.0,13.0,67.0,3518.405032510366,100.0,18.0,25.0,80.0,3662.405032510366,1243.0,990.0,977.483291209494,12.516708790506073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.575519377987796,10.575519377987796,10.575519377987796,10.575519377987796,,0.7611950395627092,0.7611950395627092,0.7611950395627092,0.7611950395627092,21.710461139698523,21.710461139698523,21.710461139698523,21.710461139698523,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.9642168251317688,0.9642168251317688,0.9642168251317688,0.9642168251317688,20.93359191226676,20.93359191226676,20.93359191226676,20.93359191226676,83.73436764906702,2009.6248235776088,0.016795900654616,2.1145042335622985e-05,0.02
1978-03-27,1978-04-07,4936.3728,1.0361660584290755,5114.9019471125,0.016,1978,3,27,1978.03,1977,6,178,26,0.44192752823052,129.49691460213398,0.025317575183477,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0467262134193837,4875.9019471125,1100.0,,4,275.0,275.0,275.0,275.0,3775.9019471125,41.0,7.0,13.0,67.0,3647.9019471125007,100.0,18.0,25.0,80.0,3791.9019471125007,1243.0,990.015877332614,977.6869489985532,12.328928334060606,0.9203584070969988,0.48,988.6155189255168,0.5349,0.5349,0.5349,0.5349,10.393669926963632,10.393669926963632,10.393669926963632,10.393669926963632,,0.748106046472222,0.748106046472222,0.748106046472222,0.748106046472222,20.97024376949128,20.97024376949128,20.97024376949128,20.97024376949128,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.4270925411301685,0.9627092541130168,0.9627092541130168,0.9627092541130168,0.9627092541130168,20.18824773789508,20.18824773789508,20.18824773789508,20.18824773789508,80.75299095158033,1938.071782837928,0.0157877886588163,2.0392169432217257e-05,0.015
1978-03-28,1978-04-08,4989.1947,1.039557435538597,5186.55444773476,0.015,1978,3,28,1978.03,1977,6,179,26,0.4481183042842833,71.65250062226005,0.0138150483802506,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.046080688520369,4947.55444773476,1100.0,,4,275.0,275.0,275.0,275.0,3847.55444773476,41.0,7.0,13.0,67.0,3719.55444773476,100.0,18.0,25.0,80.0,3863.55444773476,1243.0,990.021703182482,977.7972938495116,12.22440933297048,0.9181821506695292,0.48,988.6235210318124,0.5349,0.5349,0.5349,0.5349,10.291327182300954,10.291327182300954,10.291327182300954,10.291327182300954,,0.7407397142110743,0.7407397142110743,0.7407397142110743,0.7407397142110743,20.559304010553223,20.559304010553223,20.559304010553223,20.559304010553223,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.4187230959379475,0.9618723095937948,0.9618723095937948,0.9618723095937948,0.9618723095937948,19.775425232271797,19.775425232271797,19.775425232271797,19.775425232271797,79.10170092908717,1898.440822298092,0.0152513005939106,1.997517700229474e-05,0.015
1978-03-29,1978-04-09,5059.9903,1.0394378020389885,5259.545195770601,0.014,1978,3,29,1978.03,1977,6,180,26,0.4544247049145799,72.99074803584062,0.0138777680044531,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0454411914155978,5020.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3920.545195770601,41.0,7.0,13.0,67.0,3792.545195770602,100.0,18.0,25.0,80.0,3936.545195770602,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1978-03-30,1978-04-10,5113.3614,1.0380217268960774,5307.780230671744,0.013,1978,3,30,1978.03,1977,6,181,26,0.4585922119300387,48.235034901143074,0.0090876096607034,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0450282396054956,5068.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3968.780230671744,41.0,7.0,13.0,67.0,3840.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1978-03-31,1978-04-11,5220.8071,1.0336196486102478,5396.328800163887,0.012,1978,3,31,1978.03,1977,6,182,26,0.4662428083341599,88.54856949214262,0.0164090389543078,0.23,2,Mod_Wet,59,11,12,13,144,239.0,0.0442893694677651,5157.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5157.328800163887,1141.0,7.0,13.0,67.0,3929.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-01,1978-04-12,5292.9576,1.0301690617890924,5452.641164881446,0.011,1978,4,1,1978.04,1977,7,183,27,0.471108196645757,56.31236471755892,0.0103275390796385,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0541022214885497,5157.641164881446,0.0,,0,275.0,275.0,275.0,275.0,5157.641164881446,1130.0,4.0,7.0,55.0,3961.6411648814455,1200.0,18.0,25.0,80.0,4129.641164881446,1243.0,990.0433378951932,978.2070673939174,11.836270501275637,0.9101004658236936,0.48,988.6532374293694,0.5349,0.5349,0.5349,0.5349,9.911270035451928,9.911270035451928,9.911270035451928,9.911270035451928,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-02,1978-04-13,5311.0601,1.0301690617890924,5471.289800322483,0.011,1978,4,2,1978.04,1977,7,184,27,0.4727194387478625,18.648635441037182,0.0034084532389306,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0539178165964837,5176.289800322483,0.0,,0,275.0,275.0,275.0,275.0,5176.289800322483,1130.0,4.0,7.0,55.0,3980.2898003224823,1200.0,18.0,25.0,80.0,4148.289800322483,1243.0,990.0448541597948,978.2357862924966,11.809067867298154,0.9095340625246228,0.48,988.6553200972702,0.5349,0.5349,0.5349,0.5349,9.88463380477355,9.88463380477355,9.88463380477355,9.88463380477355,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-03,1978-04-14,5365.523,1.0345701589618974,5551.009983023717,0.01,1978,4,3,1978.04,1977,7,185,27,0.4796072625332492,79.72018270123408,0.014361383414016,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.053143482159495,5256.009983023717,0.0,,0,275.0,275.0,275.0,275.0,5256.009983023717,1130.0,4.0,7.0,55.0,4060.009983023717,1200.0,18.0,25.0,80.0,4228.009983023717,1243.0,990.0513359686896,978.3585553738563,11.692780594833266,0.9071127714532116,0.48,988.6642231972364,0.5349,0.5349,0.5349,0.5349,9.770767823380076,9.770767823380076,9.770767823380076,9.770767823380076,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-04,1978-04-15,5438.5024,1.0284370307265174,5593.157259855039,0.009,1978,4,4,1978.04,1977,7,186,27,0.4832487872514754,42.147276831322415,0.0075355072051764,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.052743019066774,5298.157259855039,0.0,,0,275.0,275.0,275.0,275.0,5298.157259855039,1130.0,4.0,7.0,55.0,4102.157259855039,1200.0,18.0,25.0,80.0,4270.157259855039,1243.0,990.0547628373272,978.4234621801768,11.631300657150293,0.905832658668492,0.48,988.6689301786586,0.5349,0.5349,0.5349,0.5349,9.710567998481784,9.710567998481784,9.710567998481784,9.710567998481784,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-05,1978-04-16,5511.8949,1.0284370307265174,5668.636824632636,0.009,1978,4,5,1978.04,1977,7,187,27,0.4897702216482598,75.47956477759634,0.0133152938021369,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0520407302718882,5373.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5373.636824632636,1130.0,4.0,7.0,55.0,4177.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-06,1978-04-17,5585.6996,1.0257801397590158,5729.699716339879,0.008,1978,4,6,1978.04,1977,7,188,27,0.4950460554917656,61.06289170724357,0.0106572586226648,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0514861187504683,5434.699716339879,0.0,,0,275.0,275.0,275.0,275.0,5434.699716339879,1130.0,4.0,7.0,55.0,4238.699716339879,1200.0,18.0,25.0,80.0,4406.699716339879,1243.0,990.0658646948364,978.6337375631632,11.432127131673155,0.9016855403409814,0.48,988.6841791544956,0.5349,0.5349,0.5349,0.5349,9.515541591332171,9.515541591332171,9.515541591332171,9.515541591332171,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-07,1978-04-18,5641.3231,1.0257801397590158,5786.757197943764,0.008,1978,4,7,1978.04,1977,7,189,27,0.4999758219023411,57.0574816038843,0.0098600096137019,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0509784651246165,5491.757197943764,0.0,,0,275.0,275.0,275.0,275.0,5491.757197943764,1130.0,4.0,7.0,55.0,4295.757197943765,1200.0,18.0,25.0,80.0,4463.757197943765,1243.0,990.0705038674932,978.7216060848334,11.348897782659831,0.899952569265369,0.48,988.690551298228,0.5349,0.5349,0.5349,0.5349,9.434045213394477,9.434045213394477,9.434045213394477,9.434045213394477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-04-08,1978-04-19,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1978,4,8,1978.04,1977,7,190,28,0.5069081031676022,80.23473686644685,0.0136756173790517,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0502813031410009,5571.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5571.99193481021,1130.0,4.0,7.0,55.0,4375.991934810209,1200.0,18.0,25.0,80.0,4543.991934810209,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-09,1978-04-20,5790.7808,1.026443120707377,5943.907115684362,0.0069999999999999,1978,4,9,1978.04,1977,7,191,28,0.513553574795129,76.9151808741517,0.0129401720748955,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0496306544262064,5648.907115684362,0.0,,0,275.0,275.0,275.0,275.0,5648.907115684362,1130.0,4.0,7.0,55.0,4452.907115684362,1200.0,18.0,25.0,80.0,4620.907115684362,1243.0,990.083281255855,978.963616958154,11.119664297701092,0.8951795534517597,0.48,988.7081017024032,0.5349,0.5349,0.5349,0.5349,9.209584744249348,9.209584744249348,9.209584744249348,9.209584744249348,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-10,1978-04-21,5922.8984,1.0234678093991625,6061.895850741806,0.006,1978,4,10,1978.04,1977,7,192,28,0.5237478015040921,117.9887350574436,0.0194639990462728,0.11,2,Mod_Wet,70,14,18,25,168,295.0,0.0486646434157888,5766.895850741806,0.0,,0,275.0,275.0,275.0,275.0,5766.895850741806,1130.0,4.0,7.0,55.0,4570.895850741807,1200.0,18.0,25.0,80.0,4738.895850741807,1243.0,990.0928745659364,979.1267508549198,10.966123711016508,0.8915959556595922,0.48,988.7212786102768,0.5349,0.5349,0.5349,0.5349,9.05962775535692,9.05962775535692,9.05962775535692,9.05962775535692,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-11,1978-04-22,5998.9548,1.028520756784015,6170.049530809099,0.005,1978,4,11,1978.04,1977,7,193,28,0.5330922794619062,108.15368006729383,0.0175288187764533,0.04,1,Wet,84,14,20,27,219,364.0,0.0589946641728607,5806.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5806.049530809099,1116.0,4.0,5.0,53.0,4628.0495308091,1200.0,18.0,25.0,80.0,4847.0495308091,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-12,1978-04-23,6056.2639,1.028520756784015,6228.993129711709,0.005,1978,4,12,1978.04,1977,7,194,28,0.5381850064070917,58.94359890260967,0.0094627811710779,0.04,1,Wet,84,14,20,27,219,364.0,0.0584364105755317,5864.993129711709,0.0,,0,275.0,275.0,275.0,275.0,5864.993129711709,1116.0,4.0,5.0,53.0,4686.993129711709,1200.0,18.0,25.0,80.0,4905.993129711709,1243.0,990.1064607443976,979.3339514808424,10.77250926355498,0.8865208148870195,0.48,988.7399399295105,0.5349,0.5349,0.5349,0.5349,8.871088448667926,8.871088448667926,8.871088448667926,8.871088448667926,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-13,1978-04-24,6113.8014,1.028520756784015,6288.171642755171,0.005,1978,4,13,1978.04,1977,7,195,28,0.5432980299340467,59.178513043461855,0.0094110842396682,0.04,1,Wet,84,14,20,27,219,364.0,0.0578864605929415,5924.171642755171,0.0,,0,275.0,275.0,275.0,275.0,5924.171642755171,1116.0,4.0,5.0,53.0,4746.17164275517,1200.0,18.0,25.0,80.0,4965.17164275517,1243.0,990.1112723717577,979.4073328370164,10.703939534741153,0.8847234230547948,0.48,988.7465489487028,0.5349,0.5349,0.5349,0.5349,8.804316111686369,8.804316111686369,8.804316111686369,8.804316111686369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-14,1978-04-25,6133.0313,1.028520756784015,6307.94999405605,0.005,1978,4,14,1978.04,1977,7,196,28,0.5450068794864427,19.778351300878967,0.003135464187179,0.04,1,Wet,84,14,20,27,219,364.0,0.0577049596688298,5943.94999405605,0.0,,0,275.0,275.0,275.0,275.0,5943.94999405605,1116.0,4.0,5.0,53.0,4765.94999405605,1200.0,18.0,25.0,80.0,4984.94999405605,1243.0,990.1128804901668,979.4318579926296,10.681022497537242,0.8841227076049768,0.48,988.7487577825616,0.5349,0.5349,0.5349,0.5349,8.781999789932222,8.781999789932222,8.781999789932222,8.781999789932222,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-15,1978-04-26,6171.566999999999,1.028520756784015,6347.584761383252,0.005,1978,4,15,1978.04,1977,7,197,29,0.548431323383513,39.6347673272021,0.0062440705901759,0.04,1,Wet,84,14,20,27,219,364.0,0.0573446458272544,5983.584761383252,0.0,,0,275.0,275.0,275.0,275.0,5983.584761383252,1116.0,4.0,5.0,53.0,4805.584761383252,1200.0,18.0,25.0,80.0,5024.584761383252,1243.0,990.1161030741938,979.4810051041152,10.635097970078618,0.8829189056944143,0.48,988.7531841684994,0.5349,0.5349,0.5349,0.5349,8.737279064384204,8.737279064384204,8.737279064384204,8.737279064384204,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-16,1978-04-27,6171.566999999999,1.028520756784015,6347.584761383252,0.005,1978,4,16,1978.04,1977,7,198,29,0.548431323383513,0.0,0.0,0.04,1,Wet,84,14,20,27,219,364.0,0.0573446458272544,5983.584761383252,0.0,,0,275.0,275.0,275.0,275.0,5983.584761383252,1116.0,4.0,5.0,53.0,4805.584761383252,1200.0,18.0,25.0,80.0,5024.584761383252,1243.0,990.1161030741938,979.4810051041152,10.635097970078618,0.8829189056944143,0.48,988.7531841684994,0.5349,0.5349,0.5349,0.5349,8.737279064384204,8.737279064384204,8.737279064384204,8.737279064384204,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-17,1978-04-28,6075.4177,1.028520756784015,6248.693210582999,0.005,1978,4,17,1978.04,1977,7,199,29,0.5398870933943711,98.89155080025284,0.0158259571189647,0.04,1,Wet,84,14,20,27,219,364.0,0.0582521797331187,5884.693210582999,0.0,,0,275.0,275.0,275.0,275.0,5884.693210582999,1116.0,4.0,5.0,53.0,4706.693210582999,1200.0,18.0,25.0,80.0,4925.693210582999,1243.0,990.1080624988728,979.3583795811228,10.749682917749965,0.8859224766958376,0.48,988.7421400221772,0.5349,0.5349,0.5349,0.5349,8.848860441054164,8.848860441054164,8.848860441054164,8.848860441054164,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-18,1978-04-29,6113.8014,1.028520756784015,6288.171642755171,0.005,1978,4,18,1978.04,1977,7,200,29,0.5432980299340467,39.478432172171786,0.0062782052423229,0.04,1,Wet,84,14,20,27,219,364.0,0.0578864605929415,5924.171642755171,0.0,,0,275.0,275.0,275.0,275.0,5924.171642755171,1116.0,4.0,5.0,53.0,4746.17164275517,1200.0,18.0,25.0,80.0,4965.17164275517,1243.0,990.1112723717577,979.4073328370164,10.703939534741153,0.8847234230547948,0.48,988.7465489487028,0.5349,0.5349,0.5349,0.5349,8.804316111686369,8.804316111686369,8.804316111686369,8.804316111686369,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-19,1978-04-30,6133.0313,1.028520756784015,6307.94999405605,0.005,1978,4,19,1978.04,1977,7,201,29,0.5450068794864427,19.778351300878967,0.003135464187179,0.04,1,Wet,84,14,20,27,219,364.0,0.0577049596688298,5943.94999405605,0.0,,0,275.0,275.0,275.0,275.0,5943.94999405605,1116.0,4.0,5.0,53.0,4765.94999405605,1200.0,18.0,25.0,80.0,4984.94999405605,1243.0,990.1128804901668,979.4318579926296,10.681022497537242,0.8841227076049768,0.48,988.7487577825616,0.5349,0.5349,0.5349,0.5349,8.781999789932222,8.781999789932222,8.781999789932222,8.781999789932222,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-20,1978-05-01,6171.566999999999,1.028520756784015,6347.584761383252,0.005,1978,4,20,1978.04,1977,7,202,29,0.548431323383513,39.6347673272021,0.0062440705901759,0.04,1,Wet,84,14,20,27,219,364.0,0.0573446458272544,5983.584761383252,0.0,,0,275.0,275.0,275.0,275.0,5983.584761383252,1116.0,4.0,5.0,53.0,4805.584761383252,1200.0,18.0,25.0,80.0,5024.584761383252,1243.0,990.1161030741938,979.4810051041152,10.635097970078618,0.8829189056944143,0.48,988.7531841684994,0.5349,0.5349,0.5349,0.5349,8.737279064384204,8.737279064384204,8.737279064384204,8.737279064384204,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-21,1978-05-02,6152.2865,1.028520756784015,6327.754366932079,0.005,1978,4,21,1978.04,1977,7,203,29,0.5467179773029316,19.83039445117356,0.0031338755111614,0.02,1,Wet,84,14,20,27,219,364.0,0.0575243568085086,5963.754366932079,0.0,,0,275.0,275.0,275.0,275.0,5963.754366932079,1116.0,4.0,5.0,53.0,4785.754366932079,1200.0,18.0,25.0,80.0,5004.754366932079,1243.0,990.1144907243122,979.4564154149956,10.658075309316471,0.8835212018181691,0.48,988.750969522494,0.5349,0.5349,0.5349,0.5349,8.759654107498243,8.759654107498243,8.759654107498243,8.759654107498243,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-22,1978-05-03,6133.0313,1.028520756784015,6307.94999405605,0.005,1978,4,22,1978.04,1977,7,204,30,0.5450068794864427,19.80437287602853,0.0031395893903233,0.02,1,Wet,84,14,20,27,219,364.0,0.0577049596688298,5943.94999405605,0.0,,0,275.0,275.0,275.0,275.0,5943.94999405605,1116.0,4.0,5.0,53.0,4765.94999405605,1200.0,18.0,25.0,80.0,4984.94999405605,1243.0,990.1128804901668,979.4318579926296,10.681022497537242,0.8841227076049768,0.48,988.7487577825616,0.5349,0.5349,0.5349,0.5349,8.781999789932222,8.781999789932222,8.781999789932222,8.781999789932222,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-23,1978-05-04,6056.2639,1.028520756784015,6228.993129711709,0.005,1978,4,23,1978.04,1977,7,205,30,0.5381850064070917,78.95686434434083,0.0126757025895122,0.02,1,Wet,84,14,20,27,219,364.0,0.0584364105755317,5864.993129711709,0.0,,0,275.0,275.0,275.0,275.0,5864.993129711709,1116.0,4.0,5.0,53.0,4686.993129711709,1200.0,18.0,25.0,80.0,4905.993129711709,1243.0,990.1064607443976,979.3339514808424,10.77250926355498,0.8865208148870195,0.48,988.7399399295105,0.5349,0.5349,0.5349,0.5349,8.871088448667926,8.871088448667926,8.871088448667926,8.871088448667926,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-24,1978-05-05,5998.9548,1.028520756784015,6170.049530809099,0.005,1978,4,24,1978.04,1977,7,206,30,0.5330922794619062,58.94359890260967,0.0095531808307672,0.02,1,Wet,84,14,20,27,219,364.0,0.0589946641728607,5806.049530809099,0.0,,0,275.0,275.0,275.0,275.0,5806.049530809099,1116.0,4.0,5.0,53.0,4628.0495308091,1200.0,18.0,25.0,80.0,4847.0495308091,1243.0,990.1016682172016,979.2608614182031,10.8408067989983,0.8883110718194803,0.48,988.733357145382,0.5349,0.5349,0.5349,0.5349,8.937595727178852,8.937595727178852,8.937595727178852,8.937595727178852,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-25,1978-05-06,5941.8743,1.0234678093991625,6081.317073546183,0.006,1978,4,25,1978.04,1977,7,207,30,0.5254257951543903,88.7324572629168,0.0145909933966285,0.02,1,Wet,84,14,20,27,219,364.0,0.0598554549282433,5717.317073546183,0.0,,0,275.0,275.0,275.0,275.0,5717.317073546183,1116.0,4.0,4.999999999999972,53.0,4539.317073546183,1200.0,18.0,25.0,80.0,4758.317073546183,1243.0,990.0944536472988,979.1508331711972,10.943620476101614,0.8910060870494588,0.48,988.7234475602492,0.5349,0.5349,0.5349,0.5349,9.037714389052091,9.037714389052091,9.037714389052091,9.037714389052091,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-26,1978-05-07,5885.023,1.0234678093991625,6023.131598073686,0.006,1978,4,26,1978.04,1977,7,208,30,0.5203985700735666,58.18547547249637,0.0096603360768516,0.02,1,Wet,84,14,20,27,219,364.0,0.0604336787388829,5659.131598073686,0.0,,0,275.0,275.0,275.0,275.0,5659.131598073686,1116.0,4.0,5.000000000000028,53.0,4481.131598073686,1200.0,18.0,25.0,80.0,4700.131598073686,1243.0,990.0897227608446,979.0786831816114,11.01103957923317,0.8927733179748365,0.48,988.7169494428696,0.5349,0.5349,0.5349,0.5349,9.103366261258309,9.103366261258309,9.103366261258309,9.103366261258309,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-27,1978-05-08,5809.5782,1.026443120707377,5963.201577601545,0.0069999999999999,1978,4,27,1978.04,1977,7,209,30,0.5152206163047734,59.930020472141216,0.0100499739430652,0.02,1,Wet,84,14,20,27,219,364.0,0.0610410356354923,5599.201577601545,0.0,,0,275.0,275.0,275.0,275.0,5599.201577601545,1116.0,4.0,4.999999999999972,53.0,4421.201577601545,1200.0,18.0,25.0,80.0,4640.201577601545,1243.0,990.08485003067,978.9933304295064,11.091519601163668,0.8945935348704832,0.48,988.7102564957996,0.5349,0.5349,0.5349,0.5349,9.182026066293126,9.182026066293126,9.182026066293126,9.182026066293126,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-28,1978-05-09,5753.2628,1.026443120707377,5905.397022681663,0.0069999999999999,1978,4,28,1978.04,1977,7,210,30,0.5102263027596956,57.80455491988232,0.0097884282289343,0.02,1,Wet,84,14,20,27,219,364.0,0.0616385314318301,5541.397022681663,0.0,,0,275.0,275.0,275.0,275.0,5541.397022681663,1116.0,4.0,4.999999999999972,53.0,4363.397022681663,1200.0,18.0,25.0,80.0,4582.397022681663,1243.0,990.0801501157232,978.9043114149296,11.17583870079352,0.8963491963350024,0.48,988.7038009193882,0.5349,0.5349,0.5349,0.5349,9.264589504458506,9.264589504458506,9.264589504458506,9.264589504458506,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-29,1978-05-10,5715.8471,1.026443120707377,5866.99193481021,0.0069999999999999,1978,4,29,1978.04,1977,7,211,31,0.5069081031676022,38.40508787145245,0.0065459588658348,0.02,1,Wet,84,14,20,27,219,364.0,0.0620420147231334,5502.99193481021,0.0,,0,275.0,275.0,275.0,275.0,5502.99193481021,1116.0,4.0,5.000000000000028,53.0,4324.99193481021,1200.0,18.0,25.0,80.0,4543.99193481021,1243.0,990.0770275132436,978.8451675796076,11.23185993363586,0.8975156499633021,0.48,988.6995118632802,0.5349,0.5349,0.5349,0.5349,9.319444283672505,9.319444283672505,9.319444283672505,9.319444283672505,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.005
1978-04-30,1978-05-11,5604.2151,1.0257801397590158,5748.692548517587,0.008,1978,4,30,1978.04,1977,7,212,31,0.4966870361919195,118.29938629262324,0.0205784855067834,0.02,1,Wet,84,14,20,27,219,364.0,0.063318745423925,5384.692548517587,0.0,,0,275.0,275.0,275.0,275.0,5384.692548517587,1116.0,4.0,5.0,53.0,4206.692548517587,1200.0,18.0,25.0,80.0,4425.692548517587,1243.0,990.0674089450424,978.6629865247172,11.404422420325204,0.9011086829704544,0.48,988.686300262072,0.5349,0.5349,0.5349,0.5349,9.488413737354785,9.488413737354785,9.488413737354785,9.488413737354785,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-05-01,1978-05-12,5511.8949,1.0284370307265174,5668.636824632636,0.009,1978,5,1,1978.05,1977,8,213,31,0.4897702216482598,80.05572388495149,0.0141225706217543,0.0,1,Wet,71,14,18,24,213,340.0,0.0599791467540406,5328.636824632636,0.0,,0,275.0,275.0,275.0,275.0,5328.636824632636,1129.0,4.0,7.0,56.0,4132.636824632636,1200.0,18.0,25.0,80.0,4345.636824632636,1243.0,990.0608998543004,978.5397007099342,11.521199144366165,0.90354016522362,0.48,988.6773596890768,0.5349,0.5349,0.5349,0.5349,9.602758979142545,9.602758979142545,9.602758979142545,9.602758979142545,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-05-02,1978-05-13,5475.1471,1.0284370307265174,5630.844026314902,0.009,1978,5,2,1978.05,1977,8,214,31,0.4865049238736075,37.792798317733286,0.006711746612251,0.0,1,Wet,71,14,18,24,213,340.0,0.0603817115890728,5290.844026314902,0.0,,0,275.0,275.0,275.0,275.0,5290.844026314902,1129.0,4.0,7.0,56.0,4094.8440263149023,1200.0,18.0,25.0,80.0,4307.844026314902,1243.0,990.0578270352476,978.481499800525,11.576327234722612,0.9046880221656022,0.48,988.673139013082,0.5349,0.5349,0.5349,0.5349,9.656739212556992,9.656739212556992,9.656739212556992,9.656739212556992,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-05-03,1978-05-14,5420.2188,1.0284370307265174,5574.353728560048,0.01,1978,5,3,1978.05,1977,8,215,31,0.4816241621475881,56.49029775485451,0.0101339635957129,0.0,1,Wet,71,14,18,24,213,340.0,0.0609936176561633,5234.353728560048,0.0,,0,275.0,275.0,275.0,275.0,5234.353728560048,1129.0,4.0,7.0,56.0,4038.353728560048,1200.0,18.0,25.0,80.0,4251.353728560049,1243.0,990.053233978608,978.3945047419824,11.658729236625618,0.9064037665221378,0.48,988.666830212086,0.5349,0.5349,0.5349,0.5349,9.73742547010351,9.73742547010351,9.73742547010351,9.73742547010351,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
