Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1978-05-04,1978-05-15,5383.7291,1.0345701589618974,5569.845470794792,0.01,1978,5,4,1978.05,1977,8,216,31,0.4812346486766701,4.508257765255621,0.0008094044599431,0.0,1,Wet,71,14,18,24,213,340.0,0.0610429861623222,5229.845470794792,0.0,,0,275.0,275.0,275.0,275.0,5229.845470794792,1129.0,4.0,7.0,56.0,4033.845470794792,1200.0,18.0,25.0,80.0,4246.845470794792,1243.0,990.052867425694,978.387562025024,11.665305400670036,0.906540693005547,0.48,988.6663267326884,0.5349,0.5349,0.5349,0.5349,9.743864707664436,9.743864707664436,9.743864707664436,9.743864707664436,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-05-05,1978-05-16,5329.1885,1.0345701589618974,5513.419393582916,0.01,1978,5,5,1978.05,1977,8,217,31,0.476359435605564,56.42607721187596,0.0102343161627701,0.0,1,Wet,71,14,18,24,213,340.0,0.0616677193822271,5173.419393582916,0.0,,0,275.0,275.0,275.0,275.0,5173.419393582916,1129.0,4.0,7.0,56.0,3977.419393582916,1200.0,18.0,25.0,80.0,4190.419393582915,1243.0,990.048279590634,978.3006658661176,11.747613724516327,0.9082544868319103,0.48,988.660025103802,0.5349,0.5349,0.5349,0.5349,9.82445923768443,9.82445923768443,9.82445923768443,9.82445923768443,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-05-06,1978-05-17,5220.8071,1.0336196486102478,5396.328800163887,0.012,1978,5,6,1978.05,1977,8,218,32,0.4662428083341599,117.09059341902956,0.0216981947829927,0.0,1,Wet,71,14,18,24,213,340.0,0.0630057975692056,5056.328800163887,0.0,,0,275.0,275.0,275.0,275.0,5056.328800163887,1129.0,4.0,7.0,56.0,3860.328800163887,1200.0,18.0,25.0,80.0,4073.328800163887,1243.0,990.038759305755,978.1203463522525,11.91841295350264,0.9118108059318062,0.48,988.6469484998232,0.5349,0.5349,0.5349,0.5349,9.99170214757077,9.99170214757077,9.99170214757077,9.99170214757077,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
1978-05-07,1978-05-18,5184.8877,1.0336196486102478,5359.201802557596,0.012,1978,5,7,1978.05,1977,8,219,32,0.4630350357409763,37.1269976062904,0.0069277103147286,0.0,1,Wet,71,14,18,24,213,340.0,0.0634422834829134,5019.201802557596,1100.0,,4,275.0,275.0,275.0,275.0,3919.201802557596,29.0,4.0,7.0,56.0,3823.201802557596,100.0,18.0,25.0,80.0,4036.201802557596,1243.0,990.0357406209606,978.0631707759388,11.972569845021894,0.9129384409266804,0.48,988.642802180034,0.5349,0.5349,0.5349,0.5349,10.044731404095153,10.044731404095153,10.044731404095153,10.044731404095153,,0.7229904693335072,0.7229904693335072,0.7229904693335072,0.7229904693335072,19.58584412696916,19.58584412696916,19.58584412696916,19.58584412696916,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.3988970290625083,0.96,0.96,0.96,0.96,18.80241036189039,18.80241036189039,18.80241036189039,18.80241036189039,75.20964144756157,1805.0313947414772,0.0140337393922484,1.899233369887918e-05,0.01
1978-05-08,1978-05-19,5113.3614,1.0380217268960774,5307.780230671744,0.013,1978,5,8,1978.05,1977,8,220,32,0.4585922119300387,51.42157188585225,0.0096879617563488,0.0,1,Wet,71,14,18,24,213,340.0,0.0640569098990314,4967.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3867.780230671744,29.0,4.0,7.0,56.0,3771.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1978-05-09,1978-05-20,5059.9903,1.0394378020389885,5259.545195770601,0.014,1978,5,9,1978.05,1977,8,221,32,0.4544247049145799,48.235034901143074,0.0091709516898781,0.0,1,Wet,71,14,18,24,213,340.0,0.0646443727251182,4919.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3819.545195770601,29.0,4.0,7.0,56.0,3723.545195770601,100.0,18.0,25.0,80.0,3936.545195770601,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1978-05-10,1978-05-21,5006.8544,1.039557435538597,5204.912720179142,0.015,1978,5,10,1978.05,1977,8,222,32,0.4497044590234778,54.63247559145929,0.0104963288586285,0.0,1,Wet,71,14,18,24,213,340.0,0.0653229013201008,4864.912720179142,1100.0,,4,275.0,275.0,275.0,275.0,3764.9127201791416,29.0,4.0,7.0,56.0,3668.912720179142,100.0,18.0,25.0,80.0,3881.912720179142,1243.0,990.0231958385396,977.8255655890758,12.197630249463828,0.9176245663834772,0.48,988.6255712721562,0.5349,0.5349,0.5349,0.5349,10.265105683080373,10.265105683080373,10.265105683080373,10.265105683080373,,0.7388523671765495,0.7388523671765495,0.7388523671765495,0.7388523671765495,20.45467047251636,20.45467047251636,20.45467047251636,20.45467047251636,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.9616592066650028,0.9616592066650028,0.9616592066650028,0.9616592066650028,19.670422179194137,19.670422179194137,19.670422179194137,19.670422179194137,78.68168871677655,1888.3605292026373,0.0151168123168967,1.9869113312317312e-05,0.015
1978-05-11,1978-05-22,4953.9539,1.0361660584290755,5133.118886202348,0.016,1978,5,11,1978.05,1977,8,223,32,0.4435014717678829,71.79383397679341,0.0139863961011643,0.02,1,Wet,71,14,18,24,213,340.0,0.0662365332924411,4793.118886202348,1100.0,,4,275.0,275.0,275.0,275.0,3693.118886202348,29.0,4.0,7.0,56.0,3597.118886202348,100.0,18.0,25.0,80.0,3810.118886202348,1243.0,990.0173584972804,977.7150030847516,12.302355412528868,0.9198051154401842,0.48,988.6175533818404,0.5349,0.5349,0.5349,0.5349,10.367650297088623,10.367650297088623,10.367650297088623,10.367650297088623,,0.746233229404406,0.746233229404406,0.746233229404406,0.746233229404406,20.86538090450152,20.86538090450152,20.86538090450152,20.86538090450152,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.4249568412322101,0.962495684123221,0.962495684123221,0.962495684123221,0.962495684123221,20.08283906816978,20.08283906816978,20.08283906816978,20.08283906816978,80.33135627267912,1927.952550544299,0.0156496192770066,2.0285696028454324e-05,0.015
1978-05-12,1978-05-23,4883.7869,1.0292589936629206,5026.681589958155,0.017,1978,5,12,1978.05,1977,8,224,32,0.4343052893723847,106.43729624419302,0.0211744655672688,0.02,1,Wet,71,14,18,24,213,340.0,0.0676390564859371,4686.681589958155,1100.0,,4,275.0,275.0,275.0,275.0,3586.681589958155,29.0,4.0,7.0,56.0,3490.681589958155,100.0,18.0,25.0,80.0,3703.681589958155,1243.0,990.0087044000348,977.5510896485356,12.457614751499136,0.9230378686317636,0.48,988.6056665314028,0.5349,0.5349,0.5349,0.5349,10.519676882867309,10.519676882867309,10.519676882867309,10.519676882867309,,0.7571756596378806,0.7571756596378806,0.7571756596378806,0.7571756596378806,21.48178859609188,21.48178859609188,21.48178859609188,21.48178859609188,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.4375109693705067,0.9637510969370506,0.9637510969370506,0.9637510969370506,0.9637510969370506,20.70309732365337,20.70309732365337,20.70309732365337,20.70309732365337,82.8123892946135,1987.497343070724,0.0164745643448052,2.0912219518841797e-05,0.015
1978-05-13,1978-05-24,4796.6695,1.01605202564386,4873.665761819121,0.019,1978,5,13,1978.05,1977,8,225,33,0.421084721821172,153.01582813903406,0.0313964550744899,0.02,1,Wet,71,14,18,24,213,340.0,0.0697626830841787,4533.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3433.665761819121,29.0,4.0,7.0,56.0,3337.6657618191207,100.0,18.0,25.0,80.0,3550.6657618191207,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1978-05-14,1978-05-25,4727.4496,1.0142918534042853,4795.013616659348,0.02,1978,5,14,1978.05,1977,8,226,33,0.4142891764793677,78.65214515977277,0.0164029034008393,0.02,1,Wet,71,14,18,24,213,340.0,0.0709069936357919,4455.013616659348,1100.0,,4,275.0,275.0,275.0,275.0,3355.0136166593484,29.0,4.0,7.0,55.99999999999997,3259.013616659348,100.0,18.0,25.0,80.0,3472.013616659348,1243.0,990.0,977.1348749184866,12.865125081513384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.923935668995108,10.923935668995108,10.923935668995108,10.923935668995108,,0.7862730279752332,0.7862730279752332,0.7862730279752332,0.7862730279752332,23.164551992863213,23.164551992863213,23.164551992863213,23.164551992863213,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.4717831363108597,0.967178313631086,0.967178313631086,0.967178313631086,0.967178313631086,22.404252332477053,22.404252332477053,22.404252332477053,22.404252332477053,89.61700932990821,2150.808223917797,0.0186896256182779,2.263055791159298e-05,0.02
1978-05-15,1978-05-26,4675.812,1.009477735901297,4720.128111260116,0.021,1978,5,15,1978.05,1977,8,227,33,0.4078190688128741,74.88550539923199,0.015865142562675,0.02,1,Wet,71,14,18,24,213,340.0,0.0720319431985144,4380.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3280.1281112601164,29.0,4.0,7.0,56.0,3184.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1978-05-16,1978-05-27,4607.3322,1.0010095903033338,4611.9837179133565,0.022,1978,5,16,1978.05,1977,8,228,33,0.398475393227714,108.14439334675993,0.0234485635599096,0.02,1,Wet,71,14,18,24,213,340.0,0.0737209887969486,4271.9837179133565,1100.0,,4,275.0,275.0,275.0,275.0,3171.9837179133565,29.0,4.0,7.0,56.0,3075.983717913357,100.0,18.0,25.0,80.0,3288.983717913357,1243.0,990.0,976.7999302037814,13.2000697962186,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.258880383700324,11.258880383700324,11.258880383700324,11.258880383700324,,0.8103813716176301,0.8103813716176301,0.8103813716176301,0.8103813716176301,24.60685146488994,24.60685146488994,24.60685146488994,24.60685146488994,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.97,0.97,0.97,0.97,23.86864592094324,23.86864592094324,23.86864592094324,23.86864592094324,95.47458368377296,2291.390008410551,0.0207014138651316,2.410974335448812e-05,0.02
1978-05-17,1978-05-28,4539.2767,0.9984176938383548,4532.094174508177,0.023,1978,5,17,1978.05,1977,8,229,33,0.3915729366775065,79.88954340517921,0.0176275117702841,0.02,1,Wet,71,14,18,24,213,340.0,0.0750205063946838,4192.094174508177,1100.0,,4,275.0,275.0,275.0,275.0,3092.0941745081773,29.0,4.0,7.0,56.0,2996.0941745081773,100.0,18.0,25.0,80.0,3209.0941745081773,1243.0,990.0,976.65373233935,13.346267660650028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.405078248131751,11.405078248131751,11.405078248131751,11.405078248131751,,0.8209042674889664,0.8209042674889664,0.8209042674889664,0.8209042674889664,25.250046132142884,25.250046132142884,25.250046132142884,25.250046132142884,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.5142575586994478,0.97,0.97,0.97,0.97,24.4925447481786,24.4925447481786,24.4925447481786,24.4925447481786,97.9701789927144,2351.2842958251454,0.0216169777635624,2.473994419007939e-05,0.025
1978-05-18,1978-05-29,4454.8056,1.0054853034328617,4479.24156045041,0.026,1978,5,18,1978.05,1977,8,230,33,0.3870064708229154,52.85261405776691,0.0117994560785536,0.02,1,Wet,71,14,18,24,213,340.0,0.0759057075648787,4139.24156045041,1100.0,,4,275.0,275.0,275.0,275.0,3039.2415604504104,29.0,3.999999999999986,7.0,56.0,2943.2415604504104,100.0,18.0,25.0,80.0,3156.2415604504104,1243.0,990.0,976.5570120556242,13.442987944375773,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.501798531857496,11.501798531857496,11.501798531857496,11.501798531857496,,0.827865911410718,0.827865911410718,0.827865911410718,0.827865911410718,25.680125965709784,25.680125965709784,25.680125965709784,25.680125965709784,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.5230168221122156,0.97,0.97,0.97,0.97,24.90972218673849,24.90972218673849,24.90972218673849,24.90972218673849,99.63888874695397,2391.333329926895,0.0222445892685758,2.516133554216009e-05,0.025
1978-05-19,1978-05-30,4371.001,1.0032349857691722,4385.141126032038,0.028,1978,5,19,1978.05,1977,8,231,33,0.3788761932891681,94.10043441837206,0.0214589295335906,0.02,1,Wet,71,14,18,24,213,340.0,0.0775345627947108,4045.1411260320383,1100.0,,4,275.0,275.0,275.0,275.0,2945.1411260320383,29.0,3.999999999999986,7.0,56.0,2849.1411260320388,100.0,18.0,25.0,80.0,3062.1411260320388,1243.0,990.0,976.3848082606386,13.61519173936142,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.674002326843144,11.674002326843144,11.674002326843144,11.674002326843144,,0.8402606383127162,0.8402606383127162,0.8402606383127162,0.8402606383127162,26.454843001400736,26.454843001400736,26.454843001400736,26.454843001400736,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.5387951731446178,0.97,0.97,0.97,0.97,25.661197711358717,25.661197711358717,25.661197711358717,25.661197711358717,102.64479084543484,2463.4749802904366,0.0234074087686921,2.5920401728645168e-05,0.03
1978-05-20,1978-05-31,4277.0944,0.9991151427865818,4273.309782167689,0.031,1978,5,20,1978.05,1977,8,232,34,0.3692139651792883,111.83134386434904,0.0261697254739208,0.02,1,Wet,71,14,18,24,213,340.0,0.0795636210177888,3933.309782167689,1100.0,,4,275.0,275.0,275.0,275.0,2833.3097821676893,29.0,3.999999999999986,7.0,56.0,2737.3097821676893,100.0,18.0,25.0,80.0,2950.3097821676893,1243.0,990.0,976.1801569013668,13.819843098633214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.878653686114935,11.878653686114935,11.878653686114935,11.878653686114935,,0.854990846253302,0.854990846253302,0.854990846253302,0.854990846253302,27.3905075185738,27.3905075185738,27.3905075185738,27.3905075185738,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.5578514769566965,0.97,0.97,0.97,0.97,26.568792293016585,26.568792293016585,26.568792293016585,26.568792293016585,106.27516917206634,2550.604060129592,0.0248695214223755,2.6837163932339987e-05,0.03
1978-05-21,1978-06-01,4176.5984,0.9961693822117608,4160.599447874629,0.033,1978,5,21,1978.05,1977,8,233,34,0.3594757922963679,112.71033429306044,0.027089926753376,0.02,1,Wet,71,14,18,24,213,340.0,0.0817189936833941,3820.599447874629,1100.0,,4,275.0,275.0,275.0,275.0,2720.599447874629,29.0,4.0,7.0,56.0,2624.5994478746293,100.0,18.0,25.0,80.0,2837.5994478746293,1243.0,990.0,975.9738969896106,14.02610301038942,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.084913597871145,12.084913597871145,12.084913597871145,12.084913597871145,,0.8655986185370268,0.8655986185370268,0.8655986185370268,0.8655986185370268,28.211845558077552,28.211845558077552,28.211845558077552,28.211845558077552,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.5745793392683819,0.97,0.97,0.97,0.97,27.365490191335223,27.365490191335223,27.365490191335223,27.365490191335223,109.4619607653409,2627.0870583681817,0.0263091802363377,2.7641909284177e-05,0.035
1978-05-22,1978-06-02,4057.9837,0.9948355616753416,4037.026493458881,0.036,1978,5,22,1978.05,1977,8,234,34,0.3487990890348473,123.5729544157475,0.0306098943407903,0.02,1,Wet,71,14,18,24,213,340.0,0.0842204034456785,3697.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2597.026493458881,29.0,4.0,7.0,56.0,2501.0264934588804,100.0,18.0,25.0,80.0,2714.0264934588804,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1978-05-23,1978-06-03,3960.7774,1.0068859865754054,3988.051260004569,0.037,1978,5,23,1978.05,1977,8,235,34,0.3445676288643948,48.975233454312274,0.0122804924664524,0.02,1,Wet,71,14,18,24,213,340.0,0.0852546714757148,3648.051260004569,1100.0,,4,275.0,275.0,275.0,275.0,2548.051260004569,29.0,4.0,7.0,56.0,2452.0512600045686,100.0,18.0,25.0,80.0,2665.0512600045686,1243.0,990.0,975.654680050962,14.345319949037956,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.40413053651968,12.40413053651968,12.40413053651968,12.40413053651968,,0.8726421402883067,0.8726421402883067,0.8726421402883067,0.8726421402883067,29.192675696838144,29.192675696838144,29.192675696838144,29.192675696838144,0.594555513173893,0.594555513173893,0.594555513173893,0.594555513173893,0.97,0.97,0.97,0.97,28.316895425933,28.316895425933,28.316895425933,28.316895425933,113.267581703732,2718.421960889568,0.0284017366676481,2.8602924672659596e-05,0.035
1978-05-24,1978-06-04,3865.0514,1.0193419091144624,3939.808872901526,0.039,1978,5,24,1978.05,1977,8,236,34,0.3403994866186918,48.242387103043264,0.0122448546767992,0.02,1,Wet,71,14,18,24,213,340.0,0.0862986025384531,3599.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2499.808872901526,29.0,4.0,7.0,56.0,2403.808872901526,100.0,18.0,25.0,80.0,2616.808872901526,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1978-05-25,1978-06-05,3752.1211,1.0249522745569744,3845.745055858216,0.043,1978,5,25,1978.05,1977,8,237,34,0.3322723728261498,94.06381704330988,0.0244591920881553,0.02,1,Wet,71,14,18,24,213,340.0,0.0884093966348805,3505.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2405.745055858216,29.0,4.0,7.0,56.0,2309.7450558582163,100.0,18.0,25.0,80.0,2522.7450558582163,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1978-05-26,1978-06-06,3696.4452,1.0311736660449222,3811.676948218156,0.045,1978,5,26,1978.05,1977,8,238,34,0.3293288883260487,34.06810764005968,0.0089378266056848,0.02,1,Wet,71,14,18,24,213,340.0,0.0891995844923163,3471.676948218156,1100.0,,4,275.0,275.0,275.0,275.0,2371.676948218156,29.0,4.0,7.000000000000014,56.0,2275.676948218156,100.0,18.0,25.0,80.0,2488.676948218156,1243.0,990.0,975.28093448551,14.719065514490126,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.777876101971849,12.777876101971849,12.777876101971849,12.777876101971849,,0.8808888361900089,0.8808888361900089,0.8808888361900089,0.8808888361900089,30.35646328199933,30.35646328199933,30.35646328199933,30.35646328199933,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.6182579079836931,0.97,0.97,0.97,0.97,29.445769383539343,29.445769383539343,29.445769383539343,29.445769383539343,117.7830775341574,2826.7938608197774,0.0309005928713915,2.9743201397514493e-05,0.045
1978-05-27,1978-06-07,3532.5498,1.0243778615521175,3618.6658099503607,0.051,1978,5,27,1978.05,1977,8,239,35,0.3126527259797112,193.0111382677956,0.0533376521636971,0.02,1,Wet,71,14,18,24,213,340.0,0.0939572809031138,3278.6658099503607,1100.0,,4,275.0,275.0,275.0,275.0,2178.6658099503607,29.0,4.0,7.0,56.0,2082.665809950361,100.0,18.0,25.0,80.0,2295.665809950361,1243.0,990.0,974.8719346925138,15.128065307486168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18687589496789,13.18687589496789,13.18687589496789,13.18687589496789,,0.888822061395854,0.888822061395854,0.888822061395854,0.888822061395854,31.610265089817684,31.610265089817684,31.610265089817684,31.610265089817684,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.97,0.97,0.97,0.97,30.661957137123157,30.661957137123157,30.661957137123157,30.661957137123157,122.6478285484926,2943.5478851638227,0.0338931072914343,3.0971673875881974e-05,0.05
1978-05-28,1978-06-08,3443.512,1.0251582385453473,3530.1446963297662,0.054,1978,5,28,1978.05,1977,8,240,35,0.3050045017628918,88.5211136205944,0.0250757748577921,0.02,1,Wet,71,14,18,24,213,340.0,0.0963133325252906,3190.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2090.1446963297662,29.0,4.0,7.000000000000014,56.0,1994.1446963297665,100.0,18.0,25.0,80.0,2207.1446963297662,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1978-05-29,1978-06-09,3355.9016,1.033126470307446,3467.070774707111,0.059,1978,5,29,1978.05,1977,8,241,35,0.2995549149346943,63.07392162265523,0.018192279800802,0.02,1,Wet,71,14,18,24,213,340.0,0.0980654916191384,3127.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2027.070774707111,29.0,4.0,7.0,56.0,1931.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1978-05-30,1978-06-10,3321.255,1.0394409287846869,3452.248381930785,0.06,1978,5,30,1978.05,1977,8,242,35,0.2982742601988198,14.822392776326067,0.0042935476062229,0.02,1,Wet,71,14,18,24,213,340.0,0.0984865404759328,3112.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2012.248381930785,29.0,4.0,7.0,56.0,1916.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1978-05-31,1978-06-11,3304.0166,1.0414612372122911,3441.005216005948,0.061,1978,5,31,1978.05,1977,8,243,35,0.2973028506629138,11.243165924837283,0.0032674074054114,0.02,1,Wet,71,14,18,24,213,340.0,0.0988083361276172,3101.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2001.005216005948,29.0,4.0,7.0,56.0,1905.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1978-06-01,1978-06-12,3269.7091,1.0414080913697863,3405.1015131654217,0.064,1978,6,1,1978.06,1977,9,244,35,0.2942007707374925,35.90370284052551,0.0105440917698659,0.02,1,Wet,67,13,15,17,181,293.0,0.0860473612510964,3112.1015131654217,1100.0,,4,275.0,275.0,275.0,275.0,2012.1015131654217,32.99999999999994,5.0,10.0,63.0,1901.1015131654217,100.0,18.0,25.0,80.0,2082.1015131654217,1243.0,990.0,974.419381777898,15.580618222101862,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.639428809583585,13.639428809583585,13.639428809583585,13.639428809583585,,0.8961647324354937,0.8961647324354937,0.8961647324354937,0.8961647324354937,32.96517802315613,32.96517802315613,32.96517802315613,32.96517802315613,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.6713885544430983,0.97,0.97,0.97,0.97,31.976222682461444,31.976222682461444,31.976222682461444,31.976222682461444,127.90489072984576,3069.7173775162987,0.0375627247044813,3.229921483076914e-05,0.065
1978-06-02,1978-06-13,3201.7695,1.03475301412095,3313.0406406455268,0.068,1978,6,2,1978.06,1977,9,245,35,0.2862467113517735,92.06087251989538,0.027787426266512,0.02,1,Wet,67,13,15,17,181,293.0,0.0884383959572891,3020.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1920.0406406455268,33.0,5.0,10.0,63.0,1809.0406406455268,100.0,18.0,25.0,80.0,1990.0406406455268,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1978-06-03,1978-06-14,3134.7263,1.0242753271445222,3210.822806441037,0.072,1978,6,3,1978.06,1977,9,246,36,0.2774150904765056,102.21783420448992,0.0318354018164555,0.02,1,Wet,67,13,15,17,181,293.0,0.0912538678285922,2917.822806441037,1100.0,,4,275.0,275.0,275.0,275.0,1817.8228064410368,33.0,5.0,10.0,63.0,1706.8228064410366,100.0,18.0,25.0,80.0,1887.8228064410368,1243.0,990.0,974.0076959469822,15.992304053017849,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.05111464049957,14.05111464049957,14.05111464049957,14.05111464049957,,0.9025844170951652,0.9025844170951652,0.9025844170951652,0.9025844170951652,34.20345688698316,34.20345688698316,34.20345688698316,34.20345688698316,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.6966080832379462,0.97,0.97,0.97,0.97,33.177353180373665,33.177353180373665,33.177353180373665,33.177353180373665,132.70941272149466,3185.025905315872,0.0413319017341207,3.35124779599734e-05,0.07
1978-06-04,1978-06-15,3068.5746,1.0230557447200064,3139.322872631896,0.076,1978,6,4,1978.06,1977,9,247,36,0.2712374961953958,71.49993380914111,0.0227755910143763,0.02,1,Wet,67,13,15,17,181,293.0,0.0933322286007362,2846.322872631896,1100.0,,4,275.0,275.0,275.0,275.0,1746.3228726318962,33.0,5.0,10.0,63.0,1635.3228726318962,100.0,18.0,25.0,80.0,1816.322872631896,1243.0,990.0,973.8500896925598,16.149910307440223,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.208720894921946,14.208720894921946,14.208720894921946,14.208720894921946,,0.9043401507694304,0.9043401507694304,0.9043401507694304,0.9043401507694304,34.654384502184065,34.654384502184065,34.654384502184065,34.654384502184065,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.7057919450546652,0.97,0.97,0.97,0.97,33.61475296711854,33.61475296711854,33.61475296711854,33.61475296711854,134.45901186847416,3227.01628484338,0.0428305775875001,3.3954295926382364e-05,0.075
1978-06-05,1978-06-16,2971.0078,1.0206875929295791,3032.470799957004,0.084,1978,6,5,1978.06,1977,9,248,36,0.2620054771162851,106.85207267489204,0.0352359774334536,0.02,1,Wet,67,13,15,17,181,293.0,0.0966208809015256,2739.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1639.470799957004,33.0,5.0,10.0,63.0,1528.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1978-06-06,1978-06-17,2938.9259,1.022231970362161,3004.2640135053875,0.086,1978,6,6,1978.06,1977,9,249,36,0.2595684107668655,28.20678645161616,0.0093889173271107,0.02,1,Wet,67,13,15,17,181,293.0,0.0975280463643827,2711.2640135053875,1100.0,,4,275.0,275.0,275.0,275.0,1611.2640135053875,33.0,5.0,10.0,63.0,1500.2640135053875,100.0,18.0,25.0,80.0,1681.2640135053875,1243.0,990.0,973.5240855498406,16.475914450159394,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.534725037641117,14.534725037641117,14.534725037641117,14.534725037641117,,0.907971836919322,0.907971836919322,0.907971836919322,0.907971836919322,35.59185239499207,35.59185239499207,35.59185239499207,35.59185239499207,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.7248849774947468,0.97,0.97,0.97,0.97,34.5240968231423,34.5240968231423,34.5240968231423,34.5240968231423,138.0963872925692,3314.313295021661,0.045966794752981,3.487282507388111e-05,0.085
1978-06-07,1978-06-18,2875.419000000001,1.019515904042514,2931.535401286021,0.092,1978,6,7,1978.06,1977,9,250,36,0.2532846586711122,72.72861221936638,0.0248090513208407,0.02,1,Wet,67,13,15,17,181,293.0,0.099947624671858,2638.535401286021,1100.0,,4,275.0,275.0,275.0,275.0,1538.5354012860212,33.0,5.0,10.0,63.0,1427.5354012860212,100.0,18.0,25.0,80.0,1608.5354012860212,1243.0,990.0,973.348533727242,16.651466272757943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.710276860239668,14.710276860239668,14.710276860239668,14.710276860239668,,0.9099274842230698,0.9099274842230698,0.9099274842230698,0.9099274842230698,36.09932014459694,36.09932014459694,36.09932014459694,36.09932014459694,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.7352203695437258,0.97,0.97,0.97,0.97,35.01634054025903,35.01634054025903,35.01634054025903,35.01634054025903,140.06536216103612,3361.568691864867,0.0477788404327614,3.53700409497566e-05,0.09
1978-06-08,1978-06-19,2812.7838,1.0214266739181483,2873.0524012848505,0.096,1978,6,8,1978.06,1977,9,251,36,0.2482317274710111,58.48300000117068,0.0203557025186928,0.02,1,Wet,67,13,15,17,181,293.0,0.1019821287871283,2580.0524012848505,1100.0,,4,275.0,275.0,275.0,275.0,1480.0524012848505,33.0,5.0,10.0,63.0,1369.0524012848505,100.0,18.0,25.0,80.0,1550.0524012848505,1243.0,990.0,973.2073678651705,16.79263213482966,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.851442722311385,14.851442722311385,14.851442722311385,14.851442722311385,,0.9115000719265488,0.9115000719265488,0.9115000719265488,0.9115000719265488,36.5087316346607,36.5087316346607,36.5087316346607,36.5087316346607,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.7435586890969592,0.97,0.97,0.97,0.97,35.413469685620875,35.413469685620875,35.413469685620875,35.413469685620875,141.6538787424835,3399.693089819604,0.0493043143519188,3.577118150062715e-05,0.095
1978-06-09,1978-06-20,2751.0152,1.018827290046873,2802.809361093756,0.101,1978,6,9,1978.06,1977,9,252,36,0.2421627287985004,70.24304019109513,0.025061654626301,0.02,1,Wet,67,13,15,17,181,293.0,0.1045379696768463,2509.809361093756,1100.0,,4,275.0,275.0,275.0,275.0,1409.8093610937558,33.0,5.000000000000007,10.0,63.0,1298.8093610937558,100.0,18.0,25.0,80.0,1479.8093610937558,1243.0,990.0,973.0378156991918,16.96218430080819,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.020994888289913,15.020994888289913,15.020994888289913,15.020994888289913,,0.9133785955602876,0.9133785955602876,0.9133785955602876,0.9133785955602876,37.00163558440257,37.00163558440257,37.00163558440257,37.00163558440257,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.7535974660774454,0.97,0.97,0.97,0.97,35.89158651687049,35.89158651687049,35.89158651687049,35.89158651687049,143.56634606748196,3445.592305619567,0.0512223014737817,3.625412779481868e-05,0.1
1978-06-10,1978-06-21,2690.1084,1.0194753303873465,2742.499149867776,0.106,1978,6,10,1978.06,1977,9,253,37,0.2369519265485758,60.310211225979394,0.0219909680660747,0.02,1,Wet,67,13,15,17,181,293.0,0.1068368608297021,2449.499149867776,1100.0,,4,275.0,275.0,275.0,275.0,1349.499149867776,33.0,5.000000000000007,10.0,63.0,1238.4991498677757,100.0,18.0,25.0,80.0,1419.4991498677757,1243.0,990.0,972.892239327267,17.10776067273298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.166571260214702,15.166571260214702,15.166571260214702,15.166571260214702,,0.9149289839212866,0.9149289839212866,0.9149289839212866,0.9149289839212866,37.42365398772122,37.42365398772122,37.42365398772122,37.42365398772122,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.7621925455747703,0.97,0.97,0.97,0.97,36.30094436808959,36.30094436808959,36.30094436808959,36.30094436808959,145.20377747235835,3484.8906593366005,0.0529457875964552,3.6667620573827867e-05,0.105
1978-06-11,1978-06-22,2644.9907,1.019687481531927,2697.0639055583683,0.109,1978,6,11,1978.06,1977,9,254,37,0.233026321440243,45.43524430940761,0.0168461875210929,0.02,1,Wet,67,13,15,17,181,293.0,0.1086366546214042,2404.0639055583683,1100.0,,4,275.0,275.0,275.0,275.0,1304.0639055583683,33.0,5.0,10.0,63.0,1193.0639055583683,100.0,18.0,25.0,80.0,1374.0639055583683,1243.0,990.0,972.7825680478996,17.21743195210047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.276242539582192,15.276242539582192,15.276242539582192,15.276242539582192,,0.9160969830465504,0.9160969830465504,0.9160969830465504,0.9160969830465504,37.74238941356651,37.74238941356651,37.74238941356651,37.74238941356651,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.7686841021092975,0.97,0.97,0.97,0.97,36.61011773115951,36.61011773115951,36.61011773115951,36.61011773115951,146.44047092463805,3514.5713021913134,0.0542962555031934,3.697991690016113e-05,0.11
1978-06-12,1978-06-23,2585.5798,1.0179079879576662,2631.882331921985,0.115,1978,6,12,1978.06,1977,9,255,37,0.2273946334780595,65.18157363638329,0.0247661427890596,0.02,1,Wet,67,13,15,17,181,293.0,0.1113271655218836,2338.882331921985,1100.0,,4,275.0,275.0,275.0,275.0,1238.882331921985,33.0,4.999999999999993,10.0,63.0,1127.882331921985,100.0,18.0,25.0,80.0,1308.882331921985,1243.0,990.0,972.625233214984,17.374766785015936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.43357737249766,15.43357737249766,15.43357737249766,15.43357737249766,,0.9177725990171002,0.9177725990171002,0.9177725990171002,0.9177725990171002,38.20085507360978,38.20085507360978,38.20085507360978,38.20085507360978,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.7780214882608917,0.97,0.97,0.97,0.97,37.054829421401486,37.054829421401486,37.054829421401486,37.054829421401486,148.21931768560594,3557.263624454543,0.0563168481690311,3.7429120627678274e-05,0.115
1978-06-13,1978-06-24,2527.0168,1.0161275825449274,2567.771472034419,0.119,1978,6,13,1978.06,1977,9,256,37,0.2218554551837738,64.11085988756622,0.0249675099929246,0.02,1,Wet,67,13,15,17,181,293.0,0.1141067276395352,2274.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1174.7714720344188,33.0,4.999999999999993,10.0,63.0,1063.7714720344188,100.0,18.0,25.0,80.0,1244.7714720344188,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1978-06-14,1978-06-25,2469.2967,1.0111383888554557,2496.800686844093,0.124,1978,6,14,1978.06,1977,9,257,37,0.2157235793433296,70.97078519032584,0.0284246898698315,0.02,1,Wet,67,13,15,17,181,293.0,0.1173501759847504,2203.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1103.800686844093,33.00000000000003,5.0,10.000000000000009,63.0,992.800686844093,100.0,18.0,25.0,80.0,1173.800686844093,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1978-06-15,1978-06-26,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1978,6,15,1978.06,1977,9,258,37,0.2116912061044961,46.67098656057261,0.019048373869829,0.02,1,Wet,67,13,15,17,181,293.0,0.1195855060105981,2157.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1057.1297002835204,33.00000000000003,5.0,9.999999999999991,61.33517032361723,947.7945299599032,100.0,18.0,25.0,78.33517032361723,1128.7945299599032,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1978-06-16,1978-06-27,2370.2993,1.0061312558588449,2384.832211470341,0.134,1978,6,16,1978.06,1977,9,259,37,0.2060495030710374,65.29748881317937,0.0273803282675895,0.02,1,Wet,67,13,15,17,181,293.0,0.1228597964212141,2091.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,991.832211470341,33.0,5.0,10.0,57.54657882251126,886.2856326478297,100.0,18.0,25.0,74.54657882251126,1067.2856326478295,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1978-06-17,1978-06-28,2314.871,1.0053953122300698,2327.3604518173347,0.14,1978,6,17,1978.06,1977,9,260,38,0.2010839430370177,57.471759653006295,0.0246939659080866,0.02,1,Wet,67,13,15,17,181,293.0,0.125893692045514,2034.3604518173347,1100.0,,4,275.0,275.0,275.0,275.0,934.3604518173348,32.99999999999997,5.0,10.0,54.21203986653478,832.1484119508,100.0,18.0,25.0,71.21203986653478,1013.1484119508,1243.0,990.0,971.8901804009384,18.109819599061552,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.168630186543275,16.168630186543275,16.168630186543275,16.168630186543275,,0.9246447783289854,0.9246447783289854,0.9246447783289854,0.9246447783289854,40.31990894036205,40.31990894036205,40.31990894036205,40.31990894036205,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.8211794081540131,0.9721179408154011,0.9721179408154011,0.9721179408154011,0.9721179408154011,39.19570685296924,39.19570685296924,39.19570685296924,39.19570685296924,156.78282741187695,3762.787857885047,0.0673650818846956,3.959162308380731e-05,0.14
1978-06-18,1978-06-29,2273.8406,1.008849609181632,2293.9632006513275,0.144,1978,6,18,1978.06,1977,9,261,38,0.1981984205362747,33.39725116600721,0.014558756285421,0.02,1,Wet,67,13,15,17,181,293.0,0.1277265476258765,2000.9632006513275,1100.0,,4,275.0,275.0,275.0,275.0,900.9632006513276,33.0,5.0,10.0,52.27431539615211,800.6888852551755,100.0,18.0,25.0,69.2743153961521,981.6888852551756,1243.0,990.0,971.8095663463996,18.19043365360028,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.249244241082003,16.249244241082003,16.249244241082003,16.249244241082003,,0.9250462363205884,0.9250462363205884,0.9250462363205884,0.9250462363205884,40.53853037763114,40.53853037763114,40.53853037763114,40.53853037763114,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.8256319832511434,0.9725631983251144,0.9725631983251144,0.9725631983251144,0.9725631983251144,39.42628275946875,39.42628275946875,39.42628275946875,39.42628275946875,157.705131037875,3784.923144909,0.0687478905472841,3.982452803986742e-05,0.145
1978-06-19,1978-06-30,2233.2716,1.0124644434742982,2261.108087620956,0.148,1978,6,19,1978.06,1977,9,262,38,0.1953597387704506,32.855113030371285,0.0145305362491273,0.02,1,Wet,67,13,15,17,181,293.0,0.1295824828561302,1968.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,868.1080876209562,33.00000000000003,5.0,10.0,50.36804603944115,769.740041581515,100.0,18.0,25.0,67.36804603944114,950.740041581515,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1978-06-20,1978-07-01,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1978,6,20,1978.06,1977,9,263,38,0.1896668499114853,65.88991734913452,0.0300152022434179,0.02,1,Wet,67,13,15,17,181,293.0,0.1334719272862612,1902.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,802.2181702718217,33.0,5.0,10.0,46.5450815516074,707.6730887202143,100.0,18.0,25.0,63.5450815516074,888.6730887202143,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1978-06-21,1978-07-02,2140.3921,1.0098948620755834,2161.5709846171685,0.159,1978,6,21,1978.06,1977,9,264,38,0.1867597330709233,33.647185654653185,0.0155660794367168,0.02,1,Wet,67,13,15,17,181,293.0,0.1355495619089708,1868.5709846171685,1100.0,,4,275.0,275.0,275.0,275.0,768.5709846171685,33.0,5.0,10.0,44.59285576277088,675.9781288543977,100.0,18.0,25.0,61.59285576277088,856.9781288543977,1243.0,990.0,971.4899989283864,18.510001071613715,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.568811659095438,16.568811659095438,16.568811659095438,16.568811659095438,,0.9266376820622952,0.9266376820622952,0.9266376820622952,0.9266376820622952,41.40689943250229,41.40689943250229,41.40689943250229,41.40689943250229,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.8433177073829388,0.9743317707382938,0.9743317707382938,0.9743317707382938,0.9743317707382938,40.34405764485241,40.34405764485241,40.34405764485241,40.34405764485241,161.37623057940965,3873.029533905832,0.0746569193090786,4.07515733786388e-05,0.16
