Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1978-08-07,1978-08-18,849.2947,0.8954821115912885,760.52821131929,0.409,1978,8,7,1978.08,1977,11,311,45,0.0657096374579866,18.838186293144645,0.0247698717980047,0.02,1,Wet,58,10,10,7,117,202.0,0.2656048743406772,558.52821131929,558.52821131929,,3,186.1760704397633,186.1760704397633,186.1760704397633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,636.52821131929,990.0,966.9421128452772,23.057887154722835,0.2882539350526905,0.093411284527716,989.6183347804196,0.2452283473697704,0.2452283473697704,0.2452283473697704,0.0,22.430993587772623,22.430993587772623,22.430993587772623,22.676221935142397,,0.9280851130150398,0.9280851130150398,0.9280851130150398,0.0,38.01008813916252,38.01008813916252,38.01008813916252,0.0,0.7741362146468944,0.7741362146468944,0.7741362146468944,0.0,0.97,0.97,0.97,0.96,36.869785494987646,36.869785494987646,36.869785494987646,0.0,110.60935648496294,2654.6245556391104,0.1454375456935235,5.501033004805336e-05,0.41
1978-08-08,1978-08-19,834.7498,0.8963571399655789,748.233943314839,0.416,1978,8,8,1978.08,1977,11,312,45,0.0646474127024021,12.294268004450943,0.0164310482226784,0.02,1,Wet,58,10,10,7,117,202.0,0.2699690408391473,546.233943314839,546.233943314839,,3,182.0779811049464,182.0779811049464,182.0779811049464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,624.233943314839,990.0,966.8929357732592,23.107064226740704,0.2812672236156285,0.0884935773259356,989.6302391990585,0.2345611912507616,0.2345611912507616,0.2345611912507616,0.0,22.502742234548396,22.502742234548396,22.502742234548396,22.737303425799155,,0.9267362355769784,0.9267362355769784,0.9267362355769784,0.0,37.23811754892493,37.23811754892493,37.23811754892493,0.0,0.7584137993671065,0.7584137993671065,0.7584137993671065,0.0,0.97,0.97,0.97,0.96,36.12097402245718,36.12097402245718,36.12097402245718,0.0,108.36292206737156,2600.7101296169176,0.1448249214507701,5.510608056085493e-05,0.415
1978-08-09,1978-08-20,827.5366,0.8937943571986156,739.6475434553279,0.419,1978,8,9,1978.08,1977,11,313,45,0.0639055477545403,8.586399859511175,0.0116087722260241,0.02,1,Wet,58,10,10,7,117,202.0,0.2731030499423271,537.6475434553279,537.6475434553279,,3,179.21584781844263,179.21584781844263,179.21584781844263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,615.6475434553279,990.0,966.8585901738212,23.141409826178688,0.2763876571314819,0.0850590173821311,989.6385533254864,0.2272396195461065,0.2272396195461065,0.2272396195461065,0.0,22.552723532118907,22.552723532118907,22.552723532118907,22.77996315166501,,0.9257686599971052,0.9257686599971052,0.9257686599971052,0.0,36.69581867732762,36.69581867732762,36.69581867732762,0.0,0.7473690158315198,0.7473690158315198,0.7473690158315198,0.0,0.97,0.97,0.97,0.96,35.59494411700779,35.59494411700779,35.59494411700779,0.0,106.78483235102335,2562.8359764245606,0.1443725911022008,5.51708155127178e-05,0.42
1978-08-10,1978-08-21,813.2284,0.8958086931444238,728.4970702319307,0.424,1978,8,10,1978.08,1977,11,314,45,0.0629421468680388,11.150473223397167,0.0153061332420282,0.02,1,Wet,58,10,10,7,117,202.0,0.2772832016135487,526.4970702319307,526.4970702319307,,3,175.49902341064356,175.49902341064356,175.49902341064356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,604.4970702319307,990.0,966.8139882809276,23.18601171907233,0.2700509530047816,0.0805988280927722,989.6493502189024,0.2179475585266089,0.2179475585266089,0.2179475585266089,0.0,22.61741437944816,22.61741437944816,22.61741437944816,22.835361937974767,,0.9245214999864289,0.9245214999864289,0.9245214999864289,0.0,35.98929785885512,35.98929785885512,35.98929785885512,0.0,0.7329795897933832,0.7329795897933832,0.7329795897933832,0.0,0.97,0.97,0.97,0.96,34.90961892308946,34.90961892308946,34.90961892308946,0.0,104.7288567692684,2513.492562462441,0.1437601619124233,5.525453178639594e-05,0.425
1978-08-11,1978-08-22,806.1332,0.8935666243082664,720.3337222668207,0.431,1978,8,11,1978.08,1977,11,315,45,0.0622368336038533,8.163347965110006,0.0113327305285954,0.02,1,Wet,58,10,10,7,117,202.0,0.2804255774175412,518.3337222668207,518.3337222668207,,3,172.77790742227356,172.77790742227356,172.77790742227356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,596.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2654118027461488,0.0773334889067282,989.6572547083472,0.2112780941103474,0.2112780941103474,0.2112780941103474,0.0,22.664641725169595,22.664641725169595,22.664641725169595,22.875919819279943,,0.9236151598210872,0.9236151598210872,0.9236151598210872,0.0,35.47045996007644,35.47045996007644,35.47045996007644,0.0,0.7224126264781352,0.7224126264781352,0.7224126264781352,0.0,0.97,0.97,0.97,0.96,34.40634616127414,34.40634616127414,34.40634616127414,0.0,103.21903848382244,2477.2569236117383,0.143293358749056,5.5315627563270455e-05,0.43
1978-08-12,1978-08-23,799.0771,0.8911326595966059,712.0837013457431,0.433,1978,8,12,1978.08,1977,11,316,46,0.0615240317962722,8.250020921077635,0.0115857460372793,0.02,1,Wet,58,10,10,7,117,202.0,0.2836745169398583,510.0837013457431,510.0837013457431,,3,170.02790044858102,170.02790044858102,170.02790044858102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,588.0837013457431,990.0,966.7483348053828,23.25166519461709,0.2607233971001659,0.0740334805382972,989.6652431223616,0.2045680770945376,0.2045680770945376,0.2045680770945376,0.0,22.712340239884067,22.712340239884067,22.712340239884067,22.916908316978606,,0.9227051333076048,0.9227051333076048,0.9227051333076048,0.0,34.94489289894558,34.94489289894558,34.94489289894558,0.0,0.7117086130131483,0.7117086130131483,0.7117086130131483,0.0,0.97,0.97,0.97,0.96,33.896546111977216,33.896546111977216,33.896546111977216,0.0,101.68963833593163,2440.5513200623595,0.1428057377858134,5.537742469609836e-05,0.435
1978-08-13,1978-08-24,778.1427,0.8891770066630039,691.9065967426677,0.441,1978,8,13,1978.08,1977,11,317,46,0.0597807299585664,20.17710460307536,0.0291616017220595,0.02,1,Wet,58,10,10,7,117,202.0,0.2919469202215561,489.9065967426677,489.9065967426677,,3,163.30219891422257,163.30219891422257,163.30219891422257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,567.9065967426677,990.0,966.6676263869706,23.332373613029404,0.249256947251662,0.0679813193485335,989.6827617333998,0.1886950575027119,0.1886950575027119,0.1886950575027119,0.0,22.82644028892653,22.82644028892653,22.82644028892653,23.015135346429247,,0.92041646718916,0.92041646718916,0.92041646718916,0.0,33.647538763970005,33.647538763970005,33.647538763970005,0.0,0.6852859218731162,0.6852859218731162,0.6852859218731162,0.0,0.97,0.97,0.97,0.96,32.638112601050906,32.638112601050906,32.638112601050906,0.0,97.91433780315272,2349.9441072756654,0.1415138087483342,5.551757691850164e-05,0.44
1978-08-14,1978-08-25,771.2422,0.8877747482097623,684.6893499137433,0.444,1978,8,14,1978.08,1977,11,318,46,0.0591571598325474,7.217246828924432,0.0105409070987209,0.02,1,Wet,58,10,10,7,117,202.0,0.2950243055853692,482.6893499137433,482.6893499137433,,3,160.89644997124776,160.89644997124776,160.89644997124776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,560.6893499137433,990.0,966.6387573996548,23.36124260034512,0.2451554569518336,0.0665378699827486,989.6883066730654,0.1831618349338698,0.1831618349338698,0.1831618349338698,0.0,22.86638743847668,22.86638743847668,22.86638743847668,23.04954927341055,,0.9195128359151754,0.9195128359151754,0.9195128359151754,0.0,33.17725992571893,33.17725992571893,33.17725992571893,0.0,0.6757079414606706,0.6757079414606706,0.6757079414606706,0.0,0.97,0.97,0.97,0.96,32.18194212794736,32.18194212794736,32.18194212794736,0.0,96.54582638384208,2317.09983321221,0.1410067593369239,5.556013430048796e-05,0.445
1978-08-15,1978-08-26,764.3804,0.8926299826267534,682.3088631722309,0.445,1978,8,15,1978.08,1977,11,319,46,0.0589514857780807,2.3804867415124136,0.0034888697333417,0.02,1,Wet,58,10,10,7,117,202.0,0.2960536069557262,480.3088631722309,480.3088631722309,,3,160.10295439074363,160.10295439074363,160.10295439074363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,558.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2438026497788749,0.0660617726344461,989.6901355775866,0.1813367950987103,0.1813367950987103,0.1813367950987103,0.0,22.87956332979896,22.87956332979896,22.87956332979896,23.06090012489767,,0.9192146408948996,0.9192146408948996,0.9192146408948996,0.0,33.02194958215304,33.02194958215304,33.02194958215304,0.0,0.6725447980071902,0.6725447980071902,0.6725447980071902,0.0,0.97,0.97,0.97,0.96,32.03129109468845,32.03129109468845,32.03129109468845,0.0,96.09387328406537,2306.2529588175685,0.1408363257034358,5.557412037457127e-05,0.445
1978-08-16,1978-08-27,750.7725,0.8881602932782826,666.8063237852695,0.452,1978,8,16,1978.08,1977,11,320,46,0.0576120663750472,15.502539386961416,0.0232489387607452,0.02,1,Wet,58,10,10,7,117,202.0,0.3029365391337376,464.8063237852695,464.8063237852695,,3,154.9354412617565,154.9354412617565,154.9354412617565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,542.8063237852695,990.0,966.567225295141,23.43277470485896,0.234992709309123,0.0629612647570539,989.7020460259338,0.169860553125394,0.169860553125394,0.169860553125394,0.0,22.964960177667347,22.964960177667347,22.964960177667347,23.13482073079274,,0.9172699319042944,0.9172699319042944,0.9172699319042944,0.0,32.00754222532115,32.00754222532115,32.00754222532115,0.0,0.6518847703731395,0.6518847703731395,0.6518847703731395,0.0,0.97,0.97,0.97,0.96,31.04731595856152,31.04731595856152,31.04731595856152,0.0,93.14194787568456,2235.4067490164293,0.1396836600873013,5.566353548742578e-05,0.45
1978-08-17,1978-08-28,744.0263,0.8869874635023101,659.9420006160087,0.456,1978,8,17,1978.08,1977,11,321,46,0.0570189888532231,6.864323169260729,0.0104014037034366,0.02,1,Wet,58,10,10,7,117,202.0,0.3060875043737895,457.9420006160087,457.9420006160087,,3,152.6473335386696,152.6473335386696,152.6473335386696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,535.9420006160087,990.0,966.539768002464,23.46023199753597,0.2310917820496065,0.0615884001232017,989.7073198178272,0.1649182404435263,0.1649182404435263,0.1649182404435263,0.0,23.002633574919614,23.002633574919614,23.002633574919614,23.16755181536314,,0.9164039212228948,0.9164039212228948,0.9164039212228948,0.0,31.556761099910496,31.556761099910496,31.556761099910496,0.0,0.6427038920552035,0.6427038920552035,0.6427038920552035,0.0,0.97,0.97,0.97,0.96,30.61005826691318,30.61005826691318,30.61005826691318,0.0,91.83017480073954,2203.924195217749,0.1391488565889466,5.570221087993953e-05,0.455
1978-08-18,1978-08-29,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1978,8,18,1978.08,1977,11,322,46,0.0550303881144804,23.016212253966952,0.0361364112970788,0.02,1,Wet,58,10,10,7,117,202.0,0.3171484083247372,434.92578836204177,434.92578836204177,,2,217.46289418102089,217.46289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,512.9257883620418,990.0,966.4477031534482,23.552296846551823,0.21801189528169,0.0569851576724083,989.7250029470458,0.3345857140775443,0.3345857140775443,0.0,0.0,22.942714079520105,22.942714079520105,23.27729979359765,23.27729979359765,,0.9377651357352682,0.9377651357352682,0.0,0.0,45.88415503337378,45.88415503337378,0.0,0.0,0.9345041758324598,0.9345041758324598,0.0,0.0,0.98,0.98,0.96,0.96,44.96647193270631,44.96647193270631,0.0,0.0,89.93294386541261,2158.3906527699028,0.1411984653607601,5.743824340706352e-05,0.465
1978-08-19,1978-08-30,717.4235,0.8782993569127185,630.1125986840717,0.468,1978,8,19,1978.08,1977,11,323,47,0.0544417285263038,6.813189677970057,0.0108126542656006,0.02,1,Wet,58,10,10,7,117,202.0,0.3205776244148381,428.1125986840717,428.1125986840717,,2,214.05629934203583,214.05629934203583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,506.1125986840717,990.0,966.4204503947362,23.579549605263765,0.2141546019754138,0.0556225197368143,989.7302228782876,0.3241688980261076,0.3241688980261076,0.0,0.0,22.985603585525347,22.985603585525347,23.309772483551452,23.309772483551452,,0.937012423670732,0.937012423670732,0.0,0.0,45.21348405223819,45.21348405223819,0.0,0.0,0.9208448890476209,0.9208448890476209,0.0,0.0,0.98,0.98,0.96,0.96,44.30921437119342,44.30921437119342,0.0,0.0,88.61842874238684,2126.842289817284,0.1406390364634157,5.7499429547001626e-05,0.47
1978-08-20,1978-08-31,710.868,0.8775314292741972,623.8090120652902,0.47,1978,8,20,1978.08,1977,11,324,47,0.053897098642441,6.303586618781537,0.0101049944724456,0.02,1,Wet,58,10,10,7,117,202.0,0.3238170595375398,421.8090120652902,421.8090120652902,,2,210.9045060326451,210.9045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,499.8090120652902,990.0,966.3952360482612,23.60476395173885,0.2119298706773557,0.054361802413058,989.7337083269096,0.3147135180979352,0.3147135180979352,0.0,0.0,23.02375876055046,23.02375876055046,23.3384722786484,23.3384722786484,,0.9363167802601728,0.9363167802601728,0.0,0.0,44.588574791364174,44.588574791364174,0.0,0.0,0.9081176128587408,0.9081176128587408,0.0,0.0,0.98,0.98,0.96,0.96,43.69680329553689,43.69680329553689,0.0,0.0,87.39360659107378,2097.4465581857708,0.1400967361816934,5.755211751401899e-05,0.47
1978-08-21,1978-09-01,704.3503,0.8783280558406197,618.6506296297572,0.474,1978,8,21,1978.08,1977,11,325,47,0.053451414400011,5.158382435532985,0.0083381187838119,0.0,1,Wet,58,10,10,7,117,202.0,0.3265170846441886,416.6506296297572,416.6506296297572,,2,208.3253148148786,208.3253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,494.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2101093174676179,0.0533301259259514,989.7365605566064,0.307076425555743,0.307076425555743,0.0,0.0,23.05488161253169,23.05488161253169,23.36195803808744,23.36195803808744,,0.93574471252837,0.93574471252837,0.0,0.0,44.07588330066999,44.07588330066999,0.0,0.0,0.8976758309708756,0.8976758309708756,0.0,0.0,0.9797675830970876,0.9797675830970876,0.96,0.96,43.18412165436672,43.18412165436672,0.0,0.0,86.36824330873344,2072.8378394096026,0.1396074604505326,5.758104510291841e-05,0.475
1978-08-22,1978-09-02,691.4282,0.8804892019345739,608.7950640130589,0.48,1978,8,22,1978.08,1977,11,326,47,0.0525998935307282,9.855565616698302,0.0161886424501084,0.0,1,Wet,58,10,10,7,117,202.0,0.3318029529813451,406.7950640130589,406.7950640130589,,2,203.39753200652945,203.39753200652945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,484.7950640130589,990.0,966.3351802560522,23.66481974394776,0.2066309825745579,0.0513590128026117,989.7420100046228,0.2927169415386742,0.2927169415386742,0.0,0.0,23.11411280703187,23.11411280703187,23.406829748570544,23.406829748570544,,0.9345264578178544,0.9345264578178544,0.0,0.0,43.08768968790411,43.08768968790411,0.0,0.0,0.8775496881446865,0.8775496881446865,0.0,0.0,0.9777549688144688,0.9777549688144688,0.96,0.96,42.12920268708419,42.12920268708419,0.0,0.0,84.25840537416838,2022.201728980041,0.138401919389348,5.753538986693386e-05,0.48
1978-08-23,1978-09-03,685.0236,0.878477532975807,601.777842158206,0.482,1978,8,23,1978.08,1977,11,327,47,0.051993605562469,7.017221854852892,0.0116608179352141,0.0,1,Wet,58,10,10,7,117,202.0,0.335672046806427,399.777842158206,399.777842158206,,2,199.888921079103,199.888921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,477.777842158206,990.0,966.3071113686328,23.69288863136717,0.2041543872598535,0.0499555684316412,989.7458900443085,0.2826889790214884,0.2826889790214884,0.0,0.0,23.15608969665413,23.15608969665413,23.43877867567562,23.43877867567562,,0.9334878883056033,0.9334878883056033,0.0,0.0,42.37418262583287,42.37418262583287,0.0,0.0,0.863017976086209,0.863017976086209,0.0,0.0,0.9763017976086208,0.9763017976086208,0.96,0.96,41.36999066979662,41.36999066979662,0.0,0.0,82.73998133959324,1985.7595521502376,0.1374925687573606,5.749025014946104e-05,0.48
1978-08-24,1978-09-04,672.3268,0.8764068829576366,589.2318351168824,0.488,1978,8,24,1978.08,1977,11,328,47,0.0509096305540986,12.546007041323604,0.0212921405355413,0.0,1,Wet,58,10,10,7,117,202.0,0.3428192232008823,387.2318351168824,387.2318351168824,,2,193.6159175584412,193.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,465.2318351168824,990.0,966.251543258026,23.74845674197411,0.1997265121121832,0.0474463670233764,989.7528271208644,0.2652352957589601,0.2652352957589601,0.0,0.0,23.23604856707963,23.23604856707963,23.50128386283859,23.50128386283859,,0.9316344248585527,0.9316344248585527,0.0,0.0,41.1043288545452,41.1043288545452,0.0,0.0,0.8371553738196577,0.8371553738196577,0.0,0.0,0.9737155373819656,0.9737155373819656,0.96,0.96,40.02392365932851,40.02392365932851,0.0,0.0,80.04784731865702,1921.1483356477684,0.135851192260816,5.742170743105305e-05,0.49
1978-08-25,1978-09-05,666.0345,0.8753352736866753,583.0034913422678,0.493,1978,8,25,1978.08,1977,11,329,47,0.0503715016519719,6.2283437746145855,0.0106832015024041,0.0,1,Wet,58,10,10,7,117,202.0,0.346481630041235,381.0034913422678,381.0034913422678,,2,190.5017456711339,190.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,459.0034913422678,990.0,966.22351571104,23.776484288959864,0.1975283363483784,0.0462006982684535,989.7562709653832,0.2567647482254842,0.2567647482254842,0.0,0.0,23.275990506117616,23.275990506117616,23.5327552543431,23.5327552543431,,0.9307141247250168,0.9307141247250168,0.0,0.0,40.472696051871694,40.472696051871694,0.0,0.0,0.8242911619525803,0.8242911619525803,0.0,0.0,0.972429116195258,0.972429116195258,0.96,0.96,39.3568280517609,39.3568280517609,0.0,0.0,78.7136561035218,1889.1277464845232,0.1350140389765022,5.738767483775771e-05,0.495
1978-08-26,1978-09-06,666.0345,0.8753352736866753,583.0034913422678,0.493,1978,8,26,1978.08,1977,11,330,48,0.0503715016519719,0.0,0.0,0.0,1,Wet,58,10,10,7,117,202.0,0.346481630041235,381.0034913422678,381.0034913422678,,2,190.5017456711339,190.5017456711339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,459.0034913422678,990.0,966.22351571104,23.776484288959864,0.1975283363483784,0.0462006982684535,989.7562709653832,0.2567647482254842,0.2567647482254842,0.0,0.0,23.275990506117616,23.275990506117616,23.5327552543431,23.5327552543431,,0.9307141247250168,0.9307141247250168,0.0,0.0,40.472696051871694,40.472696051871694,0.0,0.0,0.8242911619525803,0.8242911619525803,0.0,0.0,0.972429116195258,0.972429116195258,0.96,0.96,39.3568280517609,39.3568280517609,0.0,0.0,78.7136561035218,1889.1277464845232,0.1350140389765022,5.738767483775771e-05,0.495
1978-08-27,1978-09-07,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1978,8,27,1978.08,1977,11,331,48,0.0494114767522878,11.111399301899494,0.0194291885769163,0.0,1,Wet,58,10,10,7,117,202.0,0.3532134869697435,369.8920920403683,369.8920920403683,,2,184.94604602018416,184.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,447.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1936067787832767,0.0439784184080736,989.7624148028086,0.2419607987320751,0.2419607987320751,0.0,0.0,23.346939589894976,23.346939589894976,23.588900388627053,23.588900388627053,,0.9290684400806404,0.9290684400806404,0.0,0.0,39.3424514525968,39.3424514525968,0.0,0.0,0.8012719236781425,0.8012719236781425,0.0,0.0,0.9701271923678142,0.9701271923678142,0.96,0.96,38.167181968574766,38.167181968574766,0.0,0.0,76.33436393714953,1832.0247344915888,0.1334768656527625,5.732479941806225e-05,0.495
1978-08-28,1978-09-08,647.3805,0.8756118252012844,566.8540212047202,0.501,1978,8,28,1978.08,1977,11,332,48,0.0489761874320878,5.038070835648114,0.0088877747130395,0.0,1,Wet,58,10,10,7,117,202.0,0.3563527688675377,364.8540212047202,364.8540212047202,,2,182.4270106023601,182.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,442.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1918286872700254,0.042970804240944,989.7652005084892,0.235461687354089,0.235461687354089,0.0,0.0,23.37889572571377,23.37889572571377,23.614357413067864,23.614357413067864,,0.9281839004323968,0.9281839004323968,0.0,0.0,38.82271163506693,38.82271163506693,0.0,0.0,0.7906865913455586,0.7906865913455586,0.0,0.0,0.97,0.97,0.96,0.96,37.65803028601492,37.65803028601492,0.0,0.0,75.31606057202984,1807.585453728716,0.1328667659655347,5.7341091836112925e-05,0.5
1978-08-29,1978-09-09,641.2365,0.8794376863729334,563.9275439778775,0.503,1978,8,29,1978.08,1977,11,333,48,0.0487233397996886,2.926477226842735,0.0051894560889856,0.0,1,Wet,58,10,10,7,117,202.0,0.3582020459137643,361.9275439778775,361.9275439778775,,2,180.96377198893876,180.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,439.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1907958426573706,0.0423855087955755,989.7668186485472,0.2316865317314619,0.2316865317314619,0.0,0.0,23.39745816891517,23.39745816891517,23.629144700646638,23.629144700646638,,0.9276703543234656,0.9276703543234656,0.0,0.0,38.52056930663101,38.52056930663101,0.0,0.0,0.7845329797684524,0.7845329797684524,0.0,0.0,0.97,0.97,0.96,0.96,37.36495222743208,37.36495222743208,0.0,0.0,74.72990445486415,1793.5177069167398,0.1325168547855073,5.735486878082608e-05,0.505
1978-08-30,1978-09-10,635.1294,0.8861628436789661,562.8280752081156,0.506,1978,8,30,1978.08,1977,11,334,48,0.0486283456979812,1.09946876976187,0.0019534717939493,0.0,1,Wet,58,10,10,7,117,202.0,0.3589017835069918,360.8280752081156,360.8280752081156,,2,180.4140376040578,180.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,438.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1904078060154946,0.0421656150416231,989.7674265789428,0.2302682170184691,0.2302682170184691,0.0,0.0,23.40443202348792,23.40443202348792,23.63470024050639,23.63470024050639,,0.927477465714948,0.927477465714948,0.0,0.0,38.4070099831855,38.4070099831855,0.0,0.0,0.7822201625903361,0.7822201625903361,0.0,0.0,0.97,0.97,0.96,0.96,37.25479968368994,37.25479968368994,0.0,0.0,74.50959936737988,1788.230384817117,0.1323842975314062,5.736003475740013e-05,0.505
1978-08-31,1978-09-11,629.0591,0.8842087083672124,556.2195342976412,0.513,1978,8,31,1978.08,1977,11,335,48,0.0480573677633162,6.608540910474403,0.0118811737146543,0.0,1,Wet,58,10,10,7,117,202.0,0.3631659579433376,354.2195342976412,354.2195342976412,,2,177.1097671488206,177.1097671488206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,432.2195342976412,990.0,966.1029879043392,23.89701209566067,0.1880754468861342,0.0408439068595282,989.7710806462544,0.2219744178720515,0.2219744178720515,0.0,0.0,23.44611832404291,23.44611832404291,23.66809274191496,23.66809274191496,,0.9263184436050732,0.9263184436050732,0.0,0.0,37.723543017024525,37.723543017024525,0.0,0.0,0.7683002651125158,0.7683002651125158,0.0,0.0,0.97,0.97,0.96,0.96,36.59183672651379,36.59183672651379,0.0,0.0,73.18367345302758,1756.408162872662,0.1315733607692137,5.739039271706231e-05,0.515
1978-09-01,1978-09-12,623.0255,0.8843912864860217,550.9983234585969,0.515,1978,9,1,1978.09,1977,12,336,48,0.0476062551468227,5.221210839044262,0.0094759105731409,0.0,1,Wet,48,8,7,4,79,146.0,0.2649735830112207,404.9983234585969,404.9983234585969,,2,202.4991617292985,202.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,467.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2007028916833288,0.0509996646917193,989.7482974436248,0.2901476025457936,0.2901476025457936,0.0,0.0,23.378657385515403,23.378657385515403,23.6688049880612,23.6688049880612,,0.9344756553059724,0.9344756553059724,0.0,0.0,43.38598755940704,43.38598755940704,0.0,0.0,0.8836250012099194,0.8836250012099194,0.0,0.0,0.978362500120992,0.978362500120992,0.96,0.96,42.44722325883973,42.44722325883973,0.0,0.0,84.89444651767946,2037.466716424307,0.15407387446263,5.822688473861344e-05,0.515
1978-09-02,1978-09-13,623.0255,0.8843912864860217,550.9983234585969,0.515,1978,9,2,1978.09,1977,12,337,49,0.0476062551468227,0.0,0.0,0.0,1,Wet,48,8,7,4,79,146.0,0.2649735830112207,404.9983234585969,404.9983234585969,,2,202.4991617292985,202.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,467.9983234585969,990.0,966.0794924555636,23.920507544436305,0.2007028916833288,0.0509996646917193,989.7482974436248,0.2901476025457936,0.2901476025457936,0.0,0.0,23.378657385515403,23.378657385515403,23.6688049880612,23.6688049880612,,0.9344756553059724,0.9344756553059724,0.0,0.0,43.38598755940704,43.38598755940704,0.0,0.0,0.8836250012099194,0.8836250012099194,0.0,0.0,0.978362500120992,0.978362500120992,0.96,0.96,42.44722325883973,42.44722325883973,0.0,0.0,84.89444651767946,2037.466716424307,0.15407387446263,5.822688473861344e-05,0.515
1978-09-03,1978-09-14,611.0679,0.8869861279741288,542.0087505502821,0.523,1978,9,3,1978.09,1977,12,338,49,0.0468295560475443,8.989572908314813,0.0165856601008526,0.0,1,Wet,48,8,7,4,79,146.0,0.2693683447947499,396.0087505502821,396.0087505502821,,2,198.00437527514103,198.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,459.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1975301924860631,0.0492017501100564,989.753268057404,0.2774122507703949,0.2774122507703949,0.0,0.0,23.43681642915732,23.43681642915732,23.714228679927714,23.714228679927714,,0.9331475769951648,0.9331475769951648,0.0,0.0,42.46806148977547,42.46806148977547,0.0,0.0,0.8649299692418629,0.8649299692418629,0.0,0.0,0.9764929969241862,0.9764929969241862,0.96,0.96,41.46976463771147,41.46976463771147,0.0,0.0,82.93952927542294,1990.5487026101505,0.1530224912258656,5.81773965854238e-05,0.525
1978-09-04,1978-09-15,611.0679,0.8869861279741288,542.0087505502821,0.523,1978,9,4,1978.09,1977,12,339,49,0.0468295560475443,0.0,0.0,0.0,1,Wet,48,8,7,4,79,146.0,0.2693683447947499,396.0087505502821,396.0087505502821,,2,198.00437527514103,198.00437527514103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,459.0087505502821,990.0,966.0390393774762,23.96096062252377,0.1975301924860631,0.0492017501100564,989.753268057404,0.2774122507703949,0.2774122507703949,0.0,0.0,23.43681642915732,23.43681642915732,23.714228679927714,23.714228679927714,,0.9331475769951648,0.9331475769951648,0.0,0.0,42.46806148977547,42.46806148977547,0.0,0.0,0.8649299692418629,0.8649299692418629,0.0,0.0,0.9764929969241862,0.9764929969241862,0.96,0.96,41.46976463771147,41.46976463771147,0.0,0.0,82.93952927542294,1990.5487026101505,0.1530224912258656,5.81773965854238e-05,0.525
1978-09-05,1978-09-16,605.1438,0.8886028945088347,537.7325322740754,0.526,1978,9,5,1978.09,1977,12,340,49,0.0464600907884801,4.276218276206691,0.0079523146165669,0.0,1,Wet,48,8,7,4,79,146.0,0.2715104466203016,391.7325322740754,391.7325322740754,,2,195.8662661370377,195.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,454.7325322740754,990.0,966.0197963952334,23.980203604766643,0.1960209823789061,0.048346506454815,989.7556325111664,0.2714255451837056,0.2714255451837056,0.0,0.0,23.464410570749305,23.464410570749305,23.73583611593301,23.73583611593301,,0.932515584620514,0.932515584620514,0.0,0.0,42.03045501243594,42.03045501243594,0.0,0.0,0.8560174136952329,0.8560174136952329,0.0,0.0,0.9756017413695232,0.9756017413695232,0.96,0.96,41.00498510068591,41.00498510068591,0.0,0.0,82.00997020137181,1968.239284832924,0.1525107098403568,5.815331993468554e-05,0.525
1978-09-06,1978-09-17,599.256,0.8886339443648977,532.5192229643311,0.53,1978,9,6,1978.09,1977,12,341,49,0.0460096608641182,5.213309309744318,0.0097898988147767,0.0,1,Wet,48,8,7,4,79,146.0,0.2741685064198692,386.5192229643311,386.5192229643311,,2,193.25961148216555,193.25961148216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,449.5192229643311,990.0,965.9963365033394,24.00366349666058,0.1941810437710525,0.0473038445928662,989.758515111636,0.2642661432314903,0.2642661432314903,0.0,0.0,23.49791246506512,23.49791246506512,23.762178608296608,23.762178608296608,,0.9317448210230602,0.9317448210230602,0.0,0.0,41.495984303219295,41.495984303219295,0.0,0.0,0.8451320632020223,0.8451320632020223,0.0,0.0,0.9745132063202022,0.9745132063202022,0.96,0.96,40.438384712743016,40.438384712743016,0.0,0.0,80.87676942548603,1941.0424662116648,0.1518757745030798,5.812329102951348e-05,0.53
1978-09-07,1978-09-18,593.4044,0.8886647923374786,527.3375978981461,0.532,1978,9,7,1978.09,1977,12,342,49,0.0455619684583998,5.181625066185006,0.009826011054091,0.0,1,Wet,48,8,7,4,79,146.0,0.2768624891946345,381.3375978981461,381.3375978981461,,2,190.66879894907305,190.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,444.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1923522875158125,0.0462675195796292,989.7613801929044,0.2572191331414787,0.2572191331414787,0.0,0.0,23.5311418692214,23.5311418692214,23.78836100236288,23.78836100236288,,0.93097851116634,0.93097851116634,0.0,0.0,40.96387095076162,40.96387095076162,0.0,0.0,0.8342947240480982,0.8342947240480982,0.0,0.0,0.9734294724048098,0.9734294724048098,0.96,0.96,39.8754392872586,39.8754392872586,0.0,0.0,79.7508785745172,1914.0210857884128,0.1512330599835608,5.809293903448715e-05,0.53
1978-09-08,1978-09-19,587.589,0.8901106602929673,523.0192327708844,0.536,1978,9,8,1978.09,1977,12,343,49,0.0451888617114044,4.3183651272617,0.0082566086611836,0.0,1,Wet,48,8,7,4,79,146.0,0.2791484344208758,377.0192327708844,377.0192327708844,,2,188.5096163854422,188.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,440.0192327708844,990.0,965.953586547469,24.046413452531056,0.1908282024772351,0.0454038465541768,989.7637679509684,0.2514355795852763,0.2514355795852763,0.0,0.0,23.558745823914265,23.558745823914265,23.81018140349954,23.81018140349954,,0.9303396626312932,0.9303396626312932,0.0,0.0,40.51967115346015,40.51967115346015,0.0,0.0,0.8252478849991884,0.8252478849991884,0.0,0.0,0.9725247884999187,0.9725247884999187,0.96,0.96,39.406384618605095,39.406384618605095,0.0,0.0,78.81276923721019,1891.5064616930445,0.1506880900338423,5.806715943461999e-05,0.535
1978-09-09,1978-09-20,587.589,0.8901106602929673,523.0192327708844,0.536,1978,9,9,1978.09,1977,12,344,50,0.0451888617114044,0.0,0.0,0.0,1,Wet,48,8,7,4,79,146.0,0.2791484344208758,377.0192327708844,377.0192327708844,,2,188.5096163854422,188.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,440.0192327708844,990.0,965.953586547469,24.046413452531056,0.1908282024772351,0.0454038465541768,989.7637679509684,0.2514355795852763,0.2514355795852763,0.0,0.0,23.558745823914265,23.558745823914265,23.81018140349954,23.81018140349954,,0.9303396626312932,0.9303396626312932,0.0,0.0,40.51967115346015,40.51967115346015,0.0,0.0,0.8252478849991884,0.8252478849991884,0.0,0.0,0.9725247884999187,0.9725247884999187,0.96,0.96,39.406384618605095,39.406384618605095,0.0,0.0,78.81276923721019,1891.5064616930445,0.1506880900338423,5.806715943461999e-05,0.535
1978-09-10,1978-09-21,581.8096,0.8882166996280455,516.7730027239134,0.54,1978,9,10,1978.09,1977,12,345,50,0.0446491874353461,6.246230046971049,0.0120869898660478,0.0,1,Wet,48,8,7,4,79,146.0,0.282522498718844,370.77300272391335,370.77300272391335,,2,185.38650136195668,185.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,433.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1886237140929614,0.0441546005447826,989.7672216853624,0.2431280936228047,0.2431280936228047,0.0,0.0,23.59861507948196,23.59861507948196,23.84174317310476,23.84174317310476,,0.9294153512982722,0.9294153512982722,0.0,0.0,39.876144946204455,39.876144946204455,0.0,0.0,0.812141444932881,0.812141444932881,0.0,0.0,0.971214144493288,0.971214144493288,0.96,0.96,38.72827599961831,38.72827599961831,0.0,0.0,77.45655199923662,1858.9572479816788,0.149885058992948,5.8029329888125534e-05,0.54
1978-09-11,1978-09-22,576.0661,0.8889914195501405,512.1178199937132,0.544,1978,9,11,1978.09,1977,12,346,50,0.0442469796474568,4.655182730200182,0.0090900619905343,0.0,1,Wet,48,8,7,4,79,146.0,0.285090645745919,366.1178199937132,366.1178199937132,,2,183.05890999685656,183.05890999685656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,429.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1869807556719256,0.0432235639987426,989.7697956803294,0.23709198779189,0.23709198779189,0.0,0.0,23.62817350256584,23.62817350256584,23.86526549035773,23.86526549035773,,0.9286210360305598,0.9286210360305598,0.0,0.0,39.39111193786452,39.39111193786452,0.0,0.0,0.8022629722579332,0.8022629722579332,0.0,0.0,0.9702262972257932,0.9702262972257932,0.96,0.96,38.21829267908104,38.21829267908104,0.0,0.0,76.43658535816208,1834.47804859589,0.1492558594409005,5.799331161230088e-05,0.545
1978-09-12,1978-09-23,570.3586,0.8854392210789449,505.01787451967766,0.547,1978,9,12,1978.09,1977,12,347,50,0.0436335443585001,7.099945474035508,0.0140588003559047,0.0,1,Wet,48,8,7,4,79,146.0,0.2890986782177968,359.01787451967766,359.01787451967766,,2,179.50893725983883,179.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,422.01787451967766,990.0,965.8725804353384,24.127419564661523,0.1844749646253601,0.0418035749039355,989.7737214604708,0.227972343149597,0.227972343149597,0.0,0.0,23.673168681982634,23.673168681982634,23.901141025132237,23.901141025132237,,0.9273784116715033,0.9273784116715033,0.0,0.0,38.64899005163401,38.64899005163401,0.0,0.0,0.7871484735567008,0.7871484735567008,0.0,0.0,0.97,0.97,0.96,0.96,37.48952035008499,37.48952035008499,0.0,0.0,74.97904070016997,1799.4969768040794,0.1484680928798461,5.801246340023447e-05,0.545
1978-09-13,1978-09-24,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1978,9,13,1978.09,1977,12,348,50,0.0427404455876776,10.336791328964011,0.0208958694403498,0.0,1,Wet,48,8,7,4,79,146.0,0.2951396464532136,348.6810831907137,348.6810831907137,,2,174.34054159535685,174.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,411.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1808267902475348,0.0397362166381427,989.7794369931142,0.2150909214926707,0.2150909214926707,0.0,0.0,23.738281197263408,23.738281197263408,23.95337211875608,23.95337211875608,,0.9255709338648392,0.9255709338648392,0.0,0.0,37.566096359883645,37.566096359883645,0.0,0.0,0.7650936122175895,0.7650936122175895,0.0,0.0,0.97,0.97,0.96,0.96,36.43911346908713,36.43911346908713,0.0,0.0,72.87822693817427,1749.0774465161824,0.1473236584429439,5.8058647007810425e-05,0.555
1978-09-14,1978-09-25,559.0506,0.8753118667840304,489.3436243127323,0.555,1978,9,14,1978.09,1977,12,349,50,0.04227928914062,5.337458877981362,0.0109073841218993,0.0,1,Wet,48,8,7,4,79,146.0,0.2983588479466804,343.3436243127323,343.3436243127323,,2,171.67181215636614,171.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,406.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1789430354050832,0.0386687248625464,989.7823882397324,0.2085792216615334,0.2085792216615334,0.0,0.0,23.77176270866362,23.77176270866362,23.980341930325157,23.980341930325157,,0.924638432555183,0.924638432555183,0.0,0.0,37.00590404643534,37.00590404643534,0.0,0.0,0.753684400131066,0.753684400131066,0.0,0.0,0.97,0.97,0.96,0.96,35.895726925042275,35.895726925042275,0.0,0.0,71.79145385008455,1722.994892402029,0.1467096949529349,5.808195959319248e-05,0.555
1978-09-15,1978-09-26,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1978,9,15,1978.09,1977,12,350,50,0.041992562280209,3.3185979214239296,0.0068280391774559,0.0,1,Wet,48,8,7,4,79,146.0,0.3003960538494009,340.0250263913084,340.0250263913084,,2,170.0125131956542,170.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,403.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1777717992330499,0.0380050052782616,989.7842231954888,0.2045305321973962,0.2045305321973962,0.0,0.0,23.792580044530496,23.792580044530496,23.99711057672789,23.99711057672789,,0.9240589594673386,0.9240589594673386,0.0,0.0,36.6573282195932,36.6573282195932,0.0,0.0,0.746585096122061,0.746585096122061,0.0,0.0,0.97,0.97,0.96,0.96,35.5576083730054,35.5576083730054,0.0,0.0,71.1152167460108,1706.7652019042594,0.1463200717749758,5.809639097316998e-05,0.56
1978-09-16,1978-09-27,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1978,9,16,1978.09,1977,12,351,51,0.0412429092696005,8.676539474635831,0.0181765307997099,0.0,1,Wet,48,8,7,4,79,146.0,0.3058562119743059,331.3484869166725,331.3484869166725,,2,165.67424345833626,165.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,394.3484869166725,990.0,965.748068191125,24.25193180887504,0.1747095792469636,0.0362696973833345,989.7890207233696,0.1942046994308403,0.1942046994308403,0.0,0.0,23.84674783281393,23.84674783281393,24.040952532244773,24.040952532244773,,0.9225448252252536,0.9225448252252536,0.0,0.0,35.744590990840834,35.744590990840834,0.0,0.0,0.7279957431943143,0.7279957431943143,0.0,0.0,0.97,0.97,0.96,0.96,34.67225326111561,34.67225326111561,0.0,0.0,69.34450652223121,1664.2681565335492,0.1452701923706656,5.813324546034851e-05,0.565
1978-09-17,1978-09-28,542.3552,0.8801399653154843,477.3484869166725,0.5650000000000001,1978,9,17,1978.09,1977,12,352,51,0.0412429092696005,0.0,0.0,0.0,1,Wet,48,8,7,4,79,146.0,0.3058562119743059,331.3484869166725,331.3484869166725,,2,165.67424345833626,165.67424345833626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,394.3484869166725,990.0,965.748068191125,24.25193180887504,0.1747095792469636,0.0362696973833345,989.7890207233696,0.1942046994308403,0.1942046994308403,0.0,0.0,23.84674783281393,23.84674783281393,24.040952532244773,24.040952532244773,,0.9225448252252536,0.9225448252252536,0.0,0.0,35.744590990840834,35.744590990840834,0.0,0.0,0.7279957431943143,0.7279957431943143,0.0,0.0,0.97,0.97,0.96,0.96,34.67225326111561,34.67225326111561,0.0,0.0,69.34450652223121,1664.2681565335492,0.1452701923706656,5.813324546034851e-05,0.565
1978-09-18,1978-09-29,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1978,9,18,1978.09,1977,12,353,51,0.0408233700040498,4.855778536465948,0.0102769385650679,0.0,1,Wet,48,8,7,4,79,146.0,0.3089994774745103,326.4927083802066,326.4927083802066,,2,163.2463541901033,163.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,389.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1729958243420453,0.0352985416760413,989.791705633982,0.1885666146372375,0.1885666146372375,0.0,0.0,23.87692183163381,23.87692183163381,24.065488446271047,24.065488446271047,,0.9216120154739188,0.9216120154739188,0.0,0.0,35.229676577823355,35.229676577823355,0.0,0.0,0.7175086879393758,0.7175086879393758,0.0,0.0,0.97,0.97,0.96,0.96,34.17278628048865,34.17278628048865,0.0,0.0,68.3455725609773,1640.2937414634553,0.144648946637248,5.8147948727938845e-05,0.57
1978-09-19,1978-09-30,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1978,9,19,1978.09,1977,12,354,51,0.0406234612270272,2.313758993316867,0.0049210178301984,0.0,1,Wet,48,8,7,4,79,146.0,0.3105200694126843,324.1789493868897,324.1789493868897,,2,162.08947469344486,162.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,387.1789493868897,990.0,965.715805272241,24.28419472775897,0.1721792270047043,0.0348357898773779,989.792984983118,0.1859057917949231,0.1859057917949231,0.0,0.0,23.89127391908194,23.89127391908194,24.077179710876862,24.077179710876862,,0.9211521206020192,0.9211521206020192,0.0,0.0,34.98357417825785,34.98357417825785,0.0,0.0,0.7124964191091211,0.7124964191091211,0.0,0.0,0.97,0.97,0.96,0.96,33.93406695291011,33.93406695291011,0.0,0.0,67.86813390582022,1628.835213739685,0.1443453263790729,5.815386672681285e-05,0.575
1978-09-20,1978-10-01,525.9775,0.8881694527338079,467.1571483252964,0.58,1978,9,20,1978.09,1977,12,355,51,0.0403623776153056,3.021801061593294,0.0064684893989658,0.0,1,Wet,48,8,7,4,79,146.0,0.3125286651898464,321.1571483252964,321.1571483252964,,2,160.5785741626482,160.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,384.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1711127396531699,0.0342314296650592,989.7946558306818,0.1824307205740908,0.1824307205740908,0.0,0.0,23.91001794264388,23.91001794264388,24.092448663217965,24.092448663217965,,0.9205518916147936,0.9205518916147936,0.0,0.0,34.662068293490314,34.662068293490314,0.0,0.0,0.7059484377492935,0.7059484377492935,0.0,0.0,0.97,0.97,0.96,0.96,33.62220624468561,33.62220624468561,0.0,0.0,67.24441248937121,1613.8658997449093,0.1439438799779357,5.816156846164929e-05,0.58
1978-09-21,1978-10-02,525.9775,0.8881694527338079,467.1571483252964,0.58,1978,9,21,1978.09,1977,12,356,51,0.0403623776153056,0.0,0.0,0.0,1,Wet,48,8,7,4,79,146.0,0.3125286651898464,321.1571483252964,321.1571483252964,,2,160.5785741626482,160.5785741626482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,384.1571483252964,990.0,965.7022071674638,24.29779283253617,0.1711127396531699,0.0342314296650592,989.7946558306818,0.1824307205740908,0.1824307205740908,0.0,0.0,23.91001794264388,23.91001794264388,24.092448663217965,24.092448663217965,,0.9205518916147936,0.9205518916147936,0.0,0.0,34.662068293490314,34.662068293490314,0.0,0.0,0.7059484377492935,0.7059484377492935,0.0,0.0,0.97,0.97,0.96,0.96,33.62220624468561,33.62220624468561,0.0,0.0,67.24441248937121,1613.8658997449093,0.1439438799779357,5.816156846164929e-05,0.58
1978-09-22,1978-10-03,520.5884,0.8885427859104034,462.56506724863937,0.581,1978,9,22,1978.09,1977,12,357,51,0.0399656218102824,4.592081076657053,0.0099274273000574,0.0,1,Wet,48,8,7,4,79,146.0,0.3156312707927026,316.56506724863937,316.56506724863937,,2,158.28253362431968,158.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,379.56506724863937,990.0,965.6815428026188,24.31845719738112,0.1694920517635136,0.0333130134497278,989.7971949347868,0.1772872246459897,0.1772872246459897,0.0,0.0,23.938364907521848,23.938364907521848,24.11565213216784,24.11565213216784,,0.919640489882202,0.919640489882202,0.0,0.0,34.17309075119243,34.17309075119243,0.0,0.0,0.6959896283338581,0.6959896283338581,0.0,0.0,0.97,0.97,0.96,0.96,33.14789802865666,33.14789802865666,0.0,0.0,66.29579605731332,1591.0991053755197,0.1433220983409839,5.817287126739472e-05,0.58
1978-09-23,1978-10-04,515.2343,0.8913623235036077,459.2604427967548,0.585,1978,9,23,1978.09,1977,12,358,52,0.0396801022576396,3.304624451884536,0.0071955346987003,0.0,1,Wet,48,8,7,4,79,146.0,0.3179024065536864,313.2604427967548,313.2604427967548,,2,156.6302213983774,156.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,376.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1683257472624331,0.0326520885593509,989.7990221641784,0.1736190915043978,0.1736190915043978,0.0,0.0,23.958731080088462,23.958731080088462,24.13235017159286,24.13235017159286,,0.9189852250088352,0.9189852250088352,0.0,0.0,33.82101237046948,33.82101237046948,0.0,0.0,0.6888189892152644,0.6888189892152644,0.0,0.0,0.97,0.97,0.96,0.96,32.806381999355395,32.806381999355395,0.0,0.0,65.61276399871079,1574.706335969059,0.1428661340810222,5.818087855173163e-05,0.585
1978-09-24,1978-10-05,509.9149,0.8935905892579125,455.65515596238953,0.59,1978,9,24,1978.09,1977,12,359,52,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.0,1,Wet,48,8,7,4,79,146.0,0.3204177503305834,309.6551559623896,309.6551559623896,,2,154.82757798119476,154.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,372.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1670533296779756,0.0319310311924779,989.8010156391296,0.1696275684393807,0.1696275684393807,0.0,0.0,23.98093986885945,23.98093986885945,24.150567437298832,24.150567437298832,,0.9182709465967194,0.9182709465967194,0.0,0.0,33.43675041106176,33.43675041106176,0.0,0.0,0.6809928800623576,0.6809928800623576,0.0,0.0,0.97,0.97,0.96,0.96,32.4336478987299,32.4336478987299,0.0,0.0,64.8672957974598,1556.8150991390353,0.1423604999277437,5.81895470820473e-05,0.59
1978-09-25,1978-10-06,509.9149,0.8935905892579125,455.65515596238953,0.59,1978,9,25,1978.09,1977,12,360,52,0.0393686054751504,0.0,0.0,0.0,1,Wet,48,8,7,4,79,146.0,0.3204177503305834,309.6551559623896,309.6551559623896,,2,154.82757798119476,154.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,372.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1670533296779756,0.0319310311924779,989.8010156391296,0.1696275684393807,0.1696275684393807,0.0,0.0,23.98093986885945,23.98093986885945,24.150567437298832,24.150567437298832,,0.9182709465967194,0.9182709465967194,0.0,0.0,33.43675041106176,33.43675041106176,0.0,0.0,0.6809928800623576,0.6809928800623576,0.0,0.0,0.97,0.97,0.96,0.96,32.4336478987299,32.4336478987299,0.0,0.0,64.8672957974598,1556.8150991390353,0.1423604999277437,5.81895470820473e-05,0.59
1978-09-26,1978-10-07,504.6303,0.897830776149602,453.0726139176065,0.595,1978,9,26,1978.09,1977,12,361,52,0.0391454738424812,2.582542044782997,0.0057000621212842,0.0,1,Wet,48,8,7,4,79,146.0,0.32224415141223,307.0726139176065,307.0726139176065,,2,153.53630695880324,153.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,370.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1661418704622869,0.0314145227835213,989.8024436067542,0.166838423031015,0.166838423031015,0.0,0.0,23.996778421094028,23.996778421094028,24.163616844125045,24.163616844125045,,0.917759618368643,0.917759618368643,0.0,0.0,33.161309792822095,33.161309792822095,0.0,0.0,0.675383091503505,0.675383091503505,0.0,0.0,0.97,0.97,0.96,0.96,32.16647049903743,32.16647049903743,0.0,0.0,64.33294099807486,1543.9905839537969,0.1419925615053266,5.819555563867075e-05,0.595
1978-09-27,1978-10-08,499.3804,0.8921883077628417,445.541354005931,0.598,1978,9,27,1978.09,1977,12,362,52,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.0,1,Wet,48,8,7,4,79,146.0,0.3276912427708258,299.541354005931,299.541354005931,,2,149.7706770029655,149.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,362.541354005931,990.0,965.6049360930268,24.39506390697329,0.16348385516836,0.0299082708011862,989.8066078740304,0.1587230081661682,0.1587230081661682,0.0,0.0,24.042948772837544,24.042948772837544,24.20167178100371,24.20167178100371,,0.9162700154165504,0.9162700154165504,0.0,0.0,32.357629517105586,32.357629517105586,0.0,0.0,0.6590148577821912,0.6590148577821912,0.0,0.0,0.97,0.97,0.96,0.96,31.386900631592415,31.386900631592415,0.0,0.0,62.77380126318484,1506.571230316436,0.1408933215711087,5.821288708338443e-05,0.6
1978-09-28,1978-10-09,494.165,0.8960553284209241,442.799181369126,0.602,1978,9,28,1978.09,1977,12,363,52,0.0382578492702924,2.742172636805037,0.006192813248494,0.0,1,Wet,48,8,7,4,79,146.0,0.3297205734404724,296.799181369126,296.799181369126,,2,148.399590684563,148.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,359.799181369126,990.0,965.592596316161,24.407403683838996,0.1625160573639162,0.0293598362738252,989.8081241063624,0.155871148623891,0.155871148623891,0.0,0.0,24.059656641577455,24.059656641577455,24.21552779020135,24.21552779020135,,0.9157283423618252,0.9157283423618252,0.0,0.0,32.06472235928617,32.06472235928617,0.0,0.0,0.6530493352196777,0.6530493352196777,0.0,0.0,0.97,0.97,0.96,0.96,31.102780688507583,31.102780688507583,0.0,0.0,62.20556137701517,1492.9334730483642,0.1404825573179174,5.821890250848207e-05,0.6
1978-09-29,1978-10-10,488.9841,0.8998924733267547,440.0331111664572,0.609,1978,9,29,1978.09,1977,12,364,52,0.0380188608047818,2.766070202668743,0.0062860501459454,0.0,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1978-09-30,1978-10-11,483.8375,0.9000891520783358,435.49688511870175,0.611,1978,9,30,1978.09,1977,12,365,53,0.0376269308742558,4.536226047755463,0.0104162077910592,0.0,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
