Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-01-13,1979-01-24,971.4252,0.9180964110207984,891.8619896951615,0.363,1979,1,13,1979.01,1978,4,105,15,0.0770568759096619,0.0,0.0,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1558537101099131,752.8619896951615,752.8619896951615,,4,188.2154974237904,188.2154974237904,188.2154974237904,188.2154974237904,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,811.8619896951615,990.0,967.4674479587808,22.532552041219333,0.3981590026261095,0.1664309948475807,989.4354100025264,0.2506532231472824,0.2506532231472824,0.2506532231472824,0.2506532231472824,21.717308820598333,21.717308820598333,21.717308820598333,21.717308820598333,,0.9277772128537808,0.9277772128537808,0.9277772128537808,0.9277772128537808,37.19150799737336,37.19150799737336,37.19150799737336,37.19150799737336,0.757464521331433,0.757464521331433,0.757464521331433,0.757464521331433,0.97,0.97,0.97,0.97,36.07576275745216,36.07576275745216,36.07576275745216,36.07576275745216,144.30305102980864,3463.273224715407,0.1617997545552215,5.3242402180303786e-05,0.365
1979-01-14,1979-01-25,979.4038,0.924461588505012,905.4211927358452,0.359,1979,1,14,1979.01,1978,4,106,16,0.078228391052377,13.55920304068377,0.0149755750687841,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1535197111744135,766.4211927358452,766.4211927358452,,4,191.6052981839613,191.6052981839613,191.6052981839613,191.6052981839613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,825.4211927358452,990.0,967.5216847709434,22.478315229056648,0.410565857613575,0.1732105963679226,989.4162235460184,0.2597664110603748,0.2597664110603748,0.2597664110603748,0.2597664110603748,21.63477236401477,21.63477236401477,21.63477236401477,21.63477236401477,,0.928912999372102,0.928912999372102,0.928912999372102,0.928912999372102,37.76361695565775,37.76361695565775,37.76361695565775,37.76361695565775,0.769116434942113,0.769116434942113,0.769116434942113,0.769116434942113,0.97,0.97,0.97,0.97,36.63070844698802,36.63070844698802,36.63070844698802,36.63070844698802,146.52283378795207,3516.5480109108494,0.1618283677955612,5.310498659103226e-05,0.36
1979-01-15,1979-01-26,987.4235,0.9179659771125324,906.4211780013768,0.357,1979,1,15,1979.01,1978,4,107,16,0.0783147897793189,0.9999852655314498,0.0011032236335611,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1533503446008284,767.4211780013768,767.4211780013768,,4,191.8552945003442,191.8552945003442,191.8552945003442,191.8552945003442,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4211780013768,990.0,967.5256847120056,22.4743152879945,0.4114808577165919,0.1737105890006884,989.4148085532828,0.2604464010409362,0.2604464010409362,0.2604464010409362,0.2604464010409362,21.628677440236245,21.628677440236245,21.628677440236245,21.628677440236245,,0.9289965350306848,0.9289965350306848,0.9289965350306848,0.9289965350306848,37.805635787596735,37.805635787596735,37.805635787596735,37.805635787596735,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.7699722156333347,0.97,0.97,0.97,0.97,36.67146671396883,36.67146671396883,36.67146671396883,36.67146671396883,146.68586685587533,3520.460804541008,0.1618296994994224,5.309480021485534e-05,0.355
1979-01-16,1979-01-27,1003.5869,0.9213790990341242,924.6839937244496,0.353,1979,1,16,1979.01,1978,4,108,16,0.0798926970577924,18.26281572307289,0.0197503318398686,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1503216244072039,785.6839937244496,785.6839937244496,,4,196.4209984311124,196.4209984311124,196.4209984311124,196.4209984311124,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,844.6839937244496,990.0,967.5987359748976,22.40126402510225,0.4281915822082242,0.1828419968622248,989.3889664209296,0.2729787956071147,0.2729787956071147,0.2729787956071147,0.2729787956071147,21.51725165042473,21.51725165042473,21.51725165042473,21.51725165042473,,0.9305166940112296,0.9305166940112296,0.9305166940112296,0.9305166940112296,38.56892922666042,38.56892922666042,38.56892922666042,38.56892922666042,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.7855179068566277,0.97,0.97,0.97,0.97,37.41186134986061,37.41186134986061,37.41186134986061,37.41186134986061,149.64744539944243,3591.5386895866186,0.161836309934047,5.29077022889653e-05,0.355
1979-01-17,1979-01-28,1011.7307,0.9191187179383687,929.9006238828885,0.353,1979,1,17,1979.01,1978,4,109,16,0.0803434139034815,5.216630158438762,0.0056098791897312,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1494783382546753,790.9006238828885,790.9006238828885,,4,197.7251559707221,197.7251559707221,197.7251559707221,197.7251559707221,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,849.9006238828885,990.0,967.6196024955316,22.38039750446842,0.4329648696724502,0.1854503119414442,989.3815848183862,0.2766304367180219,0.2766304367180219,0.2766304367180219,0.2766304367180219,21.48535188613656,21.48535188613656,21.48535188613656,21.48535188613656,,0.9309489834957928,0.9309489834957928,0.9309489834957928,0.9309489834957928,38.7854629192283,38.7854629192283,38.7854629192283,38.7854629192283,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.7899279616950774,0.97,0.97,0.97,0.97,37.62189903165145,37.62189903165145,37.62189903165145,37.62189903165145,150.4875961266058,3611.7023070385394,0.1618319122082428,5.2853808396234194e-05,0.355
1979-01-18,1979-01-29,1028.1428,0.9210811262601332,947.0029281802472,0.345,1979,1,18,1979.01,1978,4,110,16,0.0818210529947733,17.102304297358728,0.0180593995947007,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1467788492133823,808.0029281802472,808.0029281802472,,4,202.0007320450618,202.0007320450618,202.0007320450618,202.0007320450618,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,867.0029281802472,990.0,967.6880117127208,22.311988287279064,0.4486137104437098,0.1964023425441977,989.354983947012,0.2887220936488767,0.2887220936488767,0.2887220936488767,0.2887220936488767,21.37825014064229,21.37825014064229,21.37825014064229,21.37825014064229,,0.9323580301514404,0.9323580301514404,0.9323580301514404,0.9323580301514404,39.48630654483681,39.48630654483681,39.48630654483681,39.48630654483681,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.8042017626239676,0.9704201762623968,0.9704201762623968,0.9704201762623968,0.9704201762623968,38.31830855719157,38.31830855719157,38.31830855719157,38.31830855719157,153.27323422876626,3678.5576214903904,0.161850855649723,5.269275260272546e-05,0.345
1979-01-19,1979-01-30,1044.7218,0.9169267811345148,957.9333972550564,0.342,1979,1,19,1979.01,1978,4,111,16,0.0827654455228368,10.93046907480925,0.0114104687300081,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1451040337442064,818.9333972550564,818.9333972550564,,4,204.7333493137641,204.7333493137641,204.7333493137641,204.7333493137641,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,877.9333972550564,990.0,967.7317335890202,22.268266410979777,0.4586152381403772,0.2051467178040451,989.3362380440556,0.2965373790373654,0.2965373790373654,0.2965373790373654,0.2965373790373654,21.307967075997976,21.307967075997976,21.307967075997976,21.307967075997976,,0.9332520327578264,0.9332520327578264,0.9332520327578264,0.9332520327578264,39.92714457882931,39.92714457882931,39.92714457882931,39.92714457882931,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.8131801339883769,0.9713180133988376,0.9713180133988376,0.9713180133988376,0.9713180133988376,38.781954752996654,38.781954752996654,38.781954752996654,38.781954752996654,155.12781901198662,3723.067656287679,0.1619400883782766,5.261851694056905e-05,0.34
1979-01-20,1979-01-31,1061.4682,0.9202131020126134,976.7769450097452,0.335,1979,1,20,1979.01,1978,4,112,16,0.0843935280488419,18.84354775468887,0.0192915566352775,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1423047510592228,837.7769450097452,837.7769450097452,,4,209.4442362524363,209.4442362524363,209.4442362524363,209.4442362524363,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,896.7769450097452,990.0,967.8071077800388,22.19289221996109,0.4758573403303312,0.2202215560077961,989.303921103662,0.3103660545821627,0.3103660545821627,0.3103660545821627,0.3103660545821627,21.18644726904081,21.18644726904081,21.18644726904081,21.18644726904081,,0.9342112413115518,0.9342112413115518,0.9342112413115518,0.9342112413115518,40.65466045261037,40.65466045261037,40.65466045261037,40.65466045261037,0.827997157894305,0.827997157894305,0.827997157894305,0.827997157894305,0.9727997157894304,0.9727997157894304,0.9727997157894304,0.9727997157894304,39.54884213381517,39.54884213381517,39.54884213381517,39.54884213381517,158.19536853526068,3796.688844846256,0.1619564930800884,5.245209740875616e-05,0.335
1979-01-21,1979-02-01,1069.9044,0.9248279637273736,989.4775076349576,0.333,1979,1,21,1979.01,1978,4,113,17,0.0854908566596603,12.700562625212342,0.0128356253954363,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1404781805826358,850.4775076349576,850.4775076349576,,4,212.6193769087394,212.6193769087394,212.6193769087394,212.6193769087394,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.4775076349576,990.0,967.8579100305398,22.142089969460244,0.487478527672791,0.2303820061079661,989.2821394662192,0.3198581307262182,0.3198581307262182,0.3198581307262182,0.3198581307262182,21.104371304953204,21.104371304953204,21.104371304953204,21.104371304953204,,0.9348257661055116,0.9348257661055116,0.9348257661055116,0.9348257661055116,41.138138296056205,41.138138296056205,41.138138296056205,41.138138296056205,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.8378439571498209,0.973784395714982,0.973784395714982,0.973784395714982,0.973784395714982,40.059677141464455,40.059677141464455,40.059677141464455,40.059677141464455,160.23870856585782,3845.729005580588,0.1619427499154167,5.233618994014581e-05,0.335
1979-01-22,1979-02-02,1078.3827,0.9251619817921662,997.6786758623872,0.331,1979,1,22,1979.01,1978,4,114,17,0.0861994375945102,8.201168227429662,0.0082202500923863,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1393234148057231,858.6786758623872,858.6786758623872,,4,214.6696689655968,214.6696689655968,214.6696689655968,214.6696689655968,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,917.6786758623872,990.0,967.8907147034496,22.109285296550524,0.4949827080158561,0.2369429406899097,989.2680743512942,0.3260090068967904,0.3260090068967904,0.3260090068967904,0.3260090068967904,21.051350640947952,21.051350640947952,21.051350640947952,21.051350640947952,,0.9352188226242312,0.9352188226242312,0.9352188226242312,0.9352188226242312,41.44790560763495,41.44790560763495,41.44790560763495,41.44790560763495,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.8441528636992861,0.9744152863699286,0.9744152863699286,0.9744152863699286,0.9744152863699286,40.38747281209738,40.38747281209738,40.38747281209738,40.38747281209738,161.5498912483895,3877.197389961349,0.1619257734548118,5.226049167478223e-05,0.33
1979-01-23,1979-02-03,1086.9032,0.940956999887256,1022.729174239858,0.328,1979,1,23,1979.01,1978,4,115,17,0.0883638006543237,25.05049837747072,0.0244937750955324,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1359108584179301,883.729174239858,883.729174239858,,4,220.9322935599645,220.9322935599645,220.9322935599645,220.9322935599645,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,942.729174239858,990.0,967.971434547611,22.02856545238899,0.5179042543486669,0.2569833393918864,989.2251124062594,0.3453274017782885,0.3453274017782885,0.3453274017782885,0.3453274017782885,20.908350456870128,20.908350456870128,20.908350456870128,20.908350456870128,,0.9363566994512582,0.9363566994512582,0.9363566994512582,0.9363566994512582,42.4188600910131,42.4188600910131,42.4188600910131,42.4188600910131,0.8639279040939531,0.8639279040939531,0.8639279040939531,0.8639279040939531,0.9763927904093952,0.9763927904093952,0.9763927904093952,0.9763927904093952,41.417469170250016,41.417469170250016,41.417469170250016,41.417469170250016,165.66987668100006,3976.0770403440015,0.1619880226885421,5.207410995427462e-05,0.33
1979-01-24,1979-02-04,1104.0713,0.9309189777098624,1027.8009259147989,0.324,1979,1,24,1979.01,1978,4,116,17,0.0888019999990386,5.071751674940742,0.0049345661665235,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1352401972943178,888.8009259147989,888.8009259147989,,4,222.2002314786997,222.2002314786997,222.2002314786997,222.2002314786997,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,947.8009259147988,990.0,967.9873743385892,22.01262566141065,0.522544976032281,0.2610407407318391,989.216414283236,0.3493087268431171,0.3493087268431171,0.3493087268431171,0.3493087268431171,20.8797312178035,20.8797312178035,20.8797312178035,20.8797312178035,,0.936583902040896,0.936583902040896,0.936583902040896,0.936583902040896,42.61424507170335,42.61424507170335,42.61424507170335,42.61424507170335,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.8679072316029196,0.976790723160292,0.976790723160292,0.976790723160292,0.976790723160292,41.62519926051903,41.62519926051903,41.62519926051903,41.62519926051903,166.5007970420761,3996.0191290098255,0.1619971269182126,5.203664853631158e-05,0.325
1979-01-25,1979-02-05,1112.7189,0.9371977043562544,1042.8375986738165,0.321,1979,1,25,1979.01,1978,4,117,17,0.0901011685254177,15.03667275901762,0.0144189975295672,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1332901692236329,903.8375986738164,903.8375986738164,,4,225.95939966845413,225.95939966845413,225.95939966845413,225.95939966845413,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,962.8375986738164,990.0,968.0346324529748,21.965367547025156,0.5363037358838258,0.2730700789390532,989.190626185177,0.3611892669324222,0.3611892669324222,0.3611892669324222,0.3611892669324222,20.794804465269785,20.794804465269785,20.794804465269785,20.794804465269785,,0.9372191407131132,0.9372191407131132,0.9372191407131132,0.9372191407131132,43.188199843063046,43.188199843063046,43.188199843063046,43.188199843063046,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.8795967381479235,0.9779596738147924,0.9779596738147924,0.9779596738147924,0.9779596738147924,42.23631783117,42.23631783117,42.23631783117,42.23631783117,168.94527132468,4054.68651179232,0.1620053511107854,5.192220605061319e-05,0.32
1979-01-26,1979-02-06,1130.1421,0.9379332643780708,1059.9978690640885,0.316,1979,1,26,1979.01,1978,4,118,17,0.0915838158871372,17.160270390272213,0.0161889668753991,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1311323390892552,920.9978690640884,920.9978690640884,,4,230.24946726602207,230.24946726602207,230.24946726602207,230.24946726602207,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,979.9978690640884,990.0,968.0885647313444,21.911435268655737,0.5520056164175853,0.2867982952512708,989.1611960883312,0.3750182526325525,0.3750182526325525,0.3750182526325525,0.3750182526325525,20.69761310435435,20.69761310435435,20.69761310435435,20.69761310435435,,0.9377758665102468,0.9377758665102468,0.9377758665102468,0.9377758665102468,43.82850430094651,43.82850430094651,43.82850430094651,43.82850430094651,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.8926375621374035,0.9792637562137404,0.9792637562137404,0.9792637562137404,0.9792637562137404,42.91966575097496,42.91966575097496,42.91966575097496,42.91966575097496,171.67866300389983,4120.287912093596,0.161961328427463,5.177918332161184e-05,0.315
1979-01-27,1979-02-07,1147.7361,0.9351417914976156,1073.2959927204863,0.312,1979,1,27,1979.01,1978,4,119,17,0.09273277377105,13.298123656398046,0.0123899872417218,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1295076110809622,934.2959927204864,934.2959927204864,,4,233.5739981801216,233.5739981801216,233.5739981801216,233.5739981801216,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,993.2959927204864,990.0,968.1303588342644,21.86964116573563,0.564173580221599,0.2974367941763891,989.138389625602,0.3859227140307987,0.3859227140307987,0.3859227140307987,0.3859227140307987,20.622108077306866,20.622108077306866,20.622108077306866,20.622108077306866,,0.938200920592954,0.938200920592954,0.938200920592954,0.938200920592954,44.31921992374166,44.31921992374166,44.31921992374166,44.31921992374166,0.9026317703409708,0.9026317703409708,0.9026317703409708,0.9026317703409708,0.98,0.98,0.98,0.98,43.43283552526683,43.43283552526683,43.43283552526683,43.43283552526683,173.73134210106733,4169.552210425616,0.1618671301107814,5.165248113573248e-05,0.31
1979-01-28,1979-02-08,1156.5974,0.9338086699838878,1080.0406798008228,0.311,1979,1,28,1979.01,1978,4,120,18,0.093315514734791,6.7446870803362335,0.0062448454085822,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1286988560705267,941.0406798008228,941.0406798008228,,4,235.2601699502057,235.2601699502057,235.2601699502057,235.2601699502057,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1000.0406798008228,990.0,968.1515564222312,21.84844357776888,0.5703450605284053,0.3028325438406582,989.1268223956308,0.3914741710326911,0.3914741710326911,0.3914741710326911,0.3914741710326911,20.583791802367124,20.583791802367124,20.583791802367124,20.583791802367124,,0.9384144500427292,0.9384144500427292,0.9384144500427292,0.9384144500427292,44.56636090907244,44.56636090907244,44.56636090907244,44.56636090907244,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.9076651916308032,0.98,0.98,0.98,0.98,43.67503369089098,43.67503369089098,43.67503369089098,43.67503369089098,174.70013476356394,4192.803234325535,0.16175329136286,5.156824381106704e-05,0.31
1979-01-29,1979-02-09,1192.4734,0.9195163786021252,1096.498822347363,0.301,1979,1,29,1979.01,1978,4,121,18,0.0947374982508122,16.458142546540554,0.0150097220453983,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1267671220133474,957.4988223473632,957.4988223473632,,4,239.3747055868408,239.3747055868408,239.3747055868408,239.3747055868408,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1016.4988223473632,990.0,968.2032820130916,21.79671798690833,0.5854044845465639,0.3159990578778904,989.0985964575756,0.405299010771785,0.405299010771785,0.405299010771785,0.405299010771785,20.49001543371213,20.49001543371213,20.49001543371213,20.49001543371213,,0.9389292646723852,0.9389292646723852,0.9389292646723852,0.9389292646723852,45.16397076358393,45.16397076358393,45.16397076358393,45.16397076358393,0.9198364717634202,0.9198364717634202,0.9198364717634202,0.9198364717634202,0.98,0.98,0.98,0.98,44.26069134831226,44.26069134831226,44.26069134831226,44.26069134831226,177.04276539324903,4249.026369437976,0.161461883756737,5.136146885487039e-05,0.3
1979-01-30,1979-02-10,1201.5505,0.921902008637954,1107.711819429938,0.298,1979,1,30,1979.01,1978,4,122,18,0.0957063011987466,11.212997082574704,0.0101226662800666,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1254839007419218,968.711819429938,968.711819429938,,4,242.1779548574845,242.1779548574845,242.1779548574845,242.1779548574845,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1027.711819429938,990.0,968.2385228610656,21.761477138934534,0.5956645292085521,0.3249694555439504,989.0793660152476,0.4148921647097467,0.4148921647097467,0.4148921647097467,0.4148921647097467,20.42595098947229,20.42595098947229,20.42595098947229,20.42595098947229,,0.9392750275551516,0.9392750275551516,0.9392750275551516,0.9392750275551516,45.56678296498709,45.56678296498709,45.56678296498709,45.56678296498709,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.9280403862522828,0.98,0.98,0.98,0.98,44.65544730568734,44.65544730568734,44.65544730568734,44.65544730568734,178.62178922274936,4286.922941345984,0.1612529415048343,5.121973602240587e-05,0.3
1979-01-31,1979-02-11,1219.8351,0.9229021768936402,1125.7884692412713,0.294,1979,1,31,1979.01,1978,4,123,18,0.0972681237424458,18.07664981133325,0.016056879516199,0.16,2,Mod_Wet,46,7,6,4,76,139.0,0.1234690208664861,986.7884692412712,986.7884692412712,,4,246.69711731031785,246.69711731031785,246.69711731031785,246.69711731031785,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1045.7884692412713,990.0,968.295335189044,21.704664810956046,0.6190319930963049,0.339430775393017,989.0415372315108,0.4305399105861123,0.4305399105861123,0.4305399105861123,0.4305399105861123,20.31566213188062,20.31566213188062,20.31566213188062,20.31566213188062,,0.9396542859329086,0.9396542859329086,0.9396542859329086,0.9396542859329086,46.18509642875654,46.18509642875654,46.18509642875654,46.18509642875654,0.9406333284879131,0.9406333284879131,0.9406333284879131,0.9406333284879131,0.98,0.98,0.98,0.98,45.2613945001814,45.2613945001814,45.2613945001814,45.2613945001814,181.0455780007256,4345.093872017415,0.1608166924313426,5.096374745055802e-05,0.295
1979-02-01,1979-02-12,1229.0427,0.91756512366433,1127.726717014242,0.293,1979,2,1,1979.02,1978,5,124,18,0.0974355883500305,1.938247772970726,0.0017187211615438,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.143651824112946,965.726717014242,965.726717014242,,4,241.4316792535605,241.4316792535605,241.4316792535605,241.4316792535605,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1029.726717014242,990.0,968.301426824902,21.69857317509809,0.5975081878710891,0.3225813736113936,989.0799104385176,0.4123249766322481,0.4123249766322481,0.4123249766322481,0.4123249766322481,20.36615863698341,20.36615863698341,20.36615863698341,20.36615863698341,,0.9390333004055886,0.9390333004055886,0.9390333004055886,0.9390333004055886,45.28173622380103,45.28173622380103,45.28173622380103,45.28173622380103,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.9222349536415688,0.98,0.98,0.98,0.98,44.376101499325,44.376101499325,44.376101499325,44.376101499325,177.5044059973,4260.105743935201,0.1574001957382537,5.1056658757600986e-05,0.295
1979-02-02,1979-02-13,1247.589,0.9151467263536076,1141.726989184771,0.287,1979,2,2,1979.02,1978,5,125,18,0.0986452118655642,14.000272170528886,0.0122623642106643,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1418903131261468,979.7269891847708,979.7269891847708,,4,244.93174729619275,244.93174729619275,244.93174729619275,244.93174729619275,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1043.726989184771,990.0,968.345427680295,21.65457231970504,0.6160109811648539,0.3337815913478167,989.0502074274872,0.4243652106989029,0.4243652106989029,0.4243652106989029,0.4243652106989029,20.28041453649343,20.28041453649343,20.28041453649343,20.28041453649343,,0.9394466987768731,0.9394466987768731,0.9394466987768731,0.9394466987768731,45.76492475524085,45.76492475524085,45.76492475524085,45.76492475524085,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.9320758605955366,0.98,0.98,0.98,0.98,44.84962626013603,44.84962626013603,44.84962626013603,44.84962626013603,179.3985050405441,4305.564120973058,0.1571290744108977,5.086408623721154e-05,0.285
1979-02-03,1979-02-14,1266.3107,0.909265330658498,1151.4124173518942,0.285,1979,2,3,1979.02,1978,5,126,18,0.0994820328592036,9.685428167123291,0.0084117801937541,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1406967630005067,989.4124173518942,989.4124173518942,,4,247.35310433797355,247.35310433797355,247.35310433797355,247.35310433797355,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1053.4124173518942,990.0,968.3758675973916,21.624132402608325,0.6302045669634778,0.3415299338815153,989.028265499155,0.4328358651829074,0.4328358651829074,0.4328358651829074,0.4328358651829074,20.21956203658047,20.21956203658047,20.21956203658047,20.21956203658047,,0.939507272595392,0.939507272595392,0.939507272595392,0.939507272595392,46.08164302956052,46.08164302956052,46.08164302956052,46.08164302956052,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.9385263346142672,0.98,0.98,0.98,0.98,45.16001016896931,45.16001016896931,45.16001016896931,45.16001016896931,180.64004067587723,4335.3609762210535,0.1568856110578752,5.071473553053898e-05,0.285
1979-02-04,1979-02-15,1285.2084,0.9120856039266032,1172.2200796855432,0.281,1979,2,4,1979.02,1978,5,127,19,0.1012798148848309,20.807662333648977,0.0177506448611857,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1381993047273663,1010.2200796855432,1010.2200796855432,,4,252.5550199213858,252.5550199213858,252.5550199213858,252.5550199213858,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1074.2200796855432,990.0,968.4412631075832,21.55873689241685,0.6606973170521051,0.3632861035912061,988.9760165793566,0.4511958709201334,0.4511958709201334,0.4511958709201334,0.4511958709201334,20.08355760085332,20.08355760085332,20.08355760085332,20.08355760085332,,0.9395926465671328,0.9395926465671328,0.9395926465671328,0.9395926465671328,46.73852043419006,46.73852043419006,46.73852043419006,46.73852043419006,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.9519046931606936,0.98,0.98,0.98,0.98,45.803750025506254,45.803750025506254,45.803750025506254,45.803750025506254,183.21500010202504,4397.160002448601,0.1562974421587913,5.037818650341776e-05,0.28
1979-02-05,1979-02-16,1294.7235,0.9135144469019452,1182.7486219934508,0.279,1979,2,5,1979.02,1978,5,128,19,0.1021894809402341,10.528542307907626,0.0089017582537212,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1369690879258509,1020.7486219934508,1020.7486219934508,,4,255.1871554983627,255.1871554983627,255.1871554983627,255.1871554983627,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1084.7486219934508,990.0,968.4743528119794,21.52564718802057,0.6761264510050043,0.376973208591486,988.9469003404035,0.4605849891240074,0.4605849891240074,0.4605849891240074,0.4605849891240074,20.011962539300107,20.011962539300107,20.011962539300107,20.011962539300107,,0.939618969312056,0.939618969312056,0.939618969312056,0.939618969312056,47.05859619257142,47.05859619257142,47.05859619257142,47.05859619257142,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.9584235477102122,0.98,0.98,0.98,0.98,46.11742426872,46.11742426872,46.11742426872,46.11742426872,184.46969707488,4427.27272979712,0.1559669515944711,5.020000166223958e-05,0.28
1979-02-06,1979-02-17,1313.8865,0.9097424573913048,1195.2983332432605,0.275,1979,2,6,1979.02,1978,5,129,19,0.1032737759922177,12.54971124980966,0.0104992292725431,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1355310180684663,1033.2983332432605,1033.2983332432605,,4,258.3245833108151,258.3245833108151,258.3245833108151,258.3245833108151,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1097.2983332432605,990.0,968.5137947616216,21.48620523837837,0.6945175226539344,0.3932878332162385,988.9121946441298,0.4720679749175833,0.4720679749175833,0.4720679749175833,0.4720679749175833,19.926331907590637,19.926331907590637,19.926331907590637,19.926331907590637,,0.9396052075230492,0.9396052075230492,0.9396052075230492,0.9396052075230492,47.43263069782009,47.43263069782009,47.43263069782009,47.43263069782009,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.9660413584077412,0.98,0.98,0.98,0.98,46.48397808386368,46.48397808386368,46.48397808386368,46.48397808386368,185.93591233545476,4462.461896050913,0.1555560709525511,4.998446515975079e-05,0.275
1979-02-07,1979-02-18,1333.2273,0.906175230008076,1208.137555230546,0.272,1979,2,7,1979.02,1978,5,130,19,0.1043830847719191,12.839221987285557,0.0106272848912767,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1340906913278479,1046.137555230546,1046.137555230546,,4,261.5343888076365,261.5343888076365,261.5343888076365,261.5343888076365,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1110.137555230546,990.0,968.5541466021532,21.44585339784692,0.7133328600576747,0.4099788217997098,988.8766883181428,0.483877238588255,0.483877238588255,0.483877238588255,0.483877238588255,19.83866447740133,19.83866447740133,19.83866447740133,19.83866447740133,,0.9395810733615746,0.9395810733615746,0.9395810733615746,0.9395810733615746,47.80949909791258,47.80949909791258,47.80949909791258,47.80949909791258,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.9737168859045332,0.98,0.98,0.98,0.98,46.853309115954325,46.853309115954325,46.853309115954325,46.853309115954325,187.4132364638173,4497.917675131615,0.1551257434655722,4.976327643603965e-05,0.27
1979-02-08,1979-02-19,1342.9646,0.905877929951145,1216.5619918456675,0.269,1979,2,8,1979.02,1978,5,131,19,0.1051109560954656,8.424436615121522,0.0069247902462748,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1331621414164246,1054.5619918456675,1054.5619918456675,,4,263.6404979614169,263.6404979614169,263.6404979614169,263.6404979614169,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1118.5619918456675,990.0,968.5806234029436,21.419376597056495,0.7256785160099517,0.4209305893993678,988.8533908945908,0.4916698424572424,0.4916698424572424,0.4916698424572424,0.4916698424572424,19.781097649189945,19.781097649189945,19.781097649189945,19.781097649189945,,0.9395631287378816,0.9395631287378816,0.9395631287378816,0.9395631287378816,48.05373787170477,48.05373787170477,48.05373787170477,48.05373787170477,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.9786911990163903,0.98,0.98,0.98,0.98,47.09266311427067,47.09266311427067,47.09266311427067,47.09266311427067,188.37065245708268,4520.895658969985,0.1548385151925569,4.9617928241942725e-05,0.27
1979-02-09,1979-02-20,1352.7466,0.9107314904603608,1231.9889272331854,0.267,1979,2,9,1979.02,1978,5,132,19,0.1064438433129472,15.426935387517917,0.012521975682171,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1314946883198223,1069.9889272331854,1069.9889272331854,,4,267.4972318082964,267.4972318082964,267.4972318082964,267.4972318082964,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1133.9889272331854,990.0,968.6291080570186,21.370891942981416,0.7482860380786015,0.4409856054031411,988.8107283565182,0.5061395362353602,0.5061395362353602,0.5061395362353602,0.5061395362353602,19.675480763264268,19.675480763264268,19.675480763264268,19.675480763264268,,0.9393152370999708,0.9393152370999708,0.9393152370999708,0.9393152370999708,48.483583513006046,48.483583513006046,48.483583513006046,48.483583513006046,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.9874456927292472,0.98,0.98,0.98,0.98,47.51391184274593,47.51391184274593,47.51391184274593,47.51391184274593,190.0556473709837,4561.335536903609,0.1542673340399356,4.933998290743381e-05,0.265
1979-02-10,1979-02-21,1382.3614,0.91853493973922,1269.7472452468237,0.263,1979,2,10,1979.02,1978,5,133,19,0.1097061619893255,37.758318013638025,0.0297368772840284,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1275844469097541,1107.7472452468237,1100.0,,4,275.0,275.0,275.0,275.0,7.747245246823695,2.34330257465655,0.3825800121888244,0.3347575106652213,0.2391125076180152,4.447492641695084,51.34330257465655,8.382580012188825,7.334757510665221,5.239112507618016,97.44749264169508,1167.0606400975107,990.0,968.74777705649,21.25222294350999,0.7967512361005774,0.48,988.7232487638994,0.5349,0.5349,0.5349,0.5349,19.440571707409383,19.440571707409383,19.440571707409383,19.440571707409383,,0.9384445837271174,0.9384445837271174,0.9384445837271174,0.9384445837271174,49.20271388612628,49.20271388612628,49.20271388612628,49.20271388612628,1.0020919325076634,1.0020919325076634,1.0020919325076634,1.0020919325076634,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1518412429888926,4.8686868686868696e-05,0.265
1979-02-11,1979-02-22,1412.3815,0.928274988254288,1311.0784203230735,0.258,1979,2,11,1979.02,1978,5,134,20,0.1132771755159135,41.33117507625003,0.0315245636230251,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1235624028958391,1149.0784203230735,1100.0,,4,275.0,275.0,275.0,275.0,49.07842032307349,14.844707381670377,2.423625694966592,2.120672483095768,1.51476605935412,28.17464870398663,63.844707381670375,10.423625694966592,9.120672483095769,6.51476605935412,121.17464870398663,1183.3890055597328,990.0,968.8776750353012,21.12232496469892,0.820679765860989,0.48,988.699320234139,0.5349,0.5349,0.5349,0.5349,19.286745198837927,19.286745198837927,19.286745198837927,19.286745198837927,,0.9379646450203744,0.9379646450203744,0.9379646450203744,0.9379646450203744,48.78842574636489,48.78842574636489,48.78842574636489,48.78842574636489,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.9936542921866576,0.98,0.98,0.98,0.98,47.81265723143759,47.81265723143759,47.81265723143759,47.81265723143759,191.2506289257504,4590.015094218009,0.1458727608975691,4.829561336508848e-05,0.26
1979-02-12,1979-02-23,1442.8091,0.9395485585172468,1355.589210120566,0.252,1979,2,12,1979.02,1978,5,135,20,0.1171229077544169,44.51078979749241,0.0328350133397223,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1195052297484661,1193.589210120566,1100.0,,4,275.0,275.0,275.0,275.0,93.5892101205659,28.307847505603267,4.62168938866992,4.04397821508618,2.8885558679187,53.72713914328783,77.30784750560326,12.62168938866992,11.04397821508618,7.888555867918701,146.72713914328784,1200.9735151093594,990.0,969.0180574480818,20.981942551918223,0.8464491217131708,0.48,988.6735508782868,0.5349,0.5349,0.5349,0.5349,19.12059343020507,19.12059343020507,19.12059343020507,19.12059343020507,,0.9374462515022398,0.9374462515022398,0.9374462515022398,0.9374462515022398,48.3413903630647,48.3413903630647,48.3413903630647,48.3413903630647,0.9845497018954114,0.9845497018954114,0.9845497018954114,0.9845497018954114,0.98,0.98,0.98,0.98,47.3745625558034,47.3745625558034,47.3745625558034,47.3745625558034,189.4982502232136,4547.958005357126,0.1397903205546757,4.7853093490710505e-05,0.25
1979-02-13,1979-02-24,1453.0426,0.9400588702282704,1365.945584949549,0.25,1979,2,13,1979.02,1978,5,136,20,0.118017698539641,10.356374828983007,0.0075818355746327,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1185991607462045,1203.945584949549,1100.0,,4,275.0,275.0,275.0,275.0,103.9455849495489,31.4403312501722,5.133115306150563,4.491475892881742,3.208197066344102,59.67246543400029,80.44033125017219,13.133115306150565,11.49147589288174,8.208197066344102,152.6724654340003,1205.0649224492045,990.0,969.0515165052216,20.94848349477843,0.8524449063200229,0.48,988.66755509368,0.5349,0.5349,0.5349,0.5349,19.081138588458423,19.081138588458423,19.081138588458423,19.081138588458423,,0.9373231523959902,0.9373231523959902,0.9373231523959902,0.9373231523959902,48.235304409212056,48.235304409212056,48.235304409212056,48.235304409212056,0.9823890918373128,0.9823890918373128,0.9823890918373128,0.9823890918373128,0.98,0.98,0.98,0.98,47.27059832102781,47.27059832102781,47.27059832102781,47.27059832102781,189.08239328411125,4537.97743881867,0.1384260071319715,4.77480791121493e-05,0.25
1979-02-14,1979-02-25,1473.6465,0.944675992155444,1392.1184694738974,0.245,1979,2,14,1979.02,1978,5,137,20,0.1202790357625447,26.17288452434855,0.0188007594886947,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1163694064494541,1230.1184694738974,1100.0,,4,275.0,275.0,275.0,275.0,130.11846947389745,39.35682101370973,6.42560343080975,5.622403001958531,4.016002144256094,74.69763988316335,88.35682101370972,14.425603430809751,12.622403001958531,9.016002144256094,167.69763988316333,1215.404827446478,990.0,969.1360750552234,20.863924944776613,0.8675976002635487,0.48,988.6524023997364,0.5349,0.5349,0.5349,0.5349,18.981427344513,18.981427344513,18.981427344513,18.981427344513,,0.937011496135216,0.937011496135216,0.937011496135216,0.937011496135216,47.96728962371575,47.96728962371575,47.96728962371575,47.96728962371575,0.9769305422345368,0.9769305422345368,0.9769305422345368,0.9769305422345368,0.98,0.98,0.98,0.98,47.00794383124144,47.00794383124144,47.00794383124144,47.00794383124144,188.0317753249657,4512.762607799177,0.1350688030136011,4.748277154670851e-05,0.245
1979-02-15,1979-02-26,1484.0171,0.9431309976592172,1399.6225280663384,0.244,1979,2,15,1979.02,1978,5,138,20,0.1209273864249316,7.50405859244097,0.0053614874310491,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1157454933394167,1237.6225280663384,1100.0,,4,275.0,275.0,275.0,275.0,137.62252806633842,41.62656713117644,6.796174225498193,5.946652447310919,4.2476088909363705,79.0055253714165,90.62656713117644,14.796174225498191,12.94665244731092,9.24760889093637,172.0055253714165,1218.3693938039855,990.0,969.1603189368298,20.839681063170246,0.8719420470164375,0.48,988.6480579529835,0.5349,0.5349,0.5349,0.5349,18.9528390161538,18.9528390161538,18.9528390161538,18.9528390161538,,0.9369214429008844,0.9369214429008844,0.9369214429008844,0.9369214429008844,47.89044203390502,47.89044203390502,47.89044203390502,47.89044203390502,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.9753654182058048,0.98,0.98,0.98,0.98,46.93263319322692,46.93263319322692,46.93263319322692,46.93263319322692,187.73053277290768,4505.532786549784,0.1341294020411836,4.74067001951787e-05,0.245
1979-02-16,1979-02-27,1536.5597,0.94671130256109,1454.6784350498776,0.236,1979,2,16,1979.02,1978,5,139,20,0.1256842167883094,55.05590698353922,0.037847475879885,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1113648185720477,1292.6784350498776,1100.0,,4,275.0,275.0,275.0,275.0,192.67843504987763,51.0,9.514984446907537,8.325611391044095,5.946865279317211,117.8909739326088,100.0,17.514984446907537,15.325611391044095,10.946865279317212,210.8909739326088,1232.8405958379517,990.0,969.3381918670842,20.66180813291578,0.8999731593152795,0.48,988.6200268406848,0.5349,0.5349,0.5349,0.5349,18.74693497360044,18.74693497360044,18.74693497360044,18.74693497360044,,0.9362728451668414,0.9362728451668414,0.9362728451668414,0.9362728451668414,47.33736656846449,47.33736656846449,47.33736656846449,47.33736656846449,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.9641011521072196,0.98,0.98,0.98,0.98,46.3906192370952,46.3906192370952,46.3906192370952,46.3906192370952,185.5624769483808,4453.49944676114,0.127562540611952,4.685921135060122e-05,0.235
1979-02-17,1979-02-28,1547.2067,0.947753481275309,1466.3705361774826,0.234,1979,2,17,1979.02,1978,5,140,20,0.1266944143257345,11.692101127604928,0.0079734970385341,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1104768515209666,1304.3705361774826,1100.0,,4,275.0,275.0,275.0,275.0,204.37053617748256,50.99999999999999,10.000000000000002,8.830825637298629,6.307732598070449,128.2319779421135,100.0,18.0,15.830825637298627,11.307732598070448,221.2319779421135,1233.8308256372986,990.0,969.3759663476504,20.62403365234968,0.9025381855425212,0.48,988.6174618144574,0.5349,0.5349,0.5349,0.5349,18.706595466807123,18.706595466807123,18.706595466807123,18.706595466807123,,0.9361457757204424,0.9361457757204424,0.9361457757204424,0.9361457757204424,47.22909566945437,47.22909566945437,47.22909566945437,47.22909566945437,0.9618960421477468,0.9618960421477468,0.9618960421477468,0.9618960421477468,0.98,0.98,0.98,0.98,46.28451375606529,46.28451375606529,46.28451375606529,46.28451375606529,185.13805502426115,4443.313320582268,0.1262559840481225,4.675203409703565e-05,0.235
1979-02-18,1979-03-01,1612.0655,0.96221627423111,1551.1556592265113,0.223,1979,2,18,1979.02,1978,5,141,21,0.1340198489571705,84.7851230490287,0.0546593261254689,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1044382612643671,1389.1556592265113,1100.0,,4,275.0,275.0,275.0,275.0,289.15565922651126,51.000000000000014,10.0,12.494380336948018,8.924557383534298,206.7367215060289,100.0,18.0,19.49438033694802,13.924557383534298,299.73672150602897,1237.494380336948,990.0,969.649887514424,20.35011248557589,0.9120280169894563,0.48,988.6079719830104,0.5349,0.5349,0.5349,0.5349,18.423184468586435,18.423184468586435,18.423184468586435,18.423184468586435,,0.9352530310760472,0.9352530310760472,0.9352530310760472,0.9352530310760472,46.469202406843245,46.469202406843245,46.469202406843245,46.469202406843245,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.9464196009540377,0.98,0.98,0.98,0.98,45.53981835870638,45.53981835870638,45.53981835870638,45.53981835870638,182.1592734348255,4371.822562435812,0.1174345542636641,4.599981652394583e-05,0.225
1979-02-19,1979-03-02,1667.4025,0.969982977775391,1617.3520421001313,0.216,1979,2,19,1979.02,1978,5,142,21,0.1397392164374513,66.19638287362,0.0409288646815964,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.1001637218014966,1455.3520421001313,1100.0,,4,275.0,275.0,275.0,275.0,355.35204210013126,50.99999999999999,10.0,15.354717868524189,10.96765562037442,268.0296686112327,100.0,18.0,22.35471786852419,15.96765562037442,361.0296686112327,1240.3547178685242,990.0,969.8637527514004,20.1362472485996,0.9194372474449474,0.48,988.600562752555,0.5349,0.5349,0.5349,0.5349,18.201910001154594,18.201910001154594,18.201910001154594,18.201910001154594,,0.9345560165036372,0.9345560165036372,0.9345560165036372,0.9345560165036372,45.87686088572425,45.87686088572425,45.87686088572425,45.87686088572425,0.9343556188538544,0.9343556188538544,0.9343556188538544,0.9343556188538544,0.98,0.98,0.98,0.98,44.959323668009766,44.959323668009766,44.959323668009766,44.959323668009766,179.83729467203906,4316.095072128937,0.1111924244016289,4.5413458250514914e-05,0.215
1979-02-20,1979-03-03,1701.1714,0.9756355469043254,1659.7232892169968,0.212,1979,2,20,1979.02,1978,5,143,21,0.1434000921883485,42.37124711686556,0.0255291031897581,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0976066318117559,1497.7232892169968,1100.0,,4,275.0,275.0,275.0,275.0,397.7232892169968,51.000000000000014,10.0,17.18557422542579,12.27541016101842,307.26230483055264,100.0,18.0,24.18557422542579,17.27541016101842,400.26230483055264,1242.185574225426,990.0,970.0006444728548,19.9993555271451,0.9241797774888442,0.48,988.5958202225112,0.5349,0.5349,0.5349,0.5349,18.06027574965628,18.06027574965628,18.06027574965628,18.06027574965628,,0.9341098686114172,0.9341098686114172,0.9341098686114172,0.9341098686114172,45.498149205621935,45.498149205621935,45.498149205621935,45.498149205621935,0.9266425500126668,0.9266425500126668,0.9266425500126668,0.9266425500126668,0.98,0.98,0.98,0.98,44.588186221509496,44.588186221509496,44.588186221509496,44.588186221509496,178.35274488603798,4280.465877264912,0.1074593253253552,4.503857194091868e-05,0.21
1979-02-21,1979-03-04,1735.3679,0.9841314895494252,1707.8301963432584,0.206,1979,2,21,1979.02,1978,5,144,21,0.1475565289640575,48.1069071262616,0.0281684369027238,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0948572055622791,1545.8301963432584,1100.0,,4,275.0,275.0,275.0,275.0,445.8301963432584,51.0,10.0,18.0,13.760191245162297,353.0700050980961,100.0,18.0,25.0,18.760191245162297,446.0700050980961,1243.0,990.0,970.156066788186,19.843933211814036,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.902743799295756,17.902743799295756,17.902743799295756,17.902743799295756,,0.9334205894093838,0.9334205894093838,0.9334205894093838,0.9334205894093838,45.06800837019168,45.06800837019168,45.06800837019168,45.06800837019168,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.9178820441994232,0.98,0.98,0.98,0.98,44.16664820278785,44.16664820278785,44.16664820278785,44.16664820278785,176.6665928111514,4239.998227467633,0.1034450574708324,4.4612775962411966e-05,0.205
1979-02-22,1979-03-05,1769.9945,0.9864250135611264,1745.9668486656192,0.202,1979,2,22,1979.02,1978,5,145,21,0.1508515357247095,38.13665232236076,0.0218427127362167,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.092785266870222,1583.9668486656192,1100.0,,4,275.0,275.0,275.0,275.0,483.9668486656192,51.0,10.0,18.0,14.937248415605527,390.0296002500136,100.0,18.0,25.0,19.93724841560553,483.0296002500136,1243.0,990.0,970.2792775110736,19.720722488926413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.779533076408136,17.779533076408136,17.779533076408136,17.779533076408136,,0.9327879023473558,0.9327879023473558,0.9327879023473558,0.9327879023473558,44.72750260272614,44.72750260272614,44.72750260272614,44.72750260272614,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.9109470998518562,0.98,0.98,0.98,0.98,43.832952550671614,43.832952550671614,43.832952550671614,43.832952550671614,175.33181020268646,4207.963444864475,0.1004210419783665,4.427570964714304e-05,0.2
1979-02-23,1979-03-06,1793.3188,0.9856727560705408,1767.625484109115,0.199,1979,2,23,1979.02,1978,5,146,21,0.1527228418270275,21.65863544349577,0.012252954960316,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0916483731742802,1605.625484109115,1100.0,,4,275.0,275.0,275.0,275.0,505.62548410911495,51.0,10.0,18.0,15.60572481818256,411.0197592909324,100.0,18.0,25.0,20.60572481818256,504.0197592909324,1243.0,990.0,970.3492515640448,19.650748435955165,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.70955902343689,17.70955902343689,17.70955902343689,17.70955902343689,,0.9324285855853484,0.9324285855853484,0.9324285855853484,0.9324285855853484,44.53430916826936,44.53430916826936,44.53430916826936,44.53430916826936,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.9070124066857304,0.98,0.98,0.98,0.98,43.64362298490397,43.64362298490397,43.64362298490397,43.64362298490397,174.57449193961588,4189.787806550781,0.098762149283903,4.408446766151916e-05,0.2
1979-02-24,1979-03-07,1816.8359,0.9916635128780744,1801.689870916998,0.196,1979,2,24,1979.02,1978,5,147,21,0.1556660048472286,34.06438680788301,0.0189069092066024,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0899155857037413,1639.689870916998,1100.0,,4,275.0,275.0,275.0,275.0,539.689870916998,51.0,9.999999999999996,18.0,16.657094781388825,444.03277613560914,100.0,18.0,25.0,21.657094781388825,537.0327761356091,1243.0,990.0,970.4593057368088,19.5406942631912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.599504850672922,17.599504850672922,17.599504850672922,17.599504850672922,,0.9318634574082054,0.9318634574082054,0.9318634574082054,0.9318634574082054,44.230731728599125,44.230731728599125,44.230731728599125,44.230731728599125,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.9008295667739128,0.98,0.98,0.98,0.98,43.34611709402714,43.34611709402714,43.34611709402714,43.34611709402714,173.38446837610857,4161.227241026606,0.0962343581849976,4.378395666063348e-05,0.195
1979-02-25,1979-03-08,1852.4742,0.9909847503011144,1835.7736825262568,0.192,1979,2,25,1979.02,1978,5,148,22,0.1586108461702685,34.083811609258646,0.0185664561670559,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0882461719230376,1673.7736825262568,1100.0,,4,275.0,275.0,275.0,275.0,573.7736825262568,51.0,10.0,18.0,17.709064275501753,477.0646182507551,100.0,18.0,25.0,22.709064275501756,570.0646182507551,1243.0,990.0,970.5694226666232,19.43057733337673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.489387920858455,17.489387920858455,17.489387920858455,17.489387920858455,,0.931298006973608,0.931298006973608,0.931298006973608,0.931298006973608,43.92731693550439,43.92731693550439,43.92731693550439,43.92731693550439,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.8946500394196413,0.979465003941964,0.979465003941964,0.979465003941964,0.979465003941964,43.025269655393714,43.025269655393714,43.025269655393714,43.025269655393714,172.10107862157486,4130.425886917797,0.0937485269887636,4.3459868338781527e-05,0.19
1979-02-26,1979-03-09,1876.4759,0.9974557133713636,1871.701607458672,0.189,1979,2,26,1979.02,1978,5,149,22,0.1617150188844292,35.92792493241495,0.0191953272836029,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.0865522577714498,1709.701607458672,1100.0,,4,275.0,275.0,275.0,275.0,609.701607458672,51.0,9.999999999999996,17.999999999999996,18.817950847489875,511.8836566111821,100.0,18.0,25.0,23.817950847489875,604.8836566111821,1243.0,990.0,970.6854975010204,19.314502498979664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.373313086461387,17.373313086461387,17.373313086461387,17.373313086461387,,0.9307019626989792,0.9307019626989792,0.9307019626989792,0.9307019626989792,43.60784940998383,43.60784940998383,43.60784940998383,43.60784940998383,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.8881435725047623,0.9788143572504762,0.9788143572504762,0.9788143572504762,0.9788143572504762,42.68398909130888,42.68398909130888,42.68398909130888,42.68398909130888,170.7359563652355,4097.662952765651,0.0912196450998696,4.311514049627158e-05,0.19
