Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-02-27,1979-03-10,1900.6727,1.0007678191571476,1902.1320729105275,0.186,1979,2,27,1979.02,1978,5,150,22,0.1643442110994695,30.43046545185598,0.0159980823020838,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.085167587628191,1740.1320729105275,1100.0,,4,275.0,275.0,275.0,275.0,640.1320729105275,51.0,10.000000000000004,17.999999999999996,19.757162744152083,541.3749101663755,100.0,18.0,25.0,24.757162744152083,634.3749101663755,1243.0,990.0,970.7838113124802,19.21618868751977,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.2749992750015,17.2749992750015,17.2749992750015,17.2749992750015,,0.9301971212771326,0.9301971212771326,0.9301971212771326,0.9301971212771326,43.33755664192816,43.33755664192816,43.33755664192816,43.33755664192816,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.8826386281451764,0.9782638628145176,0.9782638628145176,0.9782638628145176,0.9782638628145176,42.39556556547559,42.39556556547559,42.39556556547559,42.39556556547559,169.58226226190237,4069.974294285657,0.0891537788973916,4.28238036014905e-05,0.185
1979-02-28,1979-03-11,1937.3349,1.0078456066936932,1952.5344676593647,0.182,1979,2,28,1979.02,1978,5,151,22,0.1686989780057691,50.40239474883765,0.0258138309892467,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.082969085915395,1790.5344676593647,1100.0,,4,275.0,275.0,275.0,275.0,690.5344676593647,50.99999999999997,10.0,18.0,21.312792211708786,590.221675447656,100.0,18.0,25.0,26.312792211708786,683.221675447656,1243.0,990.0,970.9466498185918,19.053350181408177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.1121607688899,17.1121607688899,17.1121607688899,17.1121607688899,,0.9293609455482496,0.9293609455482496,0.9293609455482496,0.9293609455482496,42.89045597448777,42.89045597448777,42.89045597448777,42.89045597448777,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.8735327082380401,0.977353270823804,0.977353270823804,0.977353270823804,0.977353270823804,41.91912743378999,41.91912743378999,41.91912743378999,41.91912743378999,167.67650973515995,4024.236233643839,0.0858763379148769,4.234255296342423e-05,0.18
1979-03-01,1979-03-12,1974.4395,1.004560374130299,1983.4436828176408,0.178,1979,3,1,1979.03,1978,6,152,22,0.1713695341954441,30.9092151582754,0.0155836111839416,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1204974973932616,1744.4436828176408,1100.0,,4,275.0,275.0,275.0,275.0,644.4436828176408,41.0,7.0,13.0,35.05342207794699,548.3902607396939,100.0,18.0,25.0,48.05342207794699,692.3902607396939,1243.0,990.0,971.0465103598724,18.9534896401276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.012300227609323,17.012300227609323,17.012300227609323,17.012300227609323,,0.9288481616687738,0.9288481616687738,0.9288481616687738,0.9288481616687738,42.61663526310541,42.61663526310541,42.61663526310541,42.61663526310541,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.8679559116722079,0.9767955911672208,0.9767955911672208,0.9767955911672208,0.9767955911672208,41.62774143538287,41.62774143538287,41.62774143538287,41.62774143538287,166.5109657415315,3996.263177796756,0.0839504379095802,4.204822367210391e-05,0.18
1979-03-02,1979-03-13,2024.6043,1.0084233130046596,2041.65817572948,0.172,1979,3,2,1979.03,1978,6,153,22,0.176399266383027,58.21449291183944,0.0285133396000726,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1170617113291287,1802.65817572948,1100.0,,4,275.0,275.0,275.0,275.0,702.65817572948,41.0,7.0,13.0,38.219900771896405,603.4382749575836,100.0,18.0,25.0,51.219900771896405,747.4382749575836,1243.0,990.0,971.200554217278,18.79944578272193,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.858256370203655,16.858256370203655,16.858256370203655,16.858256370203655,,0.9280791167236142,0.9280791167236142,0.9280791167236142,0.9280791167236142,42.19578276633541,42.19578276633541,42.19578276633541,42.19578276633541,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.8593845777257721,0.9759384577725772,0.9759384577725772,0.9759384577725772,0.9759384577725772,41.18048715748407,41.18048715748407,41.18048715748407,41.18048715748407,164.7219486299363,3953.3267671184713,0.0806804736405404,4.159645167422634e-05,0.17
1979-03-03,1979-03-14,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1979,3,3,1979.03,1978,6,154,22,0.1794339757185371,35.12395064247744,0.0169126795711774,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1150818841153655,1837.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,737.782126371957,41.0,7.0,13.0,40.13040854742863,636.6517178245283,100.0,18.0,25.0,53.13040854742863,780.6517178245283,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
1979-03-04,1979-03-15,2101.345,1.0136734641144909,2130.077665449665,0.163,1979,3,4,1979.03,1978,6,155,23,0.184038710294851,53.295539077707424,0.0250204675360776,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1122024815698663,1891.077665449665,1100.0,,4,275.0,275.0,275.0,275.0,791.0776654496649,41.0,7.0,13.0,43.02932908303617,687.0483363666287,100.0,18.0,25.0,56.02932908303617,831.0483363666287,1243.0,990.0,971.413980571775,18.58601942822497,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.644830015706695,16.644830015706695,16.644830015706695,16.644830015706695,,0.9270162534782194,0.9270162534782194,0.9270162534782194,0.9270162534782194,41.613870024252414,41.613870024252414,41.613870024252414,41.613870024252414,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.8475329943839596,0.974753299438396,0.974753299438396,0.974753299438396,0.974753299438396,40.56325710854061,40.56325710854061,40.56325710854061,40.56325710854061,162.25302843416242,3894.072682419898,0.0761723532742222,4.097298697832384e-05,0.165
1979-03-05,1979-03-16,2127.3261,1.0131069972131326,2155.2089572641244,0.16,1979,3,5,1979.03,1978,6,156,23,0.1862100539076203,25.13129181445948,0.0116607216807235,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1108941196603936,1916.2089572641244,1100.0,,4,275.0,275.0,275.0,275.0,816.2089572641244,40.99999999999997,7.0,13.0,44.39630311478501,710.8126541493393,100.0,18.0,25.0,57.39630311478501,854.8126541493393,1243.0,990.0,971.4746423106376,18.52535768936241,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.58416827684413,16.58416827684413,16.58416827684413,16.58416827684413,,0.9267141580186836,0.9267141580186836,0.9267141580186836,0.9267141580186836,41.44869745730567,41.44869745730567,41.44869745730567,41.44869745730567,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.8441689909838221,0.974416899098382,0.974416899098382,0.974416899098382,0.974416899098382,40.38831124801479,40.38831124801479,40.38831124801479,40.38831124801479,161.55324499205915,3877.27787980942,0.0749594346513568,4.079627398789373e-05,0.16
1979-03-06,1979-03-17,2179.8933,1.0070301010933984,2195.2181702718217,0.155,1979,3,6,1979.03,1978,6,157,23,0.1896668499114853,40.009213007697326,0.0182256203731874,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1088730055338444,1956.2181702718217,1100.0,,4,275.0,275.0,275.0,275.0,856.2181702718217,41.00000000000003,7.0,13.0,46.57253645829993,748.6456338135217,100.0,18.0,25.0,59.57253645829993,892.6456338135217,1243.0,990.0,971.57121627307,18.42878372693008,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.4875943144118,16.4875943144118,16.4875943144118,16.4875943144118,,0.9262332196857708,0.9262332196857708,0.9262332196857708,0.9262332196857708,41.185945384130456,41.185945384130456,41.185945384130456,41.185945384130456,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.8388176249313738,0.9738817624931374,0.9738817624931374,0.9738817624931374,0.9738817624931374,40.11024108064306,40.11024108064306,40.11024108064306,40.11024108064306,160.44096432257226,3850.583143741734,0.0730865690232081,4.051539503095259e-05,0.155
1979-03-07,1979-03-18,2233.2716,1.0124644434742982,2261.108087620956,0.148,1979,3,7,1979.03,1978,6,158,23,0.1953597387704506,65.88991734913452,0.0291405429531947,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.105700387039642,2022.108087620956,1100.0,,4,275.0,275.0,275.0,275.0,922.1080876209562,41.00000000000003,7.0,13.0,50.15650685804365,810.9515807629126,100.0,18.0,25.0,63.15650685804365,954.9515807629126,1243.0,990.0,971.730260901154,18.269739098846003,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.328549686327726,16.328549686327726,16.328549686327726,16.328549686327726,,0.925441177437912,0.925441177437912,0.925441177437912,0.925441177437912,40.753773264958376,40.753773264958376,40.753773264958376,40.753773264958376,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.8300157487771563,0.9730015748777155,0.9730015748777155,0.9730015748777155,0.9730015748777155,39.653485569013846,39.653485569013846,39.653485569013846,39.653485569013846,158.61394227605538,3806.7346146253294,0.0701487660605125,4.005402582728671e-05,0.15
1979-03-08,1979-03-19,2287.4661,1.006148957666809,2301.531632213161,0.143,1979,3,8,1979.03,1978,6,159,23,0.1988523330232171,40.42354459220496,0.0175637579889934,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1038438910223348,2062.531632213161,1100.0,,4,275.0,275.0,275.0,275.0,962.5316322131612,41.0,7.0,13.0,52.35527706598785,849.1763551471734,100.0,18.0,25.0,65.35527706598785,993.1763551471734,1243.0,990.0,971.8278349743076,18.17216502569238,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.230975613174103,16.230975613174103,16.230975613174103,16.230975613174103,,0.924955258553607,0.924955258553607,0.924955258553607,0.924955258553607,40.48897144053996,40.48897144053996,40.48897144053996,40.48897144053996,0.824622636263543,0.824622636263543,0.824622636263543,0.824622636263543,0.9724622636263542,0.9724622636263542,0.9724622636263542,0.9724622636263542,39.3739968189703,39.3739968189703,39.3739968189703,39.3739968189703,157.4959872758812,3779.9036946211486,0.0684309461888353,3.977171395855586e-05,0.145
1979-03-09,1979-03-20,2328.6506,1.0027954239303196,2335.160165612593,0.139,1979,3,9,1979.03,1978,6,160,23,0.201757838308928,33.628533399431944,0.0144009536881638,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1023484399569234,2096.160165612593,1100.0,,4,275.0,275.0,275.0,275.0,996.1601656125932,41.00000000000003,7.0,13.0,54.18444415465988,880.9757214579333,100.0,18.0,25.0,67.18444415465987,1024.975721457933,1243.0,990.0,971.9090072963064,18.0909927036937,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.149803291175424,16.149803291175424,16.149803291175424,16.149803291175424,,0.9245510203900535,0.9245510203900535,0.9245510203900535,0.9245510203900535,40.26887645055466,40.26887645055466,40.26887645055466,40.26887645055466,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.8201400499094634,0.9720140049909464,0.9720140049909464,0.9720140049909464,0.9720140049909464,39.14191187518924,39.14191187518924,39.14191187518924,39.14191187518924,156.56764750075695,3757.623540018167,0.0670479266503263,3.953728472241337e-05,0.14
1979-03-10,1979-03-21,2370.2993,1.0061312558588449,2384.832211470341,0.134,1979,3,10,1979.03,1978,6,161,23,0.2060495030710374,49.67204585774789,0.0208283189143621,0.31,2,Mod_Wet,59,11,12,13,144,239.0,0.1002166940091132,2145.832211470341,1100.0,,4,275.0,275.0,275.0,275.0,1045.832211470341,41.0,7.0,13.000000000000009,56.8862709167968,927.9459405535442,100.0,18.0,25.0,69.8862709167968,1071.9459405535442,1243.0,990.0,972.028905338032,17.971094661968095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.02990524944982,16.02990524944982,16.02990524944982,16.02990524944982,,0.92395392814226,0.92395392814226,0.92395392814226,0.92395392814226,39.944102253988056,39.944102253988056,39.944102253988056,39.944102253988056,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.8135255041545428,0.9713525504154542,0.9713525504154542,0.9713525504154542,0.9713525504154542,38.79980559846699,38.79980559846699,38.79980559846699,38.79980559846699,155.19922239386796,3724.781337452831,0.0650776275359773,3.919172282673433e-05,0.135
1979-03-11,1979-03-22,2426.5566,1.0097146303051494,2450.1297002835204,0.128,1979,3,11,1979.03,1978,6,162,24,0.2116912061044961,65.29748881317937,0.0266506253957181,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.097545856438679,2211.1297002835204,1100.0,,4,275.0,275.0,275.0,275.0,1111.1297002835204,41.0,7.0,13.0,60.43801717023333,989.6916831132872,100.0,18.0,25.0,73.43801717023334,1133.6916831132871,1243.0,990.0,972.1865199662016,17.81348003379844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.872290621280165,15.872290621280165,15.872290621280165,15.872290621280165,,0.9224448951166336,0.9224448951166336,0.9224448951166336,0.9224448951166336,39.486753798707205,39.486753798707205,39.486753798707205,39.486753798707205,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.8042108716640979,0.9704210871664096,0.9704210871664096,0.9704210871664096,0.9704210871664096,38.3187785500138,38.3187785500138,38.3187785500138,38.3187785500138,153.2751142000552,3678.602740801325,0.0625579593530574,3.870583691920586e-05,0.13
1979-03-12,1979-03-23,2469.2967,1.0111383888554557,2496.800686844093,0.124,1979,3,12,1979.03,1978,6,163,24,0.2157235793433296,46.67098656057261,0.0186923156527819,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0957224984995063,2257.800686844093,1100.0,,4,275.0,275.0,275.0,275.0,1157.800686844093,41.0,6.999999999999993,13.000000000000009,62.976606397377445,1033.8240804467157,100.0,18.0,25.0,75.97660639737745,1177.8240804467157,1243.0,990.0,972.2991740716926,17.70082592830738,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.759636515789104,15.759636515789104,15.759636515789104,15.759636515789104,,0.921245128893154,0.921245128893154,0.921245128893154,0.921245128893154,39.15550183346031,39.15550183346031,39.15550183346031,39.15550183346031,0.797464395793489,0.797464395793489,0.797464395793489,0.797464395793489,0.97,0.97,0.97,0.97,37.980836778456506,37.980836778456506,37.980836778456506,37.980836778456506,151.92334711382605,3646.1603307318246,0.0608472065529003,3.836448159440051e-05,0.125
1979-03-13,1979-03-24,2527.0168,1.0161275825449274,2567.771472034419,0.119,1979,3,13,1979.03,1978,6,164,24,0.2218554551837738,70.97078519032584,0.0276390582118651,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0930768187912932,2328.771472034419,1100.0,,4,275.0,275.0,275.0,275.0,1228.7714720344188,41.0,7.0,13.0,66.83694199350396,1100.934530040915,100.0,18.0,25.0,79.83694199350396,1244.934530040915,1243.0,990.0,972.4704828635314,17.5295171364686,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.588327723950322,15.588327723950322,15.588327723950322,15.588327723950322,,0.9194206902600708,0.9194206902600708,0.9194206902600708,0.9194206902600708,38.65317684436336,38.65317684436336,38.65317684436336,38.65317684436336,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.7872337442843861,0.97,0.97,0.97,0.97,37.493581539032455,37.493581539032455,37.493581539032455,37.493581539032455,149.97432615612982,3599.383827747116,0.0584064149748134,3.787230458488127e-05,0.12
1979-03-14,1979-03-25,2600.3529,1.0174076948207036,2645.619049709331,0.113,1979,3,14,1979.03,1978,6,165,24,0.2285814858948862,77.84757767491237,0.0294250896339234,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.090338025055519,2406.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1306.6190497093312,41.0,7.000000000000007,13.0,67.0,1178.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1979-03-15,1979-03-26,2659.9765,1.0168576574949744,2704.817472781681,0.109,1979,3,15,1979.03,1978,6,166,24,0.2336962296483372,59.19842307234967,0.0218862912814109,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0883608607253665,2465.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1365.8174727816809,41.0,6.999999999999993,13.0,67.0,1237.817472781681,100.0,18.0,25.0,80.0,1381.817472781681,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1979-03-16,1979-03-27,2720.4544,1.0178994636696477,2769.1490746977324,0.103,1979,3,16,1979.03,1978,6,167,24,0.239254480053884,64.33160191605157,0.0232315415966089,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.086308101713913,2530.1490746977324,1100.0,,4,275.0,275.0,275.0,275.0,1430.1490746977324,41.0,7.0,13.0,67.0,1302.1490746977322,100.0,18.0,25.0,80.0,1446.1490746977322,1243.0,990.0,972.956566732029,17.043433267970954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.102243855452675,15.102243855452675,15.102243855452675,15.102243855452675,,0.914243897060571,0.914243897060571,0.914243897060571,0.914243897060571,37.237022036202646,37.237022036202646,37.237022036202646,37.237022036202646,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.7583914874990355,0.97,0.97,0.97,0.97,36.119911375116565,36.119911375116565,36.119911375116565,36.119911375116565,144.47964550046626,3467.51149201119,0.0521747445165035,3.64847589647642e-05,0.105
1979-03-17,1979-03-28,2797.2606,1.0153902476925185,2840.311133494523,0.098,1979,3,17,1979.03,1978,6,168,24,0.2454028819339268,71.16205879679046,0.0250543181546584,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.084145711074248,2601.311133494523,1100.0,,4,275.0,275.0,275.0,275.0,1501.311133494523,41.0,7.0,13.0,67.0,1373.3111334945231,100.0,18.0,25.0,80.0,1517.3111334945231,1243.0,990.0,973.1283372187798,16.871662781220152,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.930473368701875,14.930473368701875,14.930473368701875,14.930473368701875,,0.9123804733273388,0.9123804733273388,0.9123804733273388,0.9123804733273388,36.73846041128599,36.73846041128599,36.73846041128599,36.73846041128599,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.7482374829182483,0.97,0.97,0.97,0.97,35.636306598947414,35.636306598947414,35.636306598947414,35.636306598947414,142.54522639578963,3421.085433498952,0.050186482992943,3.5996269291866074e-05,0.1
1979-03-18,1979-03-29,2859.6787,1.0192399753140005,2914.698847593973,0.093,1979,3,18,1979.03,1978,6,169,25,0.2518299804321192,74.38771409945002,0.0255215780391362,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0819981797424079,2675.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1575.698847593973,41.0,7.0,13.0,67.0,1447.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1979-03-19,1979-03-30,2922.9672,1.0138852549041557,2963.5533446484865,0.089,1979,3,19,1979.03,1978,6,170,25,0.2560510089776292,48.85449705451356,0.0164851080351679,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0806464308906672,2724.5533446484865,1100.0,,4,275.0,275.0,275.0,275.0,1624.5533446484865,41.0,7.0,13.0,67.0,1496.5533446484867,100.0,18.0,25.0,80.0,1640.5533446484867,1243.0,990.0,973.425818418117,16.574181581882954,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.632992169364677,14.632992169364677,14.632992169364677,14.632992169364677,,0.9090665327667224,0.9090665327667224,0.9090665327667224,0.9090665327667224,35.87568507652055,35.87568507652055,35.87568507652055,35.87568507652055,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.7306656838395224,0.97,0.97,0.97,0.97,34.79941452422493,34.79941452422493,34.79941452422493,34.79941452422493,139.19765809689972,3340.743794325593,0.046969850685583,3.515092376184336e-05,0.09
1979-03-20,1979-03-31,2987.1311,1.0208950418363147,3049.547329305057,0.083,1979,3,20,1979.03,1978,6,171,25,0.2634808892519569,85.99398465657032,0.0281989342582746,0.35,2,Mod_Wet,59,11,12,13,144,239.0,0.0783722874878168,2810.547329305057,1100.0,,4,275.0,275.0,275.0,275.0,1710.5473293050568,41.0,7.0,13.0,67.0,1582.547329305057,100.0,18.0,25.0,80.0,1726.547329305057,1243.0,990.0,973.6333901052192,16.366609894780936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.42542048226266,14.42542048226266,14.42542048226266,14.42542048226266,,0.906754184172406,0.906754184172406,0.906754184172406,0.906754184172406,35.27682110743703,35.27682110743703,35.27682110743703,35.27682110743703,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.7184688616585952,0.97,0.97,0.97,0.97,34.21851647421392,34.21851647421392,34.21851647421392,34.21851647421392,136.87406589685568,3284.9775815245366,0.0448834043602291,3.4564158054761536e-05,0.085
1979-03-21,1979-04-01,3052.1754,1.0230557447200064,3122.545576863084,0.077,1979,3,21,1979.03,1978,6,172,25,0.2697879378409704,72.9982475580273,0.0233778005031912,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0765401157859479,2883.545576863084,1100.0,,4,275.0,275.0,275.0,275.0,1783.545576863084,41.0,7.0,13.0,67.0,1655.545576863084,100.0,18.0,25.0,80.0,1799.545576863084,1243.0,990.0,973.8095927717384,16.190407228261506,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.24921781574323,14.24921781574323,14.24921781574323,14.24921781574323,,0.9047912864673796,0.9047912864673796,0.9047912864673796,0.9047912864673796,34.77049136442298,34.77049136442298,34.77049136442298,34.77049136442298,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.7081566469332582,0.97,0.97,0.97,0.97,33.727376623490294,33.727376623490294,33.727376623490294,33.727376623490294,134.90950649396115,3237.828155855068,0.0432049759316856,3.406805719544474e-05,0.075
1979-03-22,1979-04-02,3118.105,1.021722491686134,3185.838009938993,0.074,1979,3,22,1979.03,1978,6,173,25,0.275256404058729,63.29243307590878,0.0198668083180791,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0750195079769849,2946.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1846.8380099389929,41.00000000000006,7.0,13.0,67.0,1718.8380099389929,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1979-03-23,1979-04-03,3168.1362,1.0261606943378303,3251.016842748816,0.071,1979,3,23,1979.03,1978,6,174,25,0.2808878552134977,65.17883280982322,0.0200487527326105,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0735154604114322,3012.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1912.016842748816,41.0,7.0,13.0,67.0,1784.0168427488163,100.0,18.0,25.0,80.0,1928.0168427488163,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1979-03-24,1979-04-04,3201.7695,1.03475301412095,3313.0406406455268,0.068,1979,3,24,1979.03,1978,6,175,25,0.2862467113517735,62.02379789671068,0.0187211098879323,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0721391693986078,3074.0406406455268,1100.0,,4,275.0,275.0,275.0,275.0,1974.0406406455268,41.0,7.0,13.0,67.0,1846.040640645527,100.0,18.0,25.0,80.0,1990.040640645527,1243.0,990.0,974.2243004051774,15.77569959482264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.834510182304363,13.834510182304363,13.834510182304363,13.834510182304363,,0.8993299277078883,0.8993299277078883,0.8993299277078883,0.8993299277078883,33.55476693747844,33.55476693747844,33.55476693747844,33.55476693747844,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.6833964753050599,0.97,0.97,0.97,0.97,32.548123929354084,32.548123929354084,32.548123929354084,32.548123929354084,130.19249571741634,3124.619897217992,0.0392969811840427,3.2876892857933416e-05,0.07
1979-03-25,1979-04-05,3235.6269,1.037176891822677,3355.917451239844,0.066,1979,3,25,1979.03,1978,6,176,26,0.2899512677871225,42.8768105943168,0.0127764795223064,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0712174847780303,3116.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,2016.917451239844,40.99999999999994,7.0,13.0,67.0,1888.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1979-03-26,1979-04-06,3286.8346,1.039672960363583,3417.233058807453,0.063,1979,3,26,1979.03,1978,6,177,26,0.2952489362809639,61.31560756760928,0.0179430570032607,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0699396253890293,3178.233058807453,1100.0,,4,275.0,275.0,275.0,275.0,2078.233058807453,41.0,7.0,13.0,67.0,1950.2330588074528,100.0,18.0,25.0,80.0,2094.233058807453,1243.0,990.0,974.4450891008064,15.554910899193716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.613721486675438,13.613721486675438,13.613721486675438,13.613721486675438,,0.895747631121309,0.895747631121309,0.895747631121309,0.895747631121309,32.887731872989946,32.887731872989946,32.887731872989946,32.887731872989946,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.6698112397757626,0.97,0.97,0.97,0.97,31.901099916800245,31.901099916800245,31.901099916800245,31.901099916800245,127.60439966720098,3062.5055920128234,0.0373414389569707,3.222333324929318e-05,0.065
1979-03-27,1979-04-07,3304.0166,1.0414612372122911,3441.005216005948,0.061,1979,3,27,1979.03,1978,6,178,26,0.2973028506629138,23.772157198494824,0.0069084920557277,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0694564480426486,3202.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2102.005216005948,41.0,7.0,13.0,67.0,1974.0052160059483,100.0,18.0,25.0,80.0,2118.005216005949,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1979-03-28,1979-04-08,3321.255,1.0394409287846869,3452.248381930785,0.06,1979,3,28,1979.03,1978,6,179,26,0.2982742601988198,11.243165924837283,0.0032567662233356,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0692302446286704,3213.248381930785,1100.0,,4,275.0,275.0,275.0,275.0,2113.248381930785,41.0,7.0,13.0,67.0,1985.248381930785,100.0,18.0,25.0,80.0,2129.248381930785,1243.0,990.0,974.5192882379008,15.480711762099077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.5395223495808,13.5395223495808,13.5395223495808,13.5395223495808,,0.8945437501219484,0.8945437501219484,0.8945437501219484,0.8945437501219484,32.66452315152163,32.66452315152163,32.66452315152163,32.66452315152163,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.6652652373018662,0.97,0.97,0.97,0.97,31.68458745697598,31.68458745697598,31.68458745697598,31.68458745697598,126.73834982790392,3041.720395869694,0.0367118282946435,3.2004633794925234e-05,0.06
1979-03-29,1979-04-09,3355.9016,1.033126470307446,3467.070774707111,0.059,1979,3,29,1979.03,1978,6,180,26,0.2995549149346943,14.822392776326067,0.0042751918664187,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0689342720499237,3228.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2128.070774707111,41.0,7.0,13.0,66.99999999999999,2000.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1979-03-30,1979-04-10,3443.512,1.0251582385453473,3530.1446963297662,0.054,1979,3,30,1979.03,1978,6,181,26,0.3050045017628918,63.07392162265523,0.0178672340791673,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0677026072751307,3291.1446963297662,1100.0,,4,275.0,275.0,275.0,275.0,2191.1446963297662,41.0,7.0,13.0,66.99999999999999,2063.1446963297662,100.0,18.0,25.0,80.0,2207.1446963297662,1243.0,990.0,974.6843542374606,15.31564576253936,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.374456350021084,13.374456350021084,13.374456350021084,13.374456350021084,,0.8918655542790921,0.8918655542790921,0.8918655542790921,0.8918655542790921,32.16969340739481,32.16969340739481,32.16969340739481,32.16969340739481,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.6551872384398129,0.97,0.97,0.97,0.97,31.204602605172965,31.204602605172965,31.204602605172965,31.204602605172965,124.81841042069186,2995.6418500966047,0.0353578737297832,3.1519800611285825e-05,0.055
1979-03-31,1979-04-11,3496.7627,1.0218789199542715,3573.2680912123824,0.052,1979,3,31,1979.03,1978,6,182,26,0.3087303630807498,43.12339488261614,0.0120683345838696,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0668855495583341,3334.2680912123824,1100.0,,4,275.0,275.0,275.0,275.0,2234.2680912123824,41.0,7.0,13.0,67.00000000000001,2106.2680912123824,100.0,18.0,25.0,80.0,2250.2680912123824,1243.0,990.0,974.775734764712,15.224265235288044,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.283075822769767,13.283075822769767,13.283075822769767,13.283075822769767,,0.8903829052244394,0.8903829052244394,0.8903829052244394,0.8903829052244394,31.896781122662784,31.896781122662784,31.896781122662784,31.896781122662784,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.6496289434350873,0.97,0.97,0.97,0.97,30.9398776889829,30.9398776889829,30.9398776889829,30.9398776889829,123.7595107559316,2970.2282581423583,0.0346348238074521,3.125240170604333e-05,0.05
1979-04-01,1979-04-12,3586.6615,1.0285190813200429,3688.949790985967,0.049,1979,4,1,1979.04,1978,7,183,27,0.3187252619411875,115.68169977358455,0.0313589792022259,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0799685592687759,3393.949790985967,1100.0,,4,275.0,275.0,275.0,275.0,2293.949790985967,30.0,4.0,7.0,55.0,2197.949790985967,100.0,18.0,25.0,80.0,2365.949790985967,1243.0,990.0,975.0208697951844,14.979130204815531,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.037940792297256,13.037940792297256,13.037940792297256,13.037940792297256,,0.886405589355023,0.886405589355023,0.886405589355023,0.886405589355023,31.168283374243284,31.168283374243284,31.168283374243284,31.168283374243284,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.6347919220823479,0.97,0.97,0.97,0.97,30.233234873015984,30.233234873015984,30.233234873015984,30.233234873015984,120.93293949206394,2902.3905478095344,0.0327824845400624,3.053862108385453e-05,0.05
1979-04-02,1979-04-13,3641.2927,1.0362111948982793,3773.148259641381,0.046,1979,4,2,1979.04,1978,7,184,27,0.3260000096330153,84.19846865541422,0.0223151763094029,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0781840467694842,3478.148259641381,1100.0,,4,275.0,275.0,275.0,275.0,2378.148259641381,30.0,4.0,7.0,55.0,2282.148259641381,100.0,18.0,25.0,80.0,2450.148259641381,1243.0,990.0,975.1992903597162,14.8007096402838,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.859520227765522,12.859520227765522,12.859520227765522,12.859520227765522,,0.8826903138256461,0.8826903138256461,0.8826903138256461,0.8826903138256461,30.612903334466907,30.612903334466907,30.612903334466907,30.612903334466907,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.6234807196429105,0.97,0.97,0.97,0.97,29.6945162344329,29.6945162344329,29.6945162344329,29.6945162344329,118.7780649377316,2850.6735585055585,0.0314798297772218,2.999446084286152e-05,0.045
1979-04-03,1979-04-14,3714.9455,1.0311736660449222,3830.753970392087,0.043,1979,4,3,1979.04,1978,7,185,27,0.3309771430418763,57.605710750705846,0.0150376952411824,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0770083389014424,3535.753970392087,1100.0,,4,275.0,275.0,275.0,275.0,2435.753970392087,30.0,4.000000000000014,7.0,55.0,2339.753970392087,100.0,18.0,25.0,80.0,2507.753970392087,1243.0,990.0,975.321359603926,14.678640396074002,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.737450983555725,12.737450983555725,12.737450983555725,12.737450983555725,,0.8799968559521572,0.8799968559521572,0.8799968559521572,0.8799968559521572,30.229783690163757,30.229783690163757,30.229783690163757,30.229783690163757,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.6156778755634166,0.97,0.97,0.97,0.97,29.32289017945884,29.32289017945884,29.32289017945884,29.32289017945884,117.29156071783537,2814.9974572280485,0.0306184008747056,2.9619080989352363e-05,0.045
1979-04-04,1979-04-15,3789.5302,1.025470972214844,3886.053218431513,0.041,1979,4,4,1979.04,1978,7,186,27,0.3357549980724827,55.299248039425954,0.0142301828953711,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0759124961544061,3591.053218431513,1100.0,,4,275.0,275.0,275.0,275.0,2491.053218431513,30.0,3.999999999999986,7.0,55.0,2395.0532184315134,100.0,18.0,25.0,80.0,2563.0532184315134,1243.0,990.0,975.4385413438192,14.56145865618089,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.620269243662612,12.620269243662612,12.620269243662612,12.620269243662612,,0.8774112408614155,0.8774112408614155,0.8774112408614155,0.8774112408614155,29.863672048265396,29.863672048265396,29.863672048265396,29.863672048265396,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.6082214266449163,0.97,0.97,0.97,0.97,28.96776188681743,28.96776188681743,28.96776188681743,28.96776188681743,115.87104754726973,2780.905141134473,0.029817154072336,2.926036554223983e-05,0.04
1979-04-05,1979-04-16,3865.0514,1.0193419091144624,3939.808872901526,0.039,1979,4,5,1979.04,1978,7,187,27,0.3403994866186918,53.755654470012814,0.0136442289979472,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0748767286730696,3644.808872901526,1100.0,,4,275.0,275.0,275.0,275.0,2544.808872901526,30.0,4.0,7.0,55.0,2448.808872901526,100.0,18.0,25.0,80.0,2616.808872901526,1243.0,990.0,975.552452135434,14.447547864565877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.5063584520476,12.5063584520476,12.5063584520476,12.5063584520476,,0.8748977992444303,0.8748977992444303,0.8748977992444303,0.8748977992444303,29.509346335015007,29.509346335015007,29.509346335015007,29.509346335015007,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.6010050170064156,0.97,0.97,0.97,0.97,28.62406594496456,28.62406594496456,28.62406594496456,28.62406594496456,114.49626377985824,2747.9103307165974,0.0290613751766937,2.8913197924206625e-05,0.04
1979-04-06,1979-04-17,3922.3099,1.0074330404372898,3951.464588094282,0.039,1979,4,6,1979.04,1978,7,188,27,0.3414065404113459,11.65571519275636,0.0029497202702701,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0746558632687312,3656.464588094282,1100.0,,4,275.0,275.0,275.0,275.0,2556.464588094282,30.0,4.0,7.0,55.0,2460.464588094282,100.0,18.0,25.0,80.0,2628.464588094282,1243.0,990.0,975.5771511509616,14.42284884903836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.481659436520085,12.481659436520085,12.481659436520085,12.481659436520085,,0.8743528154668156,0.8743528154668156,0.8743528154668156,0.8743528154668156,29.432722430925303,29.432722430925303,29.432722430925303,29.432722430925303,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.5994444486950163,0.97,0.97,0.97,0.97,28.549740757997544,28.549740757997544,28.549740757997544,28.549740757997544,114.19896303199016,2740.7751127677643,0.0289004141340581,2.8838121977775297e-05,0.04
1979-04-07,1979-04-18,4117.0219,0.9937528900407524,4091.3024114860686,0.034,1979,4,7,1979.04,1978,7,189,27,0.3534885283523964,139.83782339178651,0.0341792928821885,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0721041786526966,3796.3024114860686,1100.0,,4,275.0,275.0,275.0,275.0,2696.3024114860686,30.0,3.999999999999986,7.0,55.0,2600.302411486069,100.0,18.0,25.0,80.0,2768.302411486069,1243.0,990.0,975.8470834130196,14.152916586980496,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.21172717446222,12.21172717446222,12.21172717446222,12.21172717446222,,0.8683967601045088,0.8683967601045088,0.8683967601045088,0.8683967601045088,28.60004265439643,28.60004265439643,28.60004265439643,28.60004265439643,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.5824855937758947,0.97,0.97,0.97,0.97,27.742041374764536,27.742041374764536,27.742041374764536,27.742041374764536,110.96816549905814,2663.235971977396,0.0271229438301901,2.802226401491367e-05,0.035
1979-04-08,1979-04-19,4337.6663,0.9996331882875896,4336.075193196632,0.029,1979,4,8,1979.04,1978,7,190,28,0.3746368966921889,244.7727817105637,0.0564503083559565,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0680338755339989,4041.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2941.0751931966324,30.0,4.0,7.0,55.00000000000003,2845.075193196632,100.0,18.0,25.0,80.0,3013.075193196632,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1979-04-09,1979-04-20,4556.2508,0.993176831573204,4525.162733396875,0.024,1979,4,9,1979.04,1978,7,191,28,0.3909740601654899,189.08754020024296,0.0417857989514339,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0651910256890483,4230.162733396875,1100.0,,4,275.0,275.0,275.0,275.0,3130.1627333968754,30.0,4.0,7.0,55.0,3034.1627333968754,100.0,18.0,25.0,80.0,3202.1627333968754,1243.0,990.0,976.6410478021164,13.358952197883696,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.41776278536542,11.41776278536542,11.41776278536542,11.41776278536542,,0.8218172634824789,0.8218172634824789,0.8218172634824789,0.8218172634824789,25.306242723036164,25.306242723036164,25.306242723036164,25.306242723036164,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.5154020921188628,0.97,0.97,0.97,0.97,24.54705544134508,24.54705544134508,24.54705544134508,24.54705544134508,98.1882217653803,2356.517322369127,0.0216982741948097,2.479500549630816e-05,0.025
1979-04-10,1979-04-21,4675.812,1.009477735901297,4720.128111260116,0.021,1979,4,10,1979.04,1978,7,192,28,0.4078190688128741,194.96537786324097,0.0413051030115349,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0624983036575345,4425.128111260116,1100.0,,4,275.0,275.0,275.0,275.0,3325.1281112601164,30.0,4.0,7.0,55.0,3229.1281112601164,100.0,18.0,25.0,80.0,3397.1281112601164,1243.0,990.0,976.997834443606,13.00216555639406,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.060976143875784,11.060976143875784,11.060976143875784,11.060976143875784,,0.7961368016557594,0.7961368016557594,0.7961368016557594,0.7961368016557594,23.74939489057751,23.74939489057751,23.74939489057751,23.74939489057751,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.4836943969567721,0.9683694396956772,0.9683694396956772,0.9683694396956772,0.9683694396956772,22.99818822329992,22.99818822329992,22.99818822329992,22.99818822329992,91.99275289319968,2207.8260694367923,0.0194894610325821,2.3230493154848405e-05,0.02
1979-04-11,1979-04-22,4796.6695,1.01605202564386,4873.665761819121,0.019,1979,4,11,1979.04,1978,7,193,28,0.421084721821172,153.53765055900473,0.0315035248748153,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0605293867936256,4578.665761819121,1100.0,,4,275.0,275.0,275.0,275.0,3478.665761819121,30.0,4.0,7.0,55.0,3382.6657618191216,100.0,18.0,25.0,80.0,3550.6657618191216,1243.0,990.0,977.278808344129,12.721191655871053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.780002243352776,10.780002243352776,10.780002243352776,10.780002243352776,,0.775913119803323,0.775913119803323,0.775913119803323,0.775913119803323,22.558142714448305,22.558142714448305,22.558142714448305,22.558142714448305,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.4594326418421243,0.9659432641842124,0.9659432641842124,0.9659432641842124,0.9659432641842124,21.789886007527507,21.789886007527507,21.789886007527507,21.789886007527507,87.15954403011003,2091.8290567226404,0.0178837754351002,2.20099858661894e-05,0.02
1979-04-12,1979-04-23,4901.2893,1.0292589936629206,5044.696092568841,0.017,1979,4,12,1979.04,1978,7,194,28,0.4358617423979478,171.03033074971972,0.033902999826225,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0584772590036798,4749.696092568841,1100.0,,4,275.0,275.0,275.0,275.0,3649.696092568841,30.0,4.0,7.0,55.0,3553.696092568841,100.0,18.0,25.0,80.0,3721.696092568841,1243.0,990.0101691051984,977.578831982556,12.431337122642503,0.9224907254510752,0.48,988.6076783797474,0.5349,0.5349,0.5349,0.5349,10.493946397191388,10.493946397191388,10.493946397191388,10.493946397191388,,0.7553236543261774,0.7553236543261774,0.7553236543261774,0.7553236543261774,21.37683083367044,21.37683083367044,21.37683083367044,21.37683083367044,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.9635373336734632,0.9635373336734632,0.9635373336734632,0.9635373336734632,20.59737458386349,20.59737458386349,20.59737458386349,20.59737458386349,82.38949833545396,1977.3479600508952,0.0163319051977816,2.0805428872589384e-05,0.015
1979-04-13,1979-04-24,5006.8544,1.039557435538597,5204.912720179142,0.015,1979,4,13,1979.04,1978,7,195,28,0.4497044590234778,160.21662761030075,0.0307818086918442,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0566772232042051,4909.912720179142,1100.0,,4,275.0,275.0,275.0,275.0,3809.9127201791416,30.0,4.0,7.0,55.0,3713.9127201791416,100.0,18.0,25.0,80.0,3881.9127201791416,1243.0,990.0231958385396,977.8255655890758,12.197630249463828,0.9176245663834772,0.48,988.6255712721562,0.5349,0.5349,0.5349,0.5349,10.265105683080373,10.265105683080373,10.265105683080373,10.265105683080373,,0.7388523671765495,0.7388523671765495,0.7388523671765495,0.7388523671765495,20.45467047251636,20.45467047251636,20.45467047251636,20.45467047251636,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.4165920666500277,0.9616592066650028,0.9616592066650028,0.9616592066650028,0.9616592066650028,19.670422179194137,19.670422179194137,19.670422179194137,19.670422179194137,78.68168871677655,1888.3605292026373,0.0151168123168967,1.9869113312317312e-05,0.015
1979-04-14,1979-04-25,5077.7546,1.0394378020389885,5278.010080717362,0.014,1979,4,14,1979.04,1978,7,196,28,0.4560200709739801,73.09736053822053,0.0138494166211,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.055892276727123,4983.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3883.010080717362,30.0,4.0,7.0,55.0,3787.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1979-04-15,1979-04-26,5113.3614,1.0380217268960774,5307.780230671744,0.013,1979,4,15,1979.04,1978,7,197,29,0.4585922119300387,29.770149954381854,0.0056087759214955,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0555787894712184,5012.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3912.780230671744,30.0,4.0,7.0,55.0,3816.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
