Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-04-16,1979-04-27,5131.2039,1.0380217268960774,5326.301133333888,0.013,1979,4,16,1979.04,1978,7,198,29,0.4601924179200479,18.52090266214418,0.0034772541391311,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0553855278954817,5031.301133333888,1100.0,,4,275.0,275.0,275.0,275.0,3931.301133333888,30.0,4.0,7.0,55.0,3835.301133333888,100.0,18.0,25.0,80.0,4003.301133333888,1243.0,990.033065566248,978.012503745334,12.020561820913828,0.9139377123023528,0.48,988.6391278539456,0.5349,0.5349,0.5349,0.5349,10.091724108611508,10.091724108611508,10.091724108611508,10.091724108611508,,0.7263728671425396,0.7263728671425396,0.7263728671425396,0.7263728671425396,19.76953141598508,19.76953141598508,19.76953141598508,19.76953141598508,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.4026381143785148,0.9602638114378514,0.9602638114378514,0.9602638114378514,0.9602638114378514,18.983965587854176,18.983965587854176,18.983965587854176,18.983965587854176,75.9358623514167,1822.460696434001,0.0142567722797689,1.917572281601432e-05,0.015
1979-04-17,1979-04-28,5113.3614,1.0380217268960774,5307.780230671744,0.013,1979,4,17,1979.04,1978,7,199,29,0.4585922119300387,18.52090266214418,0.0034893876266991,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0555787894712184,5012.780230671744,1100.0,,4,275.0,275.0,275.0,275.0,3912.780230671744,30.0,4.0,7.0,55.0,3816.780230671744,100.0,18.0,25.0,80.0,3984.780230671744,1243.0,990.0315596872152,977.9839815552344,12.0475781319808,0.9145002360539252,0.48,988.6370594511612,0.5349,0.5349,0.5349,0.5349,10.1181778959268,10.1181778959268,10.1181778959268,10.1181778959268,,0.7282769335966145,0.7282769335966145,0.7282769335966145,0.7282769335966145,19.87331238051748,19.87331238051748,19.87331238051748,19.87331238051748,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.4047517796439405,0.960475177964394,0.960475177964394,0.960475177964394,0.960475177964394,19.08782324541952,19.08782324541952,19.08782324541952,19.08782324541952,76.35129298167809,1832.431031560274,0.0143847879270644,1.92806295408278e-05,0.015
1979-04-18,1979-04-29,5095.5449,1.0394378020389885,5296.501991046976,0.014,1979,4,18,1979.04,1978,7,200,29,0.4576177720264587,11.278239624768505,0.0021293751317063,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0556971375633687,5001.501991046976,1100.0,,4,275.0,275.0,275.0,275.0,3901.501991046976,30.0,4.0,7.000000000000028,55.0,3805.501991046977,100.0,18.0,25.0,80.0,3973.501991046977,1243.0,990.030642687386,977.9666130662124,12.064029621173743,0.914842782947072,0.48,988.635799904439,0.5349,0.5349,0.5349,0.5349,10.134286838226664,10.134286838226664,10.134286838226664,10.134286838226664,,0.7294364082789437,0.7294364082789437,0.7294364082789437,0.7294364082789437,19.93664253508228,19.93664253508228,19.93664253508228,19.93664253508228,0.4060415994925107,0.4060415994925107,0.4060415994925107,0.4060415994925107,0.9606041599492512,0.9606041599492512,0.9606041599492512,0.9606041599492512,19.15122175462122,19.15122175462122,19.15122175462122,19.15122175462122,76.60488701848487,1838.517288443637,0.0144632980687961,1.934466843901133e-05,0.015
1979-04-19,1979-04-30,5077.7546,1.0394378020389885,5278.010080717362,0.014,1979,4,19,1979.04,1978,7,201,29,0.4560200709739801,18.491910329613347,0.0035035761673081,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.055892276727123,4983.010080717362,1100.0,,4,275.0,275.0,275.0,275.0,3883.010080717362,30.0,4.0,7.0,55.0,3787.010080717362,100.0,18.0,25.0,80.0,3955.010080717362,1243.0,990.029139165633,977.9381355243048,12.091003641328255,0.9154044261327036,0.48,988.6337347395004,0.5349,0.5349,0.5349,0.5349,10.160699215195557,10.160699215195557,10.160699215195557,10.160699215195557,,0.7313374941370652,0.7313374941370652,0.7313374941370652,0.7313374941370652,20.0406972782796,20.0406972782796,20.0406972782796,20.0406972782796,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.4081608406981588,0.960816084069816,0.960816084069816,0.960816084069816,0.960816084069816,19.25542428094522,19.25542428094522,19.25542428094522,19.25542428094522,77.02169712378088,1848.5207309707407,0.0145929424055424,1.9449923516106283e-05,0.015
1979-04-20,1979-05-01,5059.9903,1.0394378020389885,5259.545195770601,0.014,1979,4,20,1979.04,1978,7,202,29,0.4544247049145799,18.46488494676123,0.0035107379553672,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0560884998644408,4964.545195770601,1100.0,,4,275.0,275.0,275.0,275.0,3864.545195770601,30.0,4.0,7.0,55.0,3768.545195770601,100.0,18.0,25.0,80.0,3936.545195770601,1243.0,990.0276378412324,977.9096996014867,12.11793823974574,0.9159652484934148,0.48,988.631672592739,0.5349,0.5349,0.5349,0.5349,10.1870729912523,10.1870729912523,10.1870729912523,10.1870729912523,,0.7332358016141162,0.7332358016141162,0.7332358016141162,0.7332358016141162,20.14487019371456,20.14487019371456,20.14487019371456,20.14487019371456,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.4102824886703576,0.9610282488670358,0.9610282488670358,0.9610282488670358,0.9610282488670358,19.359789325919248,19.359789325919248,19.359789325919248,19.359789325919248,77.43915730367699,1858.539775288248,0.0147235463184057,1.9555342753453785e-05,0.015
1979-04-21,1979-05-02,4971.5612,1.039557435538597,5168.2234116951895,0.015,1979,4,21,1979.04,1978,7,203,29,0.4465345027704644,91.3217840754114,0.0176698599887843,0.06,1,Wet,84,14,20,27,219,364.0,0.0704303918395445,4804.2234116951895,1100.0,,4,275.0,275.0,275.0,275.0,3704.2234116951895,16.0,4.0,5.0,53.0,3626.22341169519,100.0,18.0,25.0,80.0,3845.22341169519,1243.0,990.0202127409348,977.7690640540104,12.25114868692424,0.9187389077213608,0.48,988.6214738332134,0.5349,0.5349,0.5349,0.5349,10.317509779202844,10.317509779202844,10.317509779202844,10.317509779202844,,0.7426242611701648,0.7426242611701648,0.7426242611701648,0.7426242611701648,20.66404865827747,20.66404865827747,20.66404865827747,20.66404865827747,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.4208563881522906,0.962085638815229,0.962085638815229,0.962085638815229,0.962085638815229,19.88058445390785,19.88058445390785,19.88058445390785,19.88058445390785,79.52233781563142,1908.536107575154,0.0153867840998669,2.008139843829076e-05,0.015
1979-04-22,1979-05-03,4901.2893,1.0292589936629206,5044.696092568841,0.017,1979,4,22,1979.04,1978,7,204,30,0.4358617423979478,123.52731912634864,0.024486572998582,0.06,1,Wet,84,14,20,27,219,364.0,0.0721549907706423,4680.696092568841,1100.0,,4,275.0,275.0,275.0,275.0,3580.696092568841,16.0,4.0,5.0,53.0,3502.6960925688413,100.0,18.0,25.0,80.0,3721.696092568841,1243.0,990.0101691051984,977.578831982556,12.431337122642503,0.9224907254510752,0.48,988.6076783797474,0.5349,0.5349,0.5349,0.5349,10.493946397191388,10.493946397191388,10.493946397191388,10.493946397191388,,0.7553236543261774,0.7553236543261774,0.7553236543261774,0.7553236543261774,21.37683083367044,21.37683083367044,21.37683083367044,21.37683083367044,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.4353733367346321,0.9635373336734632,0.9635373336734632,0.9635373336734632,0.9635373336734632,20.59737458386349,20.59737458386349,20.59737458386349,20.59737458386349,82.38949833545396,1977.3479600508952,0.0163319051977816,2.0805428872589384e-05,0.015
1979-04-23,1979-05-04,4848.861,1.0281600220155551,4985.405032510366,0.018,1979,4,23,1979.04,1978,7,205,30,0.4307389948088957,59.291060058474606,0.0118929273894159,0.06,1,Wet,84,14,20,27,219,364.0,0.0730131248366615,4621.405032510366,1100.0,,4,275.0,275.0,275.0,275.0,3521.4050325103663,16.0,4.0,5.0,53.0,3443.405032510366,100.0,18.0,25.0,80.0,3662.405032510366,1243.0,990.0,977.483291209494,12.516708790506073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.575519377987796,10.575519377987796,10.575519377987796,10.575519377987796,,0.7611950395627092,0.7611950395627092,0.7611950395627092,0.7611950395627092,21.710461139698523,21.710461139698523,21.710461139698523,21.710461139698523,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.4421682513176888,0.9642168251317688,0.9642168251317688,0.9642168251317688,0.9642168251317688,20.93359191226676,20.93359191226676,20.93359191226676,20.93359191226676,83.73436764906702,2009.6248235776088,0.016795900654616,2.1145042335622985e-05,0.02
1979-04-24,1979-05-05,4779.3249,1.01605202564386,4856.042745855138,0.019,1979,4,24,1979.04,1978,7,206,30,0.4195620932418839,129.3622866552287,0.0266394456197169,0.06,1,Wet,84,14,20,27,219,364.0,0.0749581540052733,4492.042745855138,1100.0,,4,275.0,275.0,275.0,275.0,3392.0427458551376,16.0,4.0,5.0,53.0,3314.042745855138,100.0,18.0,25.0,80.0,3533.042745855138,1243.0,990.0,977.2465582249148,12.753441775085092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.812252362566817,10.812252362566817,10.812252362566817,10.812252362566817,,0.778234389321502,0.778234389321502,0.778234389321502,0.778234389321502,22.693317271269187,22.693317271269187,22.693317271269187,22.693317271269187,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.4621856878058897,0.966218568780589,0.966218568780589,0.966218568780589,0.966218568780589,21.92670453472953,21.92670453472953,21.92670453472953,21.92670453472953,87.70681813891814,2104.963635334035,0.0180613768718943,2.21481863987167e-05,0.02
1979-04-25,1979-05-06,4692.9981,1.0142918534042853,4760.069740871789,0.02,1979,4,25,1979.04,1978,7,207,30,0.4112700256113226,95.9730049833488,0.0201621006010243,0.06,1,Wet,84,14,20,27,219,364.0,0.0764694678471947,4396.069740871789,1100.0,,4,275.0,275.0,275.0,275.0,3296.069740871789,16.0,4.0,5.0,53.0,3218.069740871789,100.0,18.0,25.0,80.0,3437.069740871789,1243.0,990.0,977.0709276257952,12.92907237420468,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.987882961686402,10.987882961686402,10.987882961686402,10.987882961686402,,0.7908757675902157,0.7908757675902157,0.7908757675902157,0.7908757675902157,23.43655031473817,23.43655031473817,23.43655031473817,23.43655031473817,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.4773228170007774,0.9677322817000776,0.9677322817000776,0.9677322817000776,0.9677322817000776,22.68030631126025,22.68030631126025,22.68030631126025,22.68030631126025,90.72122524504098,2177.309405880984,0.019058801694873,2.2909400314404293e-05,0.02
1979-04-26,1979-05-07,4607.3322,1.0010095903033338,4611.9837179133565,0.022,1979,4,26,1979.04,1978,7,208,30,0.398475393227714,148.08602295843232,0.0321089648220684,0.06,1,Wet,84,14,20,27,219,364.0,0.0789248233002626,4247.9837179133565,1100.0,,4,275.0,275.0,275.0,275.0,3147.9837179133565,16.0,3.999999999999986,5.0,53.0,3069.9837179133565,100.0,18.0,25.0,80.0,3288.9837179133565,1243.0,990.0,976.7999302037814,13.2000697962186,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.258880383700324,11.258880383700324,11.258880383700324,11.258880383700324,,0.8103813716176301,0.8103813716176301,0.8103813716176301,0.8103813716176301,24.60685146488994,24.60685146488994,24.60685146488994,24.60685146488994,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.5011578709753551,0.97,0.97,0.97,0.97,23.86864592094324,23.86864592094324,23.86864592094324,23.86864592094324,95.47458368377296,2291.390008410551,0.0207014138651316,2.410974335448812e-05,0.02
1979-04-27,1979-05-08,4522.3293,0.9984176938383548,4515.173590483621,0.024,1979,4,27,1979.04,1978,7,209,30,0.3901109982177849,96.81012742973508,0.0214410643333351,0.06,1,Wet,84,14,20,27,219,364.0,0.0806170555141406,4151.173590483621,1100.0,,4,275.0,275.0,275.0,275.0,3051.1735904836214,16.0,4.0,5.0,53.0,2973.1735904836214,100.0,18.0,25.0,80.0,3192.1735904836214,1243.0,990.0,976.622767670585,13.377232329415053,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.436042916896774,11.436042916896774,11.436042916896774,11.436042916896774,,0.8231330140330555,0.8231330140330555,0.8231330140330555,0.8231330140330555,25.387339479492518,25.387339479492518,25.387339479492518,25.387339479492518,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.5170537572198068,0.97,0.97,0.97,0.97,24.62571929510774,24.62571929510774,24.62571929510774,24.62571929510774,98.50287718043096,2364.069052330343,0.0218159668075752,2.487446393445226e-05,0.025
1979-04-28,1979-05-09,4437.9913,1.0054853034328617,4462.335028912899,0.026,1979,4,28,1979.04,1978,7,210,30,0.3855457464980745,52.83856157072204,0.0118410117636537,0.06,1,Wet,84,14,20,27,219,364.0,0.0815716430168347,4098.335028912899,1100.0,,4,275.0,275.0,275.0,275.0,2998.3350289129,16.0,4.000000000000014,5.0,53.0,2920.3350289129,100.0,18.0,25.0,80.0,3139.3350289129,1243.0,990.0,976.5260731029106,13.473926897089427,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.53273748457115,11.53273748457115,11.53273748457115,11.53273748457115,,0.8300928069884347,0.8300928069884347,0.8300928069884347,0.8300928069884347,25.818466903337,25.818466903337,25.818466903337,25.818466903337,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.5258343564834419,0.97,0.97,0.97,0.97,25.04391289623689,25.04391289623689,25.04391289623689,25.04391289623689,100.17565158494756,2404.2156380387414,0.0224491551924894,2.52968817133706e-05,0.025
1979-04-29,1979-05-10,4337.6663,0.9996331882875896,4336.075193196632,0.029,1979,4,29,1979.04,1978,7,211,31,0.3746368966921889,126.25983571626692,0.0291184608408937,0.06,1,Wet,84,14,20,27,219,364.0,0.0839468837097478,3972.075193196632,1100.0,,4,275.0,275.0,275.0,275.0,2872.0751931966324,16.0,4.0,5.0,53.0,2794.075193196633,100.0,18.0,25.0,80.0,3013.075193196633,1243.0,990.0,976.2950176035498,13.704982396450191,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.763792983931914,11.763792983931914,11.763792983931914,11.763792983931914,,0.8467235079205494,0.8467235079205494,0.8467235079205494,0.8467235079205494,26.86336320934605,26.86336320934605,26.86336320934605,26.86336320934605,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.5471153403125469,0.97,0.97,0.97,0.97,26.057462313065678,26.057462313065678,26.057462313065678,26.057462313065678,104.2298492522627,2501.516382054305,0.0240378325117149,2.6320669003096643e-05,0.03
1979-04-30,1979-05-11,4136.8208,0.9937528900407524,4110.977625580697,0.034,1979,4,30,1979.04,1978,7,212,31,0.3551884668501723,225.0975676159351,0.0547552402657844,0.06,1,Wet,84,14,20,27,219,364.0,0.0885434154968389,3746.977625580697,1100.0,,4,275.0,275.0,275.0,275.0,2646.9776255806973,16.0,4.0,5.0,53.0,2568.9776255806973,100.0,18.0,25.0,80.0,2787.9776255806973,1243.0,990.0,975.8830890548128,14.116910945187328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.175721532669051,12.175721532669051,12.175721532669051,12.175721532669051,,0.8676022956183426,0.8676022956183426,0.8676022956183426,0.8676022956183426,28.48962892948591,28.48962892948591,28.48962892948591,28.48962892948591,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.5802368417410572,0.97,0.97,0.97,0.97,27.63494006160133,27.63494006160133,27.63494006160133,27.63494006160133,110.53976024640532,2652.954245913728,0.0268889228582923,2.791408087030437e-05,0.035
1979-05-01,1979-05-12,4057.9837,0.9948355616753416,4037.026493458881,0.036,1979,5,1,1979.05,1978,8,213,31,0.3487990890348473,73.95113212181604,0.0183182181840118,0.07,1,Wet,71,14,18,24,213,340.0,0.0842204034456785,3697.026493458881,1100.0,,4,275.0,275.0,275.0,275.0,2597.026493458881,29.0,4.0,7.0,56.0,2501.0264934588804,100.0,18.0,25.0,80.0,2714.0264934588804,1243.0,990.0,975.7477584830297,14.252241516970344,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.311052104452068,12.311052104452068,12.311052104452068,12.311052104452068,,0.8705883646847349,0.8705883646847349,0.8705883646847349,0.8705883646847349,28.905429128615417,28.905429128615417,28.905429128615417,28.905429128615417,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.5887052775685421,0.97,0.97,0.97,0.97,28.038266254756955,28.038266254756955,28.038266254756955,28.038266254756955,112.15306501902782,2691.6735604566675,0.0277811070105057,2.8321481065411063e-05,0.035
1979-05-02,1979-05-13,3980.0999,1.0068859865754054,4007.5068144801726,0.037,1979,5,2,1979.05,1978,8,214,31,0.3462485887710869,29.519678978708725,0.0073660957660873,0.07,1,Wet,71,14,18,24,213,340.0,0.0848407790029179,3667.5068144801726,1100.0,,4,275.0,275.0,275.0,275.0,2567.5068144801726,29.0,4.0,7.0,56.0,2471.5068144801726,100.0,18.0,25.0,80.0,2684.5068144801726,1243.0,990.0,975.6937374704988,14.306262529501282,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.365073116983003,12.365073116983003,12.365073116983003,12.365073116983003,,0.8717803383262301,0.8717803383262301,0.8717803383262301,0.8717803383262301,29.07201620416552,29.07201620416552,29.07201620416552,29.07201620416552,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.5920980896978721,0.97,0.97,0.97,0.97,28.19985571804056,28.19985571804056,28.19985571804056,28.19985571804056,112.79942287216222,2707.186148931893,0.0281470320810405,2.8484702745495517e-05,0.035
1979-05-03,1979-05-14,3884.0786,1.0120830181699707,3931.0099922973936,0.04,1979,5,3,1979.05,1978,8,215,31,0.3396392633344948,76.49682218277894,0.0194598391590635,0.07,1,Wet,71,14,18,24,213,340.0,0.0864917669164443,3591.0099922973936,1100.0,,4,275.0,275.0,275.0,275.0,2491.0099922973936,29.0,4.0,7.0,56.0,2395.009992297393,100.0,18.0,25.0,80.0,2608.009992297393,1243.0,990.0,975.5338068884396,14.4661931115603,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.525003699042024,12.525003699042024,12.525003699042024,12.525003699042024,,0.8753092066193623,0.8753092066193623,0.8753092066193623,0.8753092066193623,29.56723768890452,29.56723768890452,29.56723768890452,29.56723768890452,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.6021840669837988,0.97,0.97,0.97,0.97,28.680220558237384,28.680220558237384,28.680220558237384,28.680220558237384,114.72088223294952,2753.301173590789,0.0291835641368856,2.896991975579534e-05,0.04
1979-05-04,1979-05-15,3846.083,1.0193419091144624,3920.473587832679,0.04,1979,5,4,1979.05,1978,8,216,31,0.3387289179887435,10.536404464714906,0.0026875335922208,0.07,1,Wet,71,14,18,24,213,340.0,0.0867242164454828,3580.473587832679,1100.0,,4,275.0,275.0,275.0,275.0,2480.473587832679,29.0,4.0,7.0,56.0,2384.473587832679,100.0,18.0,25.0,80.0,2597.473587832679,1243.0,990.0,975.5114797456454,14.488520254354626,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.547330841836349,12.547330841836349,12.547330841836349,12.547330841836349,,0.875801855025119,0.875801855025119,0.875801855025119,0.875801855025119,29.636615344754496,29.636615344754496,29.636615344754496,29.636615344754496,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.6035970538646537,0.97,0.97,0.97,0.97,28.747516884411866,28.747516884411866,28.747516884411866,28.747516884411866,114.99006753764743,2759.761620903538,0.0293306573712224,2.9037895842840265e-05,0.04
1979-05-05,1979-05-16,3752.1211,1.0249522745569744,3845.745055858216,0.043,1979,5,5,1979.05,1978,8,217,31,0.3322723728261498,74.72853197446284,0.0194314835978607,0.07,1,Wet,71,14,18,24,213,340.0,0.0884093966348805,3505.745055858216,1100.0,,4,275.0,275.0,275.0,275.0,2405.745055858216,29.0,4.0,7.0,56.0,2309.7450558582163,100.0,18.0,25.0,80.0,2522.7450558582163,1243.0,990.0,975.35312642789,14.646873572110051,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.705684159591776,12.705684159591776,12.705684159591776,12.705684159591776,,0.8792959209813926,0.8792959209813926,0.8792959209813926,0.8792959209813926,30.13037293697701,30.13037293697701,30.13037293697701,30.13037293697701,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.6136532166390429,0.97,0.97,0.97,0.97,29.2264617488677,29.2264617488677,29.2264617488677,29.2264617488677,116.9058469954708,2805.740327891299,0.030398751164586,2.9521678534209797e-05,0.045
1979-05-06,1979-05-17,3678.0029,1.0340162096523977,3803.114617748527,0.045,1979,5,6,1979.05,1978,8,218,32,0.3285891029734727,42.630438109688846,0.0112093487560799,0.07,1,Wet,71,14,18,24,213,340.0,0.0894004083950755,3463.114617748527,1100.0,,4,275.0,275.0,275.0,275.0,2363.114617748527,29.0,4.0,7.0,56.0,2267.114617748527,100.0,18.0,25.0,80.0,2480.114617748527,1243.0,990.0,975.2627904995148,14.737209500485278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.796020087967,12.796020087967,12.796020087967,12.796020087967,,0.8812891832409919,0.8812891832409919,0.8812891832409919,0.8812891832409919,30.41338405861068,30.41338405861068,30.41338405861068,30.41338405861068,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.6194171906030688,0.97,0.97,0.97,0.97,29.500982536852355,29.500982536852355,29.500982536852355,29.500982536852355,118.00393014740942,2832.0943235378263,0.0310282339629481,2.9798972259446822e-05,0.045
1979-05-07,1979-05-18,3532.5498,1.0243778615521175,3618.6658099503607,0.051,1979,5,7,1979.05,1978,8,219,32,0.3126527259797112,184.4488077981664,0.0509714954309905,0.07,1,Wet,71,14,18,24,213,340.0,0.0939572809031138,3278.6658099503607,1100.0,,4,275.0,275.0,275.0,275.0,2178.6658099503607,29.0,4.0,7.0,56.0,2082.665809950361,100.0,18.0,25.0,80.0,2295.665809950361,1243.0,990.0,974.8719346925138,15.128065307486168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.18687589496789,13.18687589496789,13.18687589496789,13.18687589496789,,0.888822061395854,0.888822061395854,0.888822061395854,0.888822061395854,31.610265089817684,31.610265089817684,31.610265089817684,31.610265089817684,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.6437935863506656,0.97,0.97,0.97,0.97,30.661957137123157,30.661957137123157,30.661957137123157,30.661957137123157,122.6478285484926,2943.5478851638227,0.0338931072914343,3.0971673875881974e-05,0.05
1979-05-08,1979-05-19,3478.9553,1.021522208279416,3553.830100561378,0.053,1979,5,8,1979.05,1978,8,220,32,0.3070509206885031,64.83570938898265,0.0182438967407983,0.07,1,Wet,71,14,18,24,213,340.0,0.0956714278339564,3213.830100561378,1100.0,,4,275.0,275.0,275.0,275.0,2113.830100561378,29.0,4.0,7.0,56.0,2017.830100561378,100.0,18.0,25.0,80.0,2230.830100561378,1243.0,990.0,974.7345447369038,15.265455263096214,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.324265850577936,13.324265850577936,13.324265850577936,13.324265850577936,,0.891051213425627,0.891051213425627,0.891051213425627,0.891051213425627,32.01970663428987,32.01970663428987,32.01970663428987,32.01970663428987,0.652132518009977,0.652132518009977,0.652132518009977,0.652132518009977,0.97,0.97,0.97,0.97,31.05911543526117,31.05911543526117,31.05911543526117,31.05911543526117,124.23646174104468,2981.6750817850725,0.0349584696582483,3.1372843874001185e-05,0.055
1979-05-09,1979-05-20,3408.2971,1.0258396885498031,3496.366435549196,0.056,1979,5,9,1979.05,1978,8,221,32,0.3020860600314505,57.46366501218199,0.0164352524460599,0.07,1,Wet,71,14,18,24,213,340.0,0.0972438119022825,3156.366435549196,1100.0,,4,275.0,275.0,275.0,275.0,2056.366435549196,29.0,4.0,7.0,56.0,1960.366435549196,100.0,18.0,25.0,80.0,2173.3664355491965,1243.0,990.0,974.612776494378,15.387223505621932,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.446034093103655,13.446034093103655,13.446034093103655,13.446034093103655,,0.8930269031606068,0.8930269031606068,0.8930269031606068,0.8930269031606068,32.38397413649035,32.38397413649035,32.38397413649035,32.38397413649035,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.6595514080751599,0.97,0.97,0.97,0.97,31.41245491239564,31.41245491239564,31.41245491239564,31.41245491239564,125.64981964958255,3015.595671589981,0.0359372571398815,3.1729752436763274e-05,0.055
1979-05-10,1979-05-21,3355.9016,1.033126470307446,3467.070774707111,0.059,1979,5,10,1979.05,1978,8,222,32,0.2995549149346943,29.295660842085,0.0084496864199606,0.07,1,Wet,71,14,18,24,213,340.0,0.0980654916191384,3127.070774707111,1100.0,,4,275.0,275.0,275.0,275.0,2027.070774707111,29.0,4.0,7.0,56.0,1931.070774707111,100.0,18.0,25.0,80.0,2144.070774707111,1243.0,990.0,974.5506975940222,15.449302405977846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.50811299345957,13.50811299345957,13.50811299345957,13.50811299345957,,0.8940341333188815,0.8940341333188815,0.8940341333188815,0.8940341333188815,32.5701814574369,32.5701814574369,32.5701814574369,32.5701814574369,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.6633438178704053,0.97,0.97,0.97,0.97,31.593076013713794,31.593076013713794,31.593076013713794,31.593076013713794,126.37230405485518,3032.935297316524,0.0364493003652429,3.19121979936503e-05,0.06
1979-05-11,1979-05-22,3304.0166,1.0414612372122911,3441.005216005948,0.061,1979,5,11,1979.05,1978,8,223,32,0.2973028506629138,26.065558701163354,0.0075749837808784,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0932866938146033,3120.005216005948,1100.0,,4,275.0,275.0,275.0,275.0,2020.005216005948,35.0,4.0,8.0,57.0,1916.005216005948,100.0,18.0,25.0,80.0,2118.005216005948,1243.0,990.0,974.4954634339172,15.50453656608272,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.563347153564443,13.563347153564443,13.563347153564443,13.563347153564443,,0.8949303075665831,0.8949303075665831,0.8949303075665831,0.8949303075665831,32.736141334357114,32.736141334357114,32.736141334357114,32.736141334357114,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.6667238560968862,0.97,0.97,0.97,0.97,31.7540570943264,31.7540570943264,31.7540570943264,31.7540570943264,127.0162283773056,3048.3894810553343,0.0369125358446088,3.2074805145784244e-05,0.06
1979-05-12,1979-05-23,3235.6269,1.037176891822677,3355.917451239844,0.066,1979,5,12,1979.05,1978,8,224,32,0.2899512677871225,85.0877647661041,0.0253545464101533,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0956519356223754,3034.917451239844,1100.0,,4,275.0,275.0,275.0,275.0,1934.917451239844,35.0,4.0,8.0,57.0,1830.917451239844,100.0,18.0,25.0,80.0,2032.917451239844,1243.0,990.0,974.3151584085796,15.684841591420309,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.743652178902032,13.743652178902032,13.743652178902032,13.743652178902032,,0.8978557566026855,0.8978557566026855,0.8978557566026855,0.8978557566026855,33.27975499771141,33.27975499771141,33.27975499771141,33.27975499771141,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.6777954174686641,0.97,0.97,0.97,0.97,32.28136234778007,32.28136234778007,32.28136234778007,32.28136234778007,129.12544939112027,3099.0107853868867,0.038476944462211,3.2607436714929364e-05,0.065
1979-05-13,1979-05-24,3168.1362,1.0261606943378303,3251.016842748816,0.071,1979,5,13,1979.05,1978,8,225,33,0.2808878552134977,104.90060849102748,0.0322670147726246,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0987383380421328,2930.016842748816,1100.0,,4,275.0,275.0,275.0,275.0,1830.016842748816,35.0,4.0,8.0,57.0,1726.0168427488163,100.0,18.0,25.0,80.0,1928.0168427488163,1243.0,990.0,974.09286902392,15.907130976079884,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.965941563561609,13.965941563561609,13.965941563561609,13.965941563561609,,0.9014624018687872,0.9014624018687872,0.9014624018687872,0.9014624018687872,33.953866109011166,33.953866109011166,33.953866109011166,33.953866109011166,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.6915247680043007,0.97,0.97,0.97,0.97,32.93525012574083,32.93525012574083,32.93525012574083,32.93525012574083,131.74100050296332,3161.78401207112,0.0405230138369793,3.326792941994023e-05,0.07
1979-05-14,1979-05-25,3118.105,1.021722491686134,3185.838009938993,0.074,1979,5,14,1979.05,1978,8,226,33,0.275256404058729,65.17883280982322,0.0204589287360129,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1007584186636491,2864.838009938993,1100.0,,4,275.0,275.0,275.0,275.0,1764.8380099389929,35.0,4.0,8.0,57.0,1660.8380099389926,100.0,18.0,25.0,80.0,1862.8380099389929,1243.0,990.0,973.9547519734422,16.04524802655783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104058614039552,14.104058614039552,14.104058614039552,14.104058614039552,,0.9031742129604006,0.9031742129604006,0.9031742129604006,0.9031742129604006,34.354768530360566,34.354768530360566,34.354768530360566,34.354768530360566,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.6996897867690542,0.97,0.97,0.97,0.97,33.32412547444975,33.32412547444975,33.32412547444975,33.32412547444975,133.296501897799,3199.1160455471763,0.0418403263072222,3.3660732802474496e-05,0.075
1979-05-15,1979-05-26,3035.8316,1.025295114645132,3112.6233083653137,0.078,1979,5,15,1979.05,1978,8,227,33,0.2689306538427632,73.21470157367868,0.0235218638172216,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1031284444658941,2791.6233083653137,1100.0,,4,275.0,275.0,275.0,275.0,1691.6233083653135,35.0,4.0,8.0,57.0,1587.6233083653135,100.0,18.0,25.0,80.0,1789.6233083653135,1243.0,990.0,973.785642468468,16.214357531532073,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.273168119013796,14.273168119013796,14.273168119013796,14.273168119013796,,0.9050580928458136,0.9050580928458136,0.9050580928458136,0.9050580928458136,34.83920455294047,34.83920455294047,34.83920455294047,34.83920455294047,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.7095561008745513,0.97,0.97,0.97,0.97,33.794028416352255,33.794028416352255,33.794028416352255,33.794028416352255,135.17611366540902,3244.226727969816,0.0434283561721449,3.413538223873965e-05,0.08
1979-05-16,1979-05-27,2971.0078,1.0206875929295791,3032.470799957004,0.084,1979,5,16,1979.05,1978,8,228,33,0.2620054771162851,80.1525084083105,0.026431419689003,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1058542756634462,2711.470799957004,1100.0,,4,275.0,275.0,275.0,275.0,1611.470799957004,35.0,4.0,8.0,57.0,1507.470799957004,100.0,18.0,25.0,80.0,1709.470799957004,1243.0,990.0,973.592170896448,16.407829103552103,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.466639691033826,14.466639691033826,14.466639691033826,14.466639691033826,,0.9072133661581168,0.9072133661581168,0.9072133661581168,0.9072133661581168,35.39553641848367,35.39553641848367,35.39553641848367,35.39553641848367,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.7208866887674882,0.97,0.97,0.97,0.97,34.33367032592916,34.33367032592916,34.33367032592916,34.33367032592916,137.33468130371665,3296.0323512892,0.0452880473921344,3.468047507669612e-05,0.085
1979-05-17,1979-05-28,2907.0632,1.0180661956704562,2959.582772597583,0.09,1979,5,17,1979.05,1978,8,229,33,0.2557079515524311,72.8880273594209,0.0246278049846357,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1084612341212754,2638.582772597583,1100.0,,4,275.0,275.0,275.0,275.0,1538.5827725975828,35.0,4.0,8.0,56.99999999999999,1434.5827725975826,100.0,18.0,25.0,80.0,1636.5827725975826,1243.0,990.0,973.4162342786838,16.58376572131624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.642576308797963,14.642576308797963,14.642576308797963,14.642576308797963,,0.9091733000800092,0.9091733000800092,0.9091733000800092,0.9091733000800092,35.90339875511978,35.90339875511978,35.90339875511978,35.90339875511978,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.7312301172122154,0.97,0.97,0.97,0.97,34.82629679246619,34.82629679246619,34.82629679246619,34.82629679246619,139.30518716986475,3343.324492076754,0.0470691978814292,3.517807756814766e-05,0.09
1979-05-18,1979-05-29,2859.6787,1.0192399753140005,2914.698847593973,0.093,1979,5,18,1979.05,1978,8,230,33,0.2518299804321192,44.88392500360989,0.0153991638074927,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1101314464322718,2593.698847593973,1100.0,,4,275.0,275.0,275.0,275.0,1493.698847593973,35.0,4.0,8.0,57.0,1389.698847593973,100.0,18.0,25.0,80.0,1591.698847593973,1243.0,990.0,973.3078937700544,16.69210622994558,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.750916817427305,14.750916817427305,14.750916817427305,14.750916817427305,,0.91038021334614,0.91038021334614,0.91038021334614,0.91038021334614,36.21706205768225,36.21706205768225,36.21706205768225,36.21706205768225,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.7376183718468889,0.97,0.97,0.97,0.97,35.13055019595178,35.13055019595178,35.13055019595178,35.13055019595178,140.5222007838071,3372.532818811371,0.0482115676889931,3.548540423833513e-05,0.095
1979-05-19,1979-05-30,2781.7915,1.0178649970908706,2831.488197054909,0.099,1979,5,19,1979.05,1978,8,231,33,0.2446405802255441,83.21065053906386,0.0293876028251196,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1133679456385793,2510.488197054909,1100.0,,4,275.0,275.0,275.0,275.0,1410.488197054909,35.0,3.999999999999993,8.0,57.0,1306.488197054909,100.0,18.0,25.0,80.0,1508.488197054909,1243.0,990.0,973.1070404756498,16.892959524350204,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.951770111831928,14.951770111831928,14.951770111831928,14.951770111831928,,0.9126177190458076,0.9126177190458076,0.9126177190458076,0.9126177190458076,36.80043064944319,36.80043064944319,36.80043064944319,36.80043064944319,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.7494996058949732,0.97,0.97,0.97,0.97,35.69641772995989,35.69641772995989,35.69641772995989,35.69641772995989,142.78567091983956,3426.856102076149,0.0504277824884998,3.605698760602009e-05,0.1
1979-05-20,1979-05-31,2735.7079,1.0169969211617809,2782.206511497961,0.102,1979,5,20,1979.05,1978,8,232,34,0.2403826425934238,49.2816855569481,0.0177131659182317,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.1153760508694845,2461.206511497961,1100.0,,4,275.0,275.0,275.0,275.0,1361.206511497961,35.0,4.0,8.0,57.0,1257.206511497961,100.0,18.0,25.0,80.0,1459.206511497961,1243.0,990.0,972.988084682926,17.011915317073885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.070725904555609,15.070725904555609,15.070725904555609,15.070725904555609,,0.9139082308835172,0.9139082308835172,0.9139082308835172,0.9139082308835172,37.14566633379473,37.14566633379473,37.14566633379473,37.14566633379473,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.7565308825620107,0.97,0.97,0.97,0.97,36.03129634378089,36.03129634378089,36.03129634378089,36.03129634378089,144.12518537512355,3459.004449002965,0.0518024757614148,3.63952488321019e-05,0.1
1979-05-21,1979-06-01,2659.9765,1.0168576574949744,2704.817472781681,0.109,1979,5,21,1979.05,1978,8,233,34,0.2336962296483372,77.38903871628008,0.0286115567852687,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1186771393005969,2383.817472781681,1100.0,,4,275.0,275.0,275.0,275.0,1283.8174727816809,35.0,4.0,8.0,57.0,1179.8174727816806,100.0,18.0,25.0,80.0,1381.8174727816806,1243.0,990.0,972.8012835549904,17.198716445009723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.257527032491446,15.257527032491446,15.257527032491446,15.257527032491446,,0.915897662896034,0.915897662896034,0.915897662896034,0.915897662896034,37.68794801932842,37.68794801932842,37.68794801932842,37.68794801932842,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.7675753160759351,0.97,0.97,0.97,0.97,36.557309578748566,36.557309578748566,36.557309578748566,36.557309578748566,146.22923831499426,3509.501719559862,0.0540625161536721,3.6926575332069256e-05,0.11
1979-05-22,1979-06-02,2600.3529,1.0174076948207036,2645.619049709331,0.113,1979,5,22,1979.05,1978,8,234,34,0.2285814858948862,59.19842307234967,0.0223760193588164,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.121332661267036,2324.619049709331,1100.0,,4,275.0,275.0,275.0,275.0,1224.6190497093312,34.99999999999997,4.0,8.0,57.0,1120.6190497093312,100.0,18.0,25.0,80.0,1322.6190497093312,1243.0,990.0,972.6583908096432,17.341609190356735,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.400419777838458,15.400419777838458,15.400419777838458,15.400419777838458,,0.9174194706339796,0.9174194706339796,0.9174194706339796,0.9174194706339796,38.10411727559656,38.10411727559656,38.10411727559656,38.10411727559656,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.7760512683420887,0.97,0.97,0.97,0.97,36.96099375732866,36.96099375732866,36.96099375732866,36.96099375732866,147.84397502931463,3548.2554007035515,0.0558825636841244,3.733433712861481e-05,0.115
1979-05-23,1979-06-03,2541.5783,1.0133665021153897,2575.550311723379,0.118,1979,5,23,1979.05,1978,8,235,34,0.2225275469328999,70.06873798595234,0.0272053462388266,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.124633558326884,2254.550311723379,1100.0,,4,275.0,275.0,275.0,275.0,1154.5503117233789,35.0,3.999999999999993,8.0,57.0,1050.5503117233789,100.0,18.0,25.0,80.0,1252.5503117233789,1243.0,990.0,972.4892593731254,17.51074062687462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.569551214356345,15.569551214356345,15.569551214356345,15.569551214356345,,0.919220720432895,0.919220720432895,0.919220720432895,0.919220720432895,38.598221414013466,38.598221414013466,38.598221414013466,38.598221414013466,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.7861144890837772,0.97,0.97,0.97,0.97,37.44027477159306,37.44027477159306,37.44027477159306,37.44027477159306,149.76109908637224,3594.266378072933,0.0581472232961982,3.781845936524551e-05,0.12
1979-05-24,1979-06-04,2498.0517,1.0179830997411152,2542.9744128795624,0.122,1979,5,24,1979.05,1978,8,236,34,0.2197129892727941,32.575898843816496,0.0128101559649311,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1262301336475157,2221.9744128795624,1100.0,,4,275.0,275.0,275.0,275.0,1121.9744128795624,35.00000000000003,4.0,8.0,57.0,1017.9744128795622,100.0,18.0,25.0,80.0,1219.9744128795624,1243.0,990.0,972.4106278931577,17.58937210684246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.648182694324184,15.648182694324184,15.648182694324184,15.648182694324184,,0.9200581456945526,0.9200581456945526,0.9200581456945526,0.9200581456945526,38.82849664371838,38.82849664371838,38.82849664371838,38.82849664371838,0.79080441229569,0.79080441229569,0.79080441229569,0.79080441229569,0.97,0.97,0.97,0.97,37.66364174440683,37.66364174440683,37.66364174440683,37.66364174440683,150.65456697762733,3615.709607463056,0.0592434458697648,3.8044082570107913e-05,0.12
1979-05-25,1979-06-05,2440.7511,1.0109361405961952,2467.4434971899177,0.127,1979,5,25,1979.05,1978,8,237,34,0.2131871181572089,75.53091568964464,0.0306110011336284,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1300941644116979,2146.4434971899177,1100.0,,4,275.0,275.0,275.0,275.0,1046.4434971899177,34.99999999999997,4.0,8.000000000000007,57.0,942.4434971899176,100.0,18.0,25.0,80.0,1144.4434971899177,1243.0,990.0,972.2283118897687,17.771688110231253,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.830498697712976,15.830498697712976,15.830498697712976,15.830498697712976,,0.9219998111306432,0.9219998111306432,0.9219998111306432,0.9219998111306432,39.36378234403929,39.36378234403929,39.36378234403929,39.36378234403929,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.8017063613857289,0.9701706361385728,0.9701706361385728,0.9701706361385728,0.9701706361385728,38.189585757536925,38.189585757536925,38.189585757536925,38.189585757536925,152.7583430301477,3666.200232723545,0.0619095607271731,3.85753391490272e-05,0.125
1979-05-26,1979-06-06,2398.3241,1.0053053197487325,2411.0479762115906,0.131,1979,5,26,1979.05,1978,8,238,34,0.2083145451446814,56.39552097832711,0.0233904598891224,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1331371267461786,2090.0479762115906,1100.0,,4,275.0,275.0,275.0,275.0,990.0479762115906,35.0,4.0,8.0,57.0,886.0479762115906,100.0,18.0,25.0,80.0,1088.0479762115906,1243.0,990.0,972.092184770166,17.907815229834114,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.966625817315837,15.966625817315837,15.966625817315837,15.966625817315837,,0.9234495649544135,0.9234495649544135,0.9234495649544135,0.9234495649544135,39.764701063971565,39.764701063971565,39.764701063971565,39.764701063971565,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.8098717120971806,0.970987171209718,0.970987171209718,0.970987171209718,0.970987171209718,38.61101460010581,38.61101460010581,38.61101460010581,38.61101460010581,154.44405840042324,3706.6574016101576,0.0640568167553002,3.9001024848591726e-05,0.13
1979-05-27,1979-06-07,2342.4819,1.0013569424535649,2345.660513136817,0.138,1979,5,27,1979.05,1978,8,239,35,0.2026650683350209,65.38746307477368,0.0278759277860426,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1368484476769963,2024.660513136817,1100.0,,4,275.0,275.0,275.0,275.0,924.6605131368168,35.0,4.0,8.0,57.0,820.6605131368169,100.0,18.0,25.0,80.0,1022.6605131368168,1243.0,990.0,971.934352962744,18.065647037255985,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.12445762473771,16.12445762473771,16.12445762473771,16.12445762473771,,0.9244247989711938,0.9244247989711938,0.9244247989711938,0.9244247989711938,40.20018911036579,40.20018911036579,40.20018911036579,40.20018911036579,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.8187411224107085,0.9718741122410708,0.9718741122410708,0.9718741122410708,0.9718741122410708,39.06952310355992,39.06952310355992,39.06952310355992,39.06952310355992,156.2780924142397,3750.674217941752,0.066624343778227,3.946416475107062e-05,0.14
1979-05-28,1979-06-08,2301.1428,1.0040153765184947,2310.3827547648234,0.142,1979,5,28,1979.05,1978,8,240,35,0.1996170700116807,35.27775837199352,0.0152692268409805,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1389380176674124,1989.3827547648236,1100.0,,4,275.0,275.0,275.0,275.0,889.3827547648234,35.0,4.0,8.0,57.0,785.3827547648233,100.0,18.0,25.0,80.0,987.3827547648232,1243.0,990.0,971.8491997528806,18.150800247119378,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2096108346011,16.2096108346011,16.2096108346011,16.2096108346011,,0.9248488619563136,0.9248488619563136,0.9248488619563136,0.9248488619563136,40.4310246718807,40.4310246718807,40.4310246718807,40.4310246718807,0.823442457675778,0.823442457675778,0.823442457675778,0.823442457675778,0.9723442457675776,0.9723442457675776,0.9723442457675776,0.9723442457675776,39.312874190190165,39.312874190190165,39.312874190190165,39.312874190190165,157.25149676076066,3774.035922258256,0.0680629633494505,3.9709973929485015e-05,0.14
1979-05-29,1979-06-09,2246.7435,1.0085781674414218,2266.0164419409257,0.147,1979,5,29,1979.05,1978,8,241,35,0.1957838205836959,44.36631282389772,0.0195789898090484,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.141658283699412,1945.0164419409257,1100.0,,4,275.0,275.0,275.0,275.0,845.0164419409257,35.0,4.0,8.0,57.0,741.0164419409257,100.0,18.0,25.0,80.0,943.0164419409256,1243.0,990.0,971.7421086529608,18.257891347039163,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.316701934520886,16.316701934520886,16.316701934520886,16.316701934520886,,0.925382175633914,0.925382175633914,0.925382175633914,0.925382175633914,40.72160655084582,40.72160655084582,40.72160655084582,40.72160655084582,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.8293606222168192,0.972936062221682,0.972936062221682,0.972936062221682,0.972936062221682,39.61951952492058,39.61951952492058,39.61951952492058,39.61951952492058,158.4780780996823,3803.473874392376,0.0699368615189482,4.001971669183896e-05,0.145
1979-05-30,1979-06-10,2193.1616,1.0110393405717577,2217.372657831301,0.154,1979,5,30,1979.05,1978,8,242,35,0.1915809976366244,48.6437841096249,0.02193757731152,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1447659232498852,1896.3726578313008,1100.0,,4,275.0,275.0,275.0,275.0,796.3726578313008,35.0,4.0,8.0,57.0,692.3726578313007,100.0,18.0,25.0,80.0,894.3726578313007,1243.0,990.0,971.6246926223514,18.3753073776486,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.43411796513032,16.43411796513032,16.43411796513032,16.43411796513032,,0.9259669074663488,0.9259669074663488,0.9259669074663488,0.9259669074663488,41.04055822724167,41.04055822724167,41.04055822724167,41.04055822724167,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.8358565830395451,0.9735856583039544,0.9735856583039544,0.9735856583039544,0.9735856583039544,39.95649889883086,39.95649889883086,39.95649889883086,39.95649889883086,159.82599559532343,3835.8238942877615,0.0720789962980968,4.036009989780895e-05,0.155
1979-05-31,1979-06-11,2153.5086,1.007296810227308,2169.222343577076,0.159,1979,5,31,1979.05,1978,8,243,35,0.1874208104850593,48.15031425422468,0.0221970395966068,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1479792981805022,1848.222343577076,1100.0,,4,275.0,275.0,275.0,275.0,748.2223435770761,35.0,4.0,8.0,53.61094673605218,647.6113968410239,100.0,18.0,25.0,76.61094673605217,849.6113968410239,1243.0,990.0,971.5084677258756,18.491532274124324,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.550342861606048,16.550342861606048,16.550342861606048,16.550342861606048,,0.926545707450798,0.926545707450798,0.926545707450798,0.926545707450798,41.3566389897364,41.3566389897364,41.3566389897364,41.3566389897364,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.8422940731107209,0.974229407311072,0.974229407311072,0.974229407311072,0.974229407311072,40.29085389134887,40.29085389134887,40.29085389134887,40.29085389134887,161.16341556539547,3867.921973569492,0.0742954801487222,4.069783221348371e-05,0.16
1979-06-01,1979-06-12,2114.3104,1.0117799479063805,2139.216866369918,0.162,1979,6,1,1979.06,1978,9,244,35,0.1848283372543609,30.00547720715804,0.0140263839907334,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1201374222689767,1882.216866369918,1100.0,,4,275.0,275.0,275.0,275.0,782.2168663699181,38.0,6.0,11.0,48.69832631096767,678.5185400589504,100.0,18.0,25.0,64.69832631096767,831.5185400589504,1243.0,990.0,971.4360407119274,18.563959288072624,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.622769875554347,16.622769875554347,16.622769875554347,16.622769875554347,,0.9269063939802606,0.9269063939802606,0.9269063939802606,0.9269063939802606,41.55379222502867,41.55379222502867,41.55379222502867,41.55379222502867,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.8463094139517041,0.9746309413951704,0.9746309413951704,0.9746309413951704,0.9746309413951704,40.49961163481901,40.49961163481901,40.49961163481901,40.49961163481901,161.99844653927602,3887.962716942624,0.0757279213183161,4.0908698621029295e-05,0.16
1979-06-02,1979-06-13,2049.9848,1.0130719634467324,2076.782126371957,0.1689999999999999,1979,6,2,1979.06,1978,9,245,35,0.1794339757185371,62.434739997960605,0.0300632113523777,0.19,2,Mod_Wet,62,12,14,16,153,257.0,0.1237491389859788,1819.782126371957,1100.0,,4,275.0,275.0,275.0,275.0,719.782126371957,38.0,6.0,11.0,44.811338606814445,619.9707877651424,100.0,18.0,25.0,60.811338606814445,772.9707877651424,1243.0,990.0,971.2853361671048,18.71466383289521,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.773474420376935,16.773474420376935,16.773474420376935,16.773474420376935,,0.9276569026134772,0.9276569026134772,0.9276569026134772,0.9276569026134772,41.96447599583736,41.96447599583736,41.96447599583736,41.96447599583736,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.8546736455364025,0.9754673645536402,0.9754673645536402,0.9754673645536402,0.9754673645536402,40.93497680453397,40.93497680453397,40.93497680453397,40.93497680453397,163.73990721813587,3929.757773235261,0.078843083797231,4.134846141872118e-05,0.17
