Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
1979-07-19,1979-07-30,806.1332,0.8935666243082664,720.3337222668207,0.431,1979,7,19,1979.07,1978,10,292,42,0.0622368336038533,13.517566548784204,0.0187657000233804,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.3151317132365439,493.3337222668207,493.3337222668207,,3,164.44457408894024,164.44457408894024,164.44457408894024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,573.3337222668207,990.0,966.7813348890672,23.21866511093276,0.2523411292425087,0.0686667444533641,989.678992126304,0.1913225204045625,0.1913225204045625,0.1913225204045625,0.0,22.706334716832338,22.706334716832338,22.706334716832338,22.8976572372369,,0.9206017803711412,0.9206017803711412,0.9206017803711412,0.0,33.711423685500144,33.711423685500144,33.711423685500144,0.0,0.6865870404378848,0.6865870404378848,0.6865870404378848,0.0,0.97,0.97,0.97,0.96,32.70008097493514,32.70008097493514,32.70008097493514,0.0,98.10024292480544,2354.40583019533,0.1361872141930179,5.523657972112913e-05,0.43
1979-07-20,1979-07-31,792.06,0.8911767402221192,705.8654488603318,0.435,1979,7,20,1979.07,1978,10,293,42,0.0609867747815326,14.468273406488947,0.0204972115150967,0.21,2,Mod_Wet,58,11,11,11,136,227.0,0.3215910346178681,478.86544886033175,478.86544886033175,,3,159.62181628677726,159.62181628677726,159.62181628677726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,558.8654488603318,990.0,966.7234617954412,23.276538204558733,0.2441189519443516,0.0657730897720663,989.6901079582836,0.1802604321566455,0.1802604321566455,0.1802604321566455,0.0,22.786385730685733,22.786385730685733,22.786385730685733,22.96664616284238,,0.9187918861849964,0.9187918861849964,0.9187918861849964,0.0,32.773554345888606,32.773554345888606,32.773554345888606,0.0,0.667485831891825,0.667485831891825,0.667485831891825,0.0,0.97,0.97,0.97,0.96,31.790347715511945,31.790347715511945,31.790347715511945,0.0,95.37104314653584,2288.90503551686,0.1351122133836114,5.532233844108486e-05,0.435
1979-07-21,1979-08-01,785.0819,0.8950098277210273,702.6560160658968,0.4370000000000001,1979,7,21,1979.07,1978,10,294,42,0.0607094797880934,3.2094327944349743,0.0045675732094407,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.323059925211985,475.6560160658968,475.6560160658968,,3,158.55200535529892,158.55200535529892,158.55200535529892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,555.6560160658968,990.0,966.7106240642636,23.289375935736416,0.2422950628927023,0.0651312032131793,989.6925737338942,0.1778854518887636,0.1778854518887636,0.1778854518887636,0.0,22.804064217741814,22.804064217741814,22.804064217741814,22.98194966963058,,0.9183898508676236,0.9183898508676236,0.9183898508676236,0.0,32.56490157121834,32.56490157121834,32.56490157121834,0.0,0.6632362845461984,0.6632362845461984,0.6632362845461984,0.0,0.97,0.97,0.97,0.96,31.58795452408179,31.58795452408179,31.58795452408179,0.0,94.76386357224536,2274.3327257338888,0.1348652276583627,5.534103332583106e-05,0.435
1979-07-22,1979-08-02,778.1427,0.8891770066630039,691.9065967426677,0.441,1979,7,22,1979.07,1978,10,295,43,0.0597807299585664,10.749419323229064,0.0155359399286475,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3280789648034318,464.9065967426677,464.9065967426677,,3,154.96886558088923,154.96886558088923,154.96886558088923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,544.9065967426677,990.0,966.6676263869706,23.332373613029404,0.236186273748022,0.0629813193485335,989.7008324069036,0.1699327496547207,0.1699327496547207,0.1699327496547207,0.0,22.86327327027817,22.86327327027817,22.86327327027817,23.03320601993289,,0.917042336997736,0.917042336997736,0.917042336997736,0.0,31.86478164171153,31.86478164171153,31.86478164171153,0.0,0.6489772228454487,0.6489772228454487,0.6489772228454487,0.0,0.97,0.97,0.97,0.96,30.908838192460184,30.908838192460184,30.908838192460184,0.0,92.72651457738056,2225.4363498571333,0.1340159423452746,5.540331184984356e-05,0.44
1979-07-23,1979-08-03,764.3804,0.8926299826267534,682.3088631722309,0.445,1979,7,23,1979.07,1978,10,296,43,0.0589514857780807,9.597733570436844,0.0140665526838014,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3326939048462863,455.3088631722309,455.3088631722309,,3,151.7696210574103,151.7696210574103,151.7696210574103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,535.3088631722309,990.0,966.6292354526888,23.37076454731107,0.2307319762752348,0.0610617726344461,989.7082062510902,0.1630223814840062,0.1630223814840062,0.1630223814840062,0.0,22.91594841691731,22.91594841691731,22.91594841691731,23.078970798401315,,0.9158374901646856,0.9158374901646856,0.9158374901646856,0.0,31.237754168738512,31.237754168738512,31.237754168738512,0.0,0.6362068058806214,0.6362068058806214,0.6362068058806214,0.0,0.97,0.97,0.97,0.96,30.30062154367636,30.30062154367636,30.30062154367636,0.0,90.90186463102908,2181.6447511446977,0.1332268559555312,5.545799784598538e-05,0.445
1979-07-24,1979-08-04,750.7725,0.8881602932782826,666.8063237852695,0.452,1979,7,24,1979.07,1978,10,297,43,0.0576120663750472,15.502539386961416,0.0232489387607452,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3404286850661309,439.8063237852695,439.8063237852695,,2,219.90316189263476,219.90316189263476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,519.8063237852695,990.0,966.567225295141,23.43277470485896,0.221922035805483,0.0579612647570539,989.7201166994374,0.3421017386293149,0.3421017386293149,0.0,0.0,22.81078966566707,22.81078966566707,23.152891404296383,23.152891404296383,,0.9382113938196724,0.9382113938196724,0.0,0.0,46.15419665738608,46.15419665738608,0.0,0.0,0.940004005242079,0.940004005242079,0.0,0.0,0.98,0.98,0.96,0.96,45.23111272423836,45.23111272423836,0.0,0.0,90.46222544847672,2171.093410763441,0.1356649183153339,5.713514017178811e-05,0.45
1979-07-25,1979-08-05,744.0263,0.8869874635023101,659.9420006160087,0.456,1979,7,25,1979.07,1978,10,298,43,0.0570189888532231,6.864323169260729,0.0104014037034366,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3439696212517338,432.9420006160087,432.9420006160087,,2,216.4710003080044,216.4710003080044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,512.9420006160087,990.0,966.539768002464,23.46023199753597,0.2180211085459665,0.0565884001232017,989.7253904913308,0.3315306809486534,0.3315306809486534,0.0,0.0,22.85409180791813,22.85409180791813,23.185622488866784,23.185622488866784,,0.9374533942603582,0.9374533942603582,0.0,0.0,45.48331152428892,45.48331152428892,0.0,0.0,0.9263403569101614,0.9263403569101614,0.0,0.0,0.98,0.98,0.96,0.96,44.573645293803146,44.573645293803146,0.0,0.0,89.14729058760629,2139.534974102551,0.1350835232556704,5.719735262252453e-05,0.455
1979-07-26,1979-08-06,730.6486,0.8864028278959922,647.6489852382476,0.462,1979,7,26,1979.07,1978,10,299,43,0.0559568723245846,12.293015377761094,0.0189809845424816,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3504985033157962,420.6489852382476,420.6489852382476,,2,210.32449261912384,210.32449261912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,500.6489852382476,990.0,966.490595940953,23.50940405904703,0.2122263232717946,0.0541297970476495,989.7336438796806,0.3129734778573714,0.3129734778573714,0.0,0.0,22.93007446087024,22.93007446087024,23.243047938727614,23.243047938727614,,0.9360941261343296,0.9360941261343296,0.0,0.0,44.27448666582037,44.27448666582037,0.0,0.0,0.9017207060248548,0.9017207060248548,0.0,0.0,0.98,0.98,0.96,0.96,43.38899693250397,43.38899693250397,0.0,0.0,86.77799386500793,2082.67185276019,0.1339892377552098,5.730430630227936e-05,0.46
1979-07-27,1979-08-07,724.0169999999998,0.8797110956815125,636.9257883620418,0.466,1979,7,27,1979.07,1978,10,300,43,0.0550303881144804,10.72319687620586,0.0168358654526806,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3563994489589869,409.92578836204177,409.92578836204177,,2,204.96289418102089,204.96289418102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,489.92578836204177,990.0,966.4477031534482,23.552296846551823,0.2084417743874096,0.0519851576724083,989.73957306794,0.2971938773577197,0.2971938773577197,0.0,0.0,22.99467603713422,22.99467603713422,23.29186991449194,23.29186991449194,,0.9349037905405844,0.9349037905405844,0.0,0.0,43.21237739685588,43.21237739685588,0.0,0.0,0.8800891526854557,0.8800891526854557,0.0,0.0,0.9780089152685456,0.9780089152685456,0.96,0.96,42.26209034407403,42.26209034407403,0.0,0.0,84.52418068814806,2028.5803365155532,0.1327064820306863,5.727607227117119e-05,0.465
1979-07-28,1979-08-08,710.868,0.8775314292741972,623.8090120652902,0.47,1979,7,28,1979.07,1978,10,301,43,0.053897098642441,13.116776296751594,0.0210269105496326,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3638934282921859,396.8090120652902,396.8090120652902,,2,198.4045060326451,198.4045060326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,476.8090120652902,990.0,966.3952360482612,23.60476395173885,0.20381245706034,0.049361802413058,989.7468257405266,0.2785326168914062,0.2785326168914062,0.0,0.0,23.073057075374,23.073057075374,23.351589692265406,23.351589692265406,,0.9329633955125576,0.9329633955125576,0.0,0.0,41.88514043427679,41.88514043427679,0.0,0.0,0.8530578499852707,0.8530578499852707,0.0,0.0,0.975305784998527,0.975305784998527,0.96,0.96,40.85081977102588,40.85081977102588,0.0,0.0,81.70163954205175,1960.839349009242,0.1309722013658574,5.719350917629357e-05,0.47
1979-07-29,1979-08-09,704.3503,0.8783280558406197,618.6506296297572,0.474,1979,7,29,1979.07,1978,10,302,44,0.053451414400011,5.158382435532985,0.0083381187838119,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3669276149219347,391.6506296297572,391.6506296297572,,2,195.8253148148786,195.8253148148786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,471.6506296297572,990.0,966.3746025185188,23.62539748148106,0.2019919038506022,0.0483301259259514,989.7496779702234,0.27131088148166,0.27131088148166,0.0,0.0,23.103764570222783,23.103764570222783,23.375075451704447,23.375075451704447,,0.932199794210777,0.932199794210777,0.0,0.0,41.36178625824476,41.36178625824476,0.0,0.0,0.8423989054632335,0.8423989054632335,0.0,0.0,0.9742398905463232,0.9742398905463232,0.96,0.96,40.2963021170328,40.2963021170328,0.0,0.0,80.59260423406559,1934.2225016175744,0.1302715949425247,5.716021580413601e-05,0.475
1979-07-30,1979-08-10,697.8704,0.8821520065429723,615.6277736669467,0.475,1979,7,30,1979.07,1978,10,303,44,0.0531902396448241,3.022855962810468,0.0049102007610946,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.368729303175991,388.6277736669467,388.6277736669467,,2,194.31388683347336,194.31388683347336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,468.6277736669467,990.0,966.3625110946678,23.637488905332248,0.200925044191698,0.0477255547333893,989.751349401075,0.2671337721870475,0.2671337721870475,0.0,0.0,23.121704534220203,23.121704534220203,23.38883830640725,23.38883830640725,,0.9317521976767044,0.9317521976767044,0.0,0.0,41.05469323789294,41.05469323789294,0.0,0.0,0.8361444651302025,0.8361444651302025,0.0,0.0,0.9736144465130202,0.9736144465130202,0.96,0.96,39.97144243357297,39.97144243357297,0.0,0.0,79.94288486714593,1918.6292368115023,0.1298558776693445,5.714042693863498e-05,0.475
1979-07-31,1979-08-11,685.0236,0.878477532975807,601.777842158206,0.482,1979,7,31,1979.07,1978,10,304,44,0.051993605562469,13.849931508740726,0.0230150240478605,0.12,2,Mod_Wet,58,11,11,11,136,227.0,0.3772156169557373,374.777842158206,374.777842158206,,2,187.388921079103,187.388921079103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,454.777842158206,990.0,966.3071113686328,23.69288863136717,0.1960369736428377,0.0449555684316412,989.7590074579256,0.248454530070414,0.248454530070414,0.0,0.0,23.203441559222217,23.203441559222217,23.45189608929263,23.45189608929263,,0.929700352350189,0.929700352350189,0.0,0.0,39.64404956310064,39.64404956310064,0.0,0.0,0.8074144513869784,0.8074144513869784,0.0,0.0,0.970741445138698,0.970741445138698,0.96,0.96,38.484121964034486,38.484121964034486,0.0,0.0,76.96824392806897,1847.2378542736556,0.1279014256357983,5.704731004020166e-05,0.48
1979-08-01,1979-08-12,678.6565,0.8777769920279594,595.7090611902229,0.485,1979,8,1,1979.08,1978,11,305,44,0.0514692628868352,6.068780967983116,0.0101874914507053,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3088756105746808,411.7090611902229,411.7090611902229,,2,205.85453059511144,205.85453059511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,482.7090611902229,990.0,966.280690775356,23.719309224644007,0.2058947674563309,0.0523418122380445,989.7417634203056,0.2998123199496276,0.2998123199496276,0.0,0.0,23.161260324999954,23.161260324999954,23.46107264494958,23.46107264494958,,0.9352594702904136,0.9352594702904136,0.0,0.0,43.73140510611293,43.73140510611293,0.0,0.0,0.8906599817945606,0.8906599817945606,0.0,0.0,0.979065998179456,0.979065998179456,0.96,0.96,42.815931792006616,42.815931792006616,0.0,0.0,85.63186358401323,2055.1647260163177,0.1437477942889123,5.777533461267888e-05,0.485
1979-08-02,1979-08-13,672.3268,0.8764068829576366,589.2318351168824,0.488,1979,8,2,1979.08,1978,11,306,44,0.0509096305540986,6.477226073340488,0.0109926614403915,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3122709755889225,405.2318351168824,405.2318351168824,,2,202.6159175584412,202.6159175584412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,476.2318351168824,990.0,966.251543258026,23.74845674197411,0.2036087534072777,0.0510463670233764,989.7453448795694,0.2904815242171418,0.2904815242171418,0.0,0.0,23.203320097326383,23.203320097326383,23.493801621543525,23.493801621543525,,0.9343628081237364,0.9343628081237364,0.0,0.0,43.08022220211242,43.08022220211242,0.0,0.0,0.8773976008576868,0.8773976008576868,0.0,0.0,0.9777397600857688,0.9777397600857688,0.96,0.96,42.12124612033501,42.12124612033501,0.0,0.0,84.24249224067002,2021.8198137760803,0.1429700284675883,5.774643120604152e-05,0.49
1979-08-03,1979-08-14,659.7793,0.8759751691964408,577.9502839498093,0.495,1979,8,3,1979.08,1978,11,307,44,0.0499349045332635,11.281551167073074,0.01951993360047,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3183664842977722,393.9502839498093,393.9502839498093,,2,196.97514197490463,196.97514197490463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,464.9502839498093,990.0,966.200776277774,23.79922372222586,0.1996271439696838,0.0487900567899618,989.7515827992404,0.2745303975297331,0.2745303975297331,0.0,0.0,23.276276123936523,23.276276123936523,23.550806521466257,23.550806521466257,,0.9326970110729964,0.9326970110729964,0.0,0.0,41.93766123604964,41.93766123604964,0.0,0.0,0.8541275200824774,0.8541275200824774,0.0,0.0,0.9754127520082476,0.9754127520082476,0.96,0.96,40.90652955904479,40.90652955904479,0.0,0.0,81.81305911808958,1963.51341883415,0.1415572608753912,5.768710083712045e-05,0.495
1979-08-04,1979-08-15,653.5614,0.8750395785925671,571.8920920403683,0.4970000000000001,1979,8,4,1979.08,1978,11,308,44,0.0494114767522878,6.058191909441008,0.0105932430151759,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3217390178338258,387.8920920403683,387.8920920403683,,2,193.94604602018416,193.94604602018416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,458.8920920403683,990.0,966.1735144141816,23.826485585818432,0.1974890200783712,0.0475784184080736,989.7549325615136,0.2661332451749009,0.2661332451749009,0.0,0.0,23.315284902157085,23.315284902157085,23.581418147331988,23.581418147331988,,0.931801997104211,0.931801997104211,0.0,0.0,41.32225307460689,41.32225307460689,0.0,0.0,0.8415937489736638,0.8415937489736638,0.0,0.0,0.9741593748973664,0.9741593748973664,0.96,0.96,40.25446022450983,40.25446022450983,0.0,0.0,80.50892044901966,1932.214090776472,0.1407764184354847,5.765415040038808e-05,0.495
1979-08-05,1979-08-16,647.3805,0.8756118252012844,566.8540212047202,0.501,1979,8,5,1979.08,1978,11,309,45,0.0489761874320878,5.038070835648114,0.0088877747130395,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3245985617407274,382.8540212047202,382.8540212047202,,2,191.4270106023601,191.4270106023601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,453.8540212047202,990.0,966.1508430954212,23.849156904578763,0.1957109285651199,0.046570804240944,989.757718267194,0.2592814688384194,0.2592814688384194,0.0,0.0,23.34759370293438,23.34759370293438,23.6068751717728,23.6068751717728,,0.9310574020061716,0.9310574020061716,0.0,0.0,40.80942737999328,40.80942737999328,0.0,0.0,0.831149233808417,0.831149233808417,0.0,0.0,0.9731149233808416,0.9731149233808416,0.96,0.96,39.71226279809818,39.71226279809818,0.0,0.0,79.42452559619636,1906.1886143087129,0.1401146020405702,5.762605849546095e-05,0.5
1979-08-06,1979-08-17,641.2365,0.8794376863729334,563.9275439778775,0.503,1979,8,6,1979.08,1978,11,310,45,0.0487233397996886,2.926477226842735,0.0051894560889856,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3262830517234288,379.9275439778775,379.9275439778775,,2,189.96377198893876,189.96377198893876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,450.9275439778775,990.0,966.1376739479005,23.862326052099547,0.1946780839524651,0.0459855087955754,989.759336407252,0.255303633490577,0.255303633490577,0.0,0.0,23.366358825860992,23.366358825860992,23.62166245935157,23.62166245935157,,0.9306248105757576,0.9306248105757576,0.0,0.0,40.51120415531496,40.51120415531496,0.0,0.0,0.8250754410451112,0.8250754410451112,0.0,0.0,0.9725075441045112,0.9725075441045112,0.96,0.96,39.397451661801824,39.397451661801824,0.0,0.0,78.79490332360365,1891.077679766488,0.1397252256341192,5.760959817833036e-05,0.505
1979-08-07,1979-08-18,635.1294,0.8861628436789661,562.8280752081156,0.506,1979,8,7,1979.08,1978,11,311,45,0.0486283456979812,1.09946876976187,0.0019534717939493,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3269204364618143,378.8280752081156,378.8280752081156,,2,189.4140376040578,189.4140376040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,449.8280752081156,990.0,966.1327263384364,23.86727366156356,0.1942900473105891,0.0457656150416231,989.7599443376478,0.2538413400267937,0.2538413400267937,0.0,0.0,23.373376659184533,23.373376659184533,23.627217999211325,23.627217999211325,,0.9304622462325788,0.9304622462325788,0.0,0.0,40.39904279280657,40.39904279280657,0.0,0.0,0.8227910955765085,0.8227910955765085,0.0,0.0,0.9722791095576508,0.9722791095576508,0.96,0.96,39.2791453535714,39.2791453535714,0.0,0.0,78.5582907071428,1885.3989769714271,0.1395777754656153,5.76033004065568e-05,0.505
1979-08-08,1979-08-19,623.0255,0.8843912864860217,550.9983234585969,0.515,1979,8,8,1979.08,1978,11,312,45,0.0476062551468227,11.829751749518664,0.0214696692274193,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.333939310096333,366.9983234585969,366.9983234585969,,2,183.4991617292985,183.4991617292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,437.9983234585969,990.0,966.0794924555636,23.920507544436305,0.1901149608785257,0.0433996646917193,989.7664853744296,0.23822783726159,0.23822783726159,0.0,0.0,23.448765081604463,23.448765081604463,23.686992918866054,23.686992918866054,,0.9286300280587988,0.9286300280587988,0.0,0.0,39.18641041377086,39.18641041377086,0.0,0.0,0.7980938984474716,0.7980938984474716,0.0,0.0,0.97,0.97,0.96,0.96,38.01081810135773,38.01081810135773,0.0,0.0,76.02163620271546,1824.519268865171,0.1379707214452674,5.754010254982349e-05,0.515
1979-08-09,1979-08-20,617.0284,0.8884164098844547,548.1781559247493,0.519,1979,8,9,1979.08,1978,11,313,45,0.0473625926718983,2.8201675338476657,0.0051446185940958,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3356573004803541,364.17815592474926,364.17815592474926,,2,182.08907796237463,182.08907796237463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,435.17815592474926,990.0,966.0668017016612,23.93319829833865,0.1891196362549813,0.0428356311849498,989.76804473256,0.2345898211429265,0.2345898211429265,0.0,0.0,23.46665320975577,23.46665320975577,23.70124303089869,23.70124303089869,,0.928135411833332,0.928135411833332,0.0,0.0,38.894222525980034,38.894222525980034,0.0,0.0,0.7921430249690434,0.7921430249690434,0.0,0.0,0.97,0.97,0.96,0.96,37.72739585020063,37.72739585020063,0.0,0.0,75.45479170040126,1810.9150008096303,0.1376464765786093,5.755332663487237e-05,0.52
1979-08-10,1979-08-21,611.0679,0.8869861279741288,542.0087505502821,0.523,1979,8,10,1979.08,1978,11,314,45,0.0468295560475443,6.169405374467146,0.0113824829732058,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1979-08-11,1979-08-22,611.0679,0.8869861279741288,542.0087505502821,0.523,1979,8,11,1979.08,1978,11,315,45,0.0468295560475443,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1979-08-12,1979-08-23,611.0679,0.8869861279741288,542.0087505502821,0.523,1979,8,12,1979.08,1978,11,316,46,0.0468295560475443,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1979-08-13,1979-08-24,611.0679,0.8869861279741288,542.0087505502821,0.523,1979,8,13,1979.08,1978,11,317,46,0.0468295560475443,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.339477913987904,358.0087505502821,358.0087505502821,,2,179.00437527514106,179.00437527514106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.0087505502821,990.0,966.0390393774762,23.96096062252377,0.18694226168126,0.0416017501100564,989.7714559882088,0.2267109381878526,0.2267109381878526,0.0,0.0,23.505705672544604,23.505705672544604,23.732416610732457,23.732416610732457,,0.9270539360081064,0.9270539360081064,0.0,0.0,38.25433367508788,38.25433367508788,0.0,0.0,0.7791106654804049,0.7791106654804049,0.0,0.0,0.97,0.97,0.96,0.96,37.10670366483524,37.10670366483524,0.0,0.0,74.21340732967047,1781.1217759120914,0.1369228951641911,5.758193155241765e-05,0.525
1979-08-14,1979-08-25,605.1438,0.8886028945088347,537.7325322740754,0.526,1979,8,14,1979.08,1978,11,318,46,0.0464600907884801,4.276218276206691,0.0079523146165669,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3421775491653117,353.7325322740754,353.7325322740754,,2,176.8662661370377,176.8662661370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,424.7325322740754,990.0,966.0197963952334,23.980203604766643,0.185433051574103,0.040746506454815,989.773820441971,0.2213656653425942,0.2213656653425942,0.0,0.0,23.532658381395045,23.532658381395045,23.75402404673764,23.75402404673764,,0.926304724819602,0.926304724819602,0.0,0.0,37.81016533906487,37.81016533906487,0.0,0.0,0.7700644671907304,0.7700644671907304,0.0,0.0,0.97,0.97,0.96,0.96,36.67586037889292,36.67586037889292,0.0,0.0,73.35172075778584,1760.4412981868602,0.1364093045432471,5.760136863093701e-05,0.525
1979-08-15,1979-08-26,593.4044,0.8886647923374786,527.3375978981461,0.532,1979,8,15,1979.08,1978,11,319,46,0.0455619684583998,10.394934375929324,0.0197121055228401,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1979-08-16,1979-08-27,593.4044,0.8886647923374786,527.3375978981461,0.532,1979,8,16,1979.08,1978,11,320,46,0.0455619684583998,0.0,0.0,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3489225891220051,343.3375978981461,343.3375978981461,,2,171.66879894907305,171.66879894907305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,414.3375978981461,990.0,965.9730191905415,24.026980809458337,0.1817643567110094,0.0386675195796292,989.7795681237094,0.2085718694357382,0.2085718694357382,0.0,0.0,23.597977063732,23.597977063732,23.806548933167733,23.806548933167733,,0.9244849961150228,0.9244849961150228,0.0,0.0,36.72862837973253,36.72862837973253,0.0,0.0,0.7480372378764263,0.7480372378764263,0.0,0.0,0.97,0.97,0.96,0.96,35.62676952834056,35.62676952834056,0.0,0.0,71.25353905668112,1710.0849373603469,0.1351193985421907,5.764777833576685e-05,0.53
1979-08-17,1979-08-28,587.589,0.8901106602929673,523.0192327708844,0.536,1979,8,17,1979.08,1978,11,321,46,0.0451888617114044,4.3183651272617,0.0082566086611836,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3518035063934325,339.0192327708844,339.0192327708844,,2,169.5096163854422,169.5096163854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,410.0192327708844,990.0,965.953586547469,24.046413452531056,0.180240271672432,0.0378038465541768,989.7819558817732,0.2033328869973524,0.2033328869973524,0.0,0.0,23.62503644730705,23.62503644730705,23.8283693343044,23.8283693343044,,0.9237296581893768,0.9237296581893768,0.0,0.0,36.27859133454903,36.27859133454903,0.0,0.0,0.7388715139419354,0.7388715139419354,0.0,0.0,0.97,0.97,0.96,0.96,35.19023359451256,35.19023359451256,0.0,0.0,70.38046718902511,1689.1312125366026,0.1345657344494943,5.766672768073174e-05,0.535
1979-08-18,1979-08-29,581.8096,0.8882166996280455,516.7730027239134,0.54,1979,8,18,1979.08,1978,11,322,46,0.0446491874353461,6.246230046971049,0.0120869898660478,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.35605575181005,332.7730027239133,332.7730027239133,,2,166.38650136195668,166.38650136195668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,403.77300272391335,990.0,965.9254785122577,24.07452148774246,0.1780357832881582,0.0365546005447826,989.785409616167,0.1958998732414568,0.1958998732414568,0.0,0.0,23.664031230668044,23.664031230668044,23.859931103909503,23.859931103909503,,0.9226377057212716,0.9226377057212716,0.0,0.0,35.62679199966252,35.62679199966252,0.0,0.0,0.725596578404532,0.725596578404532,0.0,0.0,0.97,0.97,0.96,0.96,34.557988239672646,34.557988239672646,0.0,0.0,69.11597647934529,1658.783435504287,0.1337453313447772,5.769362958599778e-05,0.54
1979-08-19,1979-08-30,576.0661,0.8889914195501405,512.1178199937132,0.544,1979,8,19,1979.08,1978,11,323,47,0.0442469796474568,4.655182730200182,0.0090900619905343,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.3592923206660897,328.1178199937132,328.1178199937132,,2,164.05890999685658,164.05890999685658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.1178199937132,990.0,965.9045301899716,24.09546981002836,0.1763928248671225,0.0356235639987426,989.787983611134,0.1904354929927701,0.1904354929927701,0.0,0.0,23.693017928169706,23.693017928169706,23.88345342116247,23.88345342116247,,0.9217774402319988,0.9217774402319988,0.0,0.0,35.1386424766993,35.1386424766993,0.0,0.0,0.715654632926666,0.715654632926666,0.0,0.0,0.97,0.97,0.96,0.96,34.084483202398324,34.084483202398324,0.0,0.0,68.16896640479665,1636.0551937151197,0.1331118811792831,5.771044072429598e-05,0.545
1979-08-20,1979-08-31,570.3586,0.8854392210789449,505.01787451967766,0.547,1979,8,20,1979.08,1978,11,324,47,0.0436335443585001,7.099945474035508,0.0140588003559047,0.11,2,Mod_Wet,54,9,8,6,107,184.0,0.364343539671744,321.01787451967766,321.01787451967766,,2,160.50893725983883,160.50893725983883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,392.01787451967766,990.0,965.8725804353384,24.127419564661523,0.173887033820557,0.0342035749039355,989.7919093912756,0.1822705556976293,0.1822705556976293,0.0,0.0,23.73705840023946,23.73705840023946,23.91932895593709,23.91932895593709,,0.9203615518644576,0.9203615518644576,0.0,0.0,34.389295959333644,34.389295959333644,0.0,0.0,0.700392993061785,0.700392993061785,0.0,0.0,0.97,0.97,0.96,0.96,33.35761708055363,33.35761708055363,0.0,0.0,66.71523416110726,1601.1656198665742,0.1321046987189514,5.7728902220553726e-05,0.545
1979-08-21,1979-09-01,564.6867,0.8760275090430032,494.6810831907137,0.5529999999999999,1979,8,21,1979.08,1978,11,325,47,0.0427404455876776,10.336791328964011,0.0208958694403498,0.07,1,Wet,58,10,10,7,117,202.0,0.4083438944078709,292.6810831907137,292.6810831907137,,2,146.34054159535685,146.34054159535685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,370.6810831907137,990.0,965.8260648743582,24.173935125641837,0.1663566181476372,0.0285362166381427,989.8051071652142,0.1515883265183422,0.1515883265183422,0.0,0.0,23.827453964337657,23.827453964337657,23.979042290856,23.979042290856,,0.9146458926142068,0.9146458926142068,0.0,0.0,31.27764060312953,31.27764060312953,0.0,0.0,0.6370191568865484,0.6370191568865484,0.0,0.0,0.97,0.97,0.96,0.96,30.339311385035643,30.339311385035643,0.0,0.0,60.678622770071286,1456.2869464817109,0.1226621046001832,5.758887047955703e-05,0.555
1979-08-22,1979-09-02,559.0506,0.8753118667840304,489.3436243127323,0.555,1979,8,22,1979.08,1978,11,326,47,0.04227928914062,5.337458877981362,0.0109073841218993,0.07,1,Wet,58,10,10,7,117,202.0,0.4127978581180099,287.3436243127323,287.3436243127323,,2,143.67181215636614,143.67181215636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,365.3436243127323,990.0,965.8020463094072,24.19795369059273,0.1644728633051856,0.0274687248625464,989.8080584118323,0.1461170605558596,0.1461170605558596,0.0,0.0,23.859895041869216,23.859895041869216,24.006012102425075,24.006012102425075,,0.9134868070738656,0.9134868070738656,0.0,0.0,30.710089172847454,30.710089172847454,0.0,0.0,0.6254600646201111,0.6254600646201111,0.0,0.0,0.97,0.97,0.96,0.96,29.78878649766203,29.78878649766203,0.0,0.0,59.57757299532406,1429.8617518877777,0.1217499728927681,5.7594198832902926e-05,0.555
1979-08-23,1979-09-03,553.45,0.8781733244038457,486.0250263913084,0.5579999999999999,1979,8,23,1979.08,1978,11,327,47,0.041992562280209,3.3185979214239296,0.0068280391774559,0.07,1,Wet,58,10,10,7,117,202.0,0.4156164580656095,284.0250263913084,284.0250263913084,,2,142.0125131956542,142.0125131956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,362.0250263913084,990.0,965.7871126187608,24.21288738123917,0.1633016271331523,0.0268050052782616,989.8098933675886,0.1427652766552214,0.1427652766552214,0.0,0.0,23.88001547217259,23.88001547217259,24.022780748827813,24.022780748827813,,0.9127052614856874,0.9127052614856874,0.0,0.0,30.35501631668557,30.35501631668557,0.0,0.0,0.618228438221702,0.618228438221702,0.0,0.0,0.97,0.97,0.96,0.96,29.444365827185003,29.444365827185003,0.0,0.0,58.888731654370005,1413.32955970488,0.1211639904463633,5.759344950316448e-05,0.56
1979-08-24,1979-09-04,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1979,8,24,1979.08,1978,11,328,47,0.0414342516334432,6.461928782011513,0.0134746164044425,0.07,1,Wet,58,10,10,7,117,202.0,0.4212167304094167,277.5630976092969,277.5630976092969,,2,138.78154880464845,138.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,355.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1610210119728355,0.0255126195218593,989.8134663685054,0.1363362046810179,0.1363362046810179,0.0,0.0,23.919096224582518,23.919096224582518,24.055432429263533,24.055432429263533,,0.9111913646103704,0.9111913646103704,0.0,0.0,29.6636638208035,29.6636638208035,0.0,0.0,0.6041479393239002,0.6041479393239002,0.0,0.0,0.97,0.97,0.96,0.96,28.773753906179397,28.773753906179397,0.0,0.0,57.54750781235879,1381.140187496611,0.1199998667521392,5.759201772300333e-05,0.565
1979-08-25,1979-09-05,547.8849,0.8752989863551575,479.5630976092969,0.5630000000000001,1979,8,25,1979.08,1978,11,329,47,0.0414342516334432,0.0,0.0,0.07,1,Wet,58,10,10,7,117,202.0,0.4212167304094167,277.5630976092969,277.5630976092969,,2,138.78154880464845,138.78154880464845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,355.5630976092969,990.0,965.7580339392418,24.24196606075816,0.1610210119728355,0.0255126195218593,989.8134663685054,0.1363362046810179,0.1363362046810179,0.0,0.0,23.919096224582518,23.919096224582518,24.055432429263533,24.055432429263533,,0.9111913646103704,0.9111913646103704,0.0,0.0,29.6636638208035,29.6636638208035,0.0,0.0,0.6041479393239002,0.6041479393239002,0.0,0.0,0.97,0.97,0.96,0.96,28.773753906179397,28.773753906179397,0.0,0.0,57.54750781235879,1381.140187496611,0.1199998667521392,5.759201772300333e-05,0.565
1979-08-26,1979-09-06,536.8608,0.8801028281077824,472.4927083802066,0.5690000000000001,1979,8,26,1979.08,1978,11,330,48,0.0408233700040498,7.070389229090267,0.0149640176529472,0.07,1,Wet,58,10,10,7,117,202.0,0.42751982499898,270.4927083802066,270.4927083802066,,2,135.2463541901033,135.2463541901033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.4927083802066,990.0,965.7262171877107,24.27378281228914,0.1585256522421477,0.0240985416760413,989.8173758060818,0.1294779271288003,0.1294779271288003,0.0,0.0,23.96168069124217,23.96168069124217,24.09115861837097,24.09115861837097,,0.9095468107423283,0.9095468107423283,0.0,0.0,28.90723800249905,28.90723800249905,0.0,0.0,0.58874211817717,0.58874211817717,0.0,0.0,0.97,0.97,0.96,0.96,28.040020862424075,28.040020862424075,0.0,0.0,56.08004172484815,1345.9210013963557,0.1186897506145672,5.759042253411548e-05,0.57
1979-08-27,1979-09-07,531.4016,0.8847902403509693,470.1789493868897,0.5740000000000001,1979,8,27,1979.08,1978,11,331,48,0.0406234612270272,2.313758993316867,0.0049210178301984,0.07,1,Wet,58,10,10,7,117,202.0,0.4296236576805633,268.1789493868897,268.1789493868897,,2,134.08947469344486,134.08947469344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,346.1789493868897,990.0,965.715805272241,24.28419472775897,0.1577090549048067,0.0236357898773779,989.8186551552178,0.1272882124236763,0.1272882124236763,0.0,0.0,23.97556167055311,23.97556167055311,24.102849882976784,24.102849882976784,,0.9090112998157942,0.9090112998157942,0.0,0.0,28.65968817802601,28.65968817802601,0.0,0.0,0.5837003702245622,0.5837003702245622,0.0,0.0,0.97,0.97,0.96,0.96,27.799897532685225,27.799897532685225,0.0,0.0,55.59979506537045,1334.3950815688909,0.1182524124865058,5.758985764344067e-05,0.575
1979-08-28,1979-09-08,520.5884,0.8885427859104034,462.56506724863937,0.581,1979,8,28,1979.08,1978,11,332,48,0.0399656218102824,7.613882138250346,0.0164601321572727,0.07,1,Wet,58,10,10,7,117,202.0,0.4366953198638763,260.56506724863937,260.56506724863937,,2,130.28253362431968,130.28253362431968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,338.56506724863937,990.0,965.6815428026188,24.31845719738112,0.155021879663616,0.0221130134497278,989.8228651068866,0.120131163213721,0.120131163213721,0.0,0.0,24.02119114105404,24.02119114105404,24.14132230426776,24.14132230426776,,0.907252142900356,0.907252142900356,0.0,0.0,27.845013765203333,27.845013765203333,0.0,0.0,0.5671082233238968,0.5671082233238968,0.0,0.0,0.97,0.97,0.96,0.96,27.009663352247237,27.009663352247237,0.0,0.0,54.01932670449447,1296.4638409078673,0.1167821146240121,5.758779827039381e-05,0.58
1979-08-29,1979-09-09,515.2343,0.8913623235036077,459.2604427967548,0.585,1979,8,29,1979.08,1978,11,333,48,0.0396801022576396,3.304624451884536,0.0071955346987003,0.07,1,Wet,58,10,10,7,117,202.0,0.4398375761907169,257.2604427967548,257.2604427967548,,2,128.6302213983774,128.6302213983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,335.2604427967548,990.0,965.6666719925854,24.333328007414597,0.1538555751625355,0.0214520885593509,989.824692336278,0.1171343985170793,0.1171343985170793,0.0,0.0,24.04088594517559,24.04088594517559,24.15802034369267,24.15802034369267,,0.9064884200806226,0.9064884200806226,0.0,0.0,27.491247344799127,27.491247344799127,0.0,0.0,0.5599032045783936,0.5599032045783936,0.0,0.0,0.97,0.97,0.96,0.96,26.666509924455152,26.666509924455152,0.0,0.0,53.333019848910304,1279.9924763738472,0.1161280504023569,5.758649707181215e-05,0.585
1979-08-30,1979-09-10,509.9149,0.8935905892579125,455.65515596238953,0.59,1979,8,30,1979.08,1978,11,334,48,0.0393686054751504,3.6052868343653017,0.0079123143613958,0.07,1,Wet,58,10,10,7,117,202.0,0.4433177093614922,253.65515596238956,253.65515596238956,,2,126.82757798119476,126.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,331.6551559623896,990.0,965.6504482018308,24.349551798169276,0.152583157578078,0.0207310311924779,989.8266858112296,0.1138896403661505,0.1138896403661505,0.0,0.0,24.062347969032604,24.062347969032604,24.176237609398758,24.176237609398758,,0.9056567722816709,0.9056567722816709,0.0,0.0,27.10528888105737,27.10528888105737,0.0,0.0,0.5520425434023903,0.5520425434023903,0.0,0.0,0.97,0.97,0.96,0.96,26.292130214625647,26.292130214625647,0.0,0.0,52.584260429251295,1262.0222503020311,0.1154036330790289,5.758502701317516e-05,0.59
1979-08-31,1979-09-11,509.9149,0.8935905892579125,455.65515596238953,0.59,1979,8,31,1979.08,1978,11,335,48,0.0393686054751504,0.0,0.0,0.07,1,Wet,58,10,10,7,117,202.0,0.4433177093614922,253.65515596238956,253.65515596238956,,2,126.82757798119476,126.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,331.6551559623896,990.0,965.6504482018308,24.349551798169276,0.152583157578078,0.0207310311924779,989.8266858112296,0.1138896403661505,0.1138896403661505,0.0,0.0,24.062347969032604,24.062347969032604,24.176237609398758,24.176237609398758,,0.9056567722816709,0.9056567722816709,0.0,0.0,27.10528888105737,27.10528888105737,0.0,0.0,0.5520425434023903,0.5520425434023903,0.0,0.0,0.97,0.97,0.96,0.96,26.292130214625647,26.292130214625647,0.0,0.0,52.584260429251295,1262.0222503020311,0.1154036330790289,5.758502701317516e-05,0.59
1979-09-01,1979-09-12,509.9149,0.8935905892579125,455.65515596238953,0.59,1979,9,1,1979.09,1978,12,336,48,0.0393686054751504,0.0,0.0,0.07,1,Wet,48,8,7,4,79,146.0,0.3204177503305834,309.6551559623896,309.6551559623896,,2,154.82757798119476,154.82757798119476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,372.65515596238953,990.0,965.6504482018308,24.349551798169276,0.1670533296779756,0.0319310311924779,989.8010156391296,0.1696275684393807,0.1696275684393807,0.0,0.0,23.98093986885945,23.98093986885945,24.150567437298832,24.150567437298832,,0.9182709465967194,0.9182709465967194,0.0,0.0,33.43675041106176,33.43675041106176,0.0,0.0,0.6809928800623576,0.6809928800623576,0.0,0.0,0.97,0.97,0.96,0.96,32.4336478987299,32.4336478987299,0.0,0.0,64.8672957974598,1556.8150991390353,0.1423604999277437,5.81895470820473e-05,0.59
1979-09-02,1979-09-13,504.6303,0.897830776149602,453.0726139176065,0.595,1979,9,2,1979.09,1978,12,337,49,0.0391454738424812,2.582542044782997,0.0057000621212842,0.07,1,Wet,48,8,7,4,79,146.0,0.32224415141223,307.0726139176065,307.0726139176065,,2,153.53630695880324,153.53630695880324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,370.0726139176065,990.0,965.6388267626292,24.36117323737085,0.1661418704622869,0.0314145227835213,989.8024436067542,0.166838423031015,0.166838423031015,0.0,0.0,23.996778421094028,23.996778421094028,24.163616844125045,24.163616844125045,,0.917759618368643,0.917759618368643,0.0,0.0,33.161309792822095,33.161309792822095,0.0,0.0,0.675383091503505,0.675383091503505,0.0,0.0,0.97,0.97,0.96,0.96,32.16647049903743,32.16647049903743,0.0,0.0,64.33294099807486,1543.9905839537969,0.1419925615053266,5.819555563867075e-05,0.595
1979-09-03,1979-09-14,499.3804,0.8921883077628417,445.541354005931,0.598,1979,9,3,1979.09,1978,12,338,49,0.0384947729861124,7.5312599116755345,0.0169036158910072,0.07,1,Wet,48,8,7,4,79,146.0,0.3276912427708258,299.541354005931,299.541354005931,,2,149.7706770029655,149.7706770029655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,362.541354005931,990.0,965.6049360930268,24.39506390697329,0.16348385516836,0.0299082708011862,989.8066078740304,0.1587230081661682,0.1587230081661682,0.0,0.0,24.042948772837544,24.042948772837544,24.20167178100371,24.20167178100371,,0.9162700154165504,0.9162700154165504,0.0,0.0,32.357629517105586,32.357629517105586,0.0,0.0,0.6590148577821912,0.6590148577821912,0.0,0.0,0.97,0.97,0.96,0.96,31.386900631592415,31.386900631592415,0.0,0.0,62.77380126318484,1506.571230316436,0.1408933215711087,5.821288708338443e-05,0.6
1979-09-04,1979-09-15,494.165,0.8960553284209241,442.799181369126,0.602,1979,9,4,1979.09,1978,12,339,49,0.0382578492702924,2.742172636805037,0.006192813248494,0.07,1,Wet,48,8,7,4,79,146.0,0.3297205734404724,296.799181369126,296.799181369126,,2,148.399590684563,148.399590684563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,359.799181369126,990.0,965.592596316161,24.407403683838996,0.1625160573639162,0.0293598362738252,989.8081241063624,0.155871148623891,0.155871148623891,0.0,0.0,24.059656641577455,24.059656641577455,24.21552779020135,24.21552779020135,,0.9157283423618252,0.9157283423618252,0.0,0.0,32.06472235928617,32.06472235928617,0.0,0.0,0.6530493352196777,0.6530493352196777,0.0,0.0,0.97,0.97,0.96,0.96,31.102780688507583,31.102780688507583,0.0,0.0,62.20556137701517,1492.9334730483642,0.1404825573179174,5.821890250848207e-05,0.6
1979-09-05,1979-09-16,488.9841,0.8998924733267547,440.0331111664572,0.609,1979,9,5,1979.09,1978,12,340,49,0.0380188608047818,2.766070202668743,0.0062860501459454,0.07,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1979-09-06,1979-09-17,488.9841,0.8998924733267547,440.0331111664572,0.609,1979,9,6,1979.09,1978,12,341,49,0.0380188608047818,0.0,0.0,0.07,1,Wet,48,8,7,4,79,146.0,0.3317932134992692,294.0331111664572,294.0331111664572,,2,147.0165555832286,147.0165555832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,357.0331111664572,990.0,965.580149000249,24.41985099975102,0.1615398253670134,0.0288066222332914,989.8096535523996,0.1529944356131155,0.1529944356131155,0.0,0.0,24.07651011653761,24.07651011653761,24.22950455215073,24.22950455215073,,0.9151823896759118,0.9151823896759118,0.0,0.0,31.76918941110748,31.76918941110748,0.0,0.0,0.6470303342384415,0.6470303342384415,0.0,0.0,0.97,0.97,0.96,0.96,30.81611372877425,30.81611372877425,0.0,0.0,61.63222745754851,1479.1734589811642,0.1400627041319035,5.822494995456618e-05,0.61
1979-09-07,1979-09-18,483.8375,0.9000891520783358,435.49688511870175,0.611,1979,9,7,1979.09,1978,12,342,49,0.0376269308742558,4.536226047755463,0.0104162077910592,0.07,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1979-09-08,1979-09-19,483.8375,0.9000891520783358,435.49688511870175,0.611,1979,9,8,1979.09,1978,12,343,49,0.0376269308742558,0.0,0.0,0.07,1,Wet,48,8,7,4,79,146.0,0.3352492405547408,289.4968851187017,289.4968851187017,,2,144.74844255935088,144.74844255935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,352.4968851187017,990.0,965.559735983034,24.440264016965894,0.1599388504500606,0.0278993770237403,989.8121617725262,0.1482918539698887,0.1482918539698887,0.0,0.0,24.104133935522235,24.104133935522235,24.25242578949212,24.25242578949212,,0.9142703233856878,0.9142703233856878,0.0,0.0,31.28374620875589,31.28374620875589,0.0,0.0,0.6371435073066373,0.6371435073066373,0.0,0.0,0.97,0.97,0.96,0.96,30.345233822493213,30.345233822493213,0.0,0.0,60.69046764498643,1456.5712234796742,0.1393591314170806,5.823366019225393e-05,0.61
1979-09-09,1979-09-20,478.7252,0.9002196493164109,430.9578316629287,0.615,1979,9,9,1979.09,1978,12,344,50,0.037234756655677,4.5390534557730575,0.0105324770134894,0.07,1,Wet,48,8,7,4,79,146.0,0.3387802454746735,284.9578316629287,284.9578316629287,,2,142.47891583146435,142.47891583146435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,347.9578316629287,990.0,965.5393102424832,24.46068975751689,0.1583368776530931,0.0269915663325857,989.8146715560142,0.1437074099795579,0.1437074099795579,0.0,0.0,24.13165390355155,24.13165390355155,24.275361313531107,24.275361313531107,,0.9132178293562492,0.9132178293562492,0.0,0.0,30.79291273414221,30.79291273414221,0.0,0.0,0.6271468988623667,0.6271468988623667,0.0,0.0,0.97,0.97,0.96,0.96,29.869125352117944,29.869125352117944,0.0,0.0,59.73825070423589,1433.7180169016613,0.138617392039785,5.823303199675907e-05,0.615
1979-09-10,1979-09-21,468.6029,0.9015518661337044,422.4698189706656,0.626,1979,9,10,1979.09,1978,12,345,50,0.0365013923590655,8.488012692263112,0.0200914060865788,0.07,1,Wet,48,8,7,4,79,146.0,0.345586816960616,276.4698189706656,276.4698189706656,,2,138.2349094853328,138.2349094853328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.0,8.0,7.0,4.0,79.0,339.4698189706656,990.0,965.501114185368,24.49888581463199,0.155341194617894,0.0252939637941331,989.819364841588,0.1352757244015456,0.1352757244015456,0.0,0.0,24.18297493181836,24.18297493181836,24.318250656219902,24.318250656219902,,0.9112567061284214,0.9112567061284214,0.0,0.0,29.87492991059213,29.87492991059213,0.0,0.0,0.6084507110100229,0.6084507110100229,0.0,0.0,0.97,0.97,0.96,0.96,28.97868201327436,28.97868201327436,0.0,0.0,57.95736402654872,1390.976736637169,0.1371869928312512,5.8231556142700026e-05,0.625
